si_7021_ambient_c,si7021_internal_c,setpoint,adc,adc_c,error_c,output,io_delta_c
21.898,23.861,407,308.580,23.8816,-1.1184,255.00,1.9839
21.898,23.850,407,309.165,23.8882,-1.1118,255.00,1.9906
21.898,23.861,407,312.863,23.9303,-1.0697,255.00,2.0326
21.908,23.903,407,317.011,23.9774,-1.0226,255.00,2.0690
21.930,23.957,407,321.314,24.0263,-0.9737,255.00,2.0964
21.919,24.032,407,325.384,24.0725,-0.9275,255.00,2.1534
21.919,24.064,407,329.482,24.1191,-0.8809,255.00,2.2000
21.919,24.107,407,333.311,24.1626,-0.8374,255.00,2.2435
21.919,24.172,407,337.218,24.2070,-0.7930,255.00,2.2879
21.941,24.204,407,340.813,24.2479,-0.7521,255.00,2.3073
21.919,24.279,407,344.548,24.2903,-0.7097,255.00,2.3712
21.941,24.311,407,348.351,24.3335,-0.6665,255.00,2.3930
21.962,24.354,407,351.966,24.3746,-0.6254,255.00,2.4126
21.962,24.397,407,355.397,24.4136,-0.5864,255.00,2.4516
21.951,24.450,407,359.222,24.4571,-0.5429,255.00,2.5058
21.951,24.483,407,362.881,24.4986,-0.5014,255.00,2.5473
21.973,24.526,407,366.127,24.5355,-0.4645,255.00,2.5628
21.962,24.558,407,369.726,24.5764,-0.4236,255.00,2.6144
21.973,24.601,407,373.444,24.6187,-0.3813,255.00,2.6459
21.962,24.644,407,376.799,24.6568,-0.3432,255.00,2.6948
21.983,24.676,407,380.248,24.6960,-0.3040,255.00,2.7125
21.962,24.708,407,383.705,24.7353,-0.2647,255.00,2.7733
21.973,24.761,407,387.107,24.7739,-0.2261,255.00,2.8012
21.983,24.794,407,390.277,24.8100,-0.1900,255.00,2.8265
21.973,24.837,407,393.557,24.8472,-0.1528,255.00,2.8745
21.994,24.858,407,396.560,24.8814,-0.1186,255.00,2.8872
21.962,24.901,407,399.598,24.9159,-0.0841,255.00,2.9539
21.973,24.933,407,402.886,24.9532,-0.0468,255.00,2.9805
22.005,24.955,407,405.852,24.9870,-0.0130,255.00,2.9820
21.994,24.976,407,408.849,25.0210,0.0210,232.81,3.0268
21.983,25.040,407,411.569,25.0519,0.0519,196.48,3.0684
22.005,25.062,407,413.683,25.0759,0.0759,161.97,3.0710
22.016,25.062,407,414.412,25.0842,0.0842,139.86,3.0686
22.005,25.094,407,414.785,25.0885,0.0885,120.56,3.0835
22.005,25.062,407,414.261,25.0825,0.0825,111.28,3.0776
21.983,25.073,407,413.510,25.0740,0.0740,105.76,3.0905
21.994,25.040,407,412.302,25.0603,0.0603,107.24,3.0660
21.994,25.051,407,411.322,25.0491,0.0491,108.39,3.0549
22.005,25.040,407,409.974,25.0338,0.0338,115.93,3.0289
21.973,25.019,407,408.980,25.0225,0.0225,121.90,3.0497
22.005,25.008,407,407.568,25.0065,0.0065,134.89,3.0015
22.005,24.997,407,406.691,24.9965,-0.0035,144.28,2.9916
22.016,24.976,407,405.943,24.9880,-0.0120,153.87,2.9723
22.005,24.955,407,405.432,24.9822,-0.0178,162.11,2.9773
22.005,24.955,407,405.073,24.9781,-0.0219,169.56,2.9732
22.026,24.955,407,404.888,24.9760,-0.0240,175.64,2.9496
22.026,24.976,407,404.990,24.9772,-0.0228,178.63,2.9508
22.016,24.955,407,405.352,24.9813,-0.0187,178.31,2.9656
22.026,24.987,407,406.090,24.9897,-0.0103,172.74,2.9633
22.059,24.976,407,406.246,24.9914,-0.0086,172.70,2.9329
22.037,24.976,407,406.881,24.9986,-0.0014,166.59,2.9615
22.037,24.997,407,407.334,25.0038,0.0038,161.39,2.9667
22.048,24.987,407,407.362,25.0041,0.0041,160.38,2.9563
22.026,24.997,407,407.365,25.0041,0.0042,159.62,2.9778
22.037,25.008,407,407.394,25.0045,0.0045,158.54,2.9674
22.026,25.008,407,407.757,25.0086,0.0086,153.40,2.9822
22.026,25.008,407,407.668,25.0076,0.0076,152.95,2.9812
22.026,24.997,407,407.491,25.0056,0.0056,153.75,2.9792
22.016,25.008,407,407.460,25.0052,0.0052,153.13,2.9896
22.026,25.019,407,407.626,25.0071,0.0071,150.21,2.9807
22.037,25.008,407,407.503,25.0057,0.0057,150.45,2.9686
22.026,25.008,407,407.520,25.0059,0.0059,149.24,2.9795
21.994,25.019,407,407.331,25.0038,0.0038,150.47,3.0095
22.016,25.019,407,407.346,25.0039,0.0039,149.61,2.9883
22.016,25.008,407,407.305,25.0035,0.0035,149.41,2.9878
21.994,25.030,407,407.251,25.0029,0.0029,149.46,3.0086
21.994,25.040,407,407.323,25.0037,0.0037,148.09,3.0095
22.005,25.008,407,407.484,25.0055,0.0055,145.52,3.0006
21.994,24.987,407,407.183,25.0021,0.0021,148.16,3.0079
22.005,25.008,407,407.105,25.0012,0.0012,148.73,2.9963
22.005,25.008,407,407.119,25.0014,0.0014,148.34,2.9964
21.994,25.019,407,407.252,25.0029,0.0029,146.51,3.0087
22.016,24.987,407,407.169,25.0019,0.0019,147.01,2.9863
22.005,25.008,407,407.280,25.0032,0.0032,145.34,2.9983
21.994,25.030,407,407.366,25.0042,0.0042,143.74,3.0100
22.016,25.019,407,407.267,25.0030,0.0030,144.20,2.9874
22.016,25.008,407,407.335,25.0038,0.0038,142.85,2.9882
22.005,24.997,407,407.234,25.0027,0.0027,143.39,2.9977
22.016,25.008,407,406.957,24.9995,-0.0005,146.25,2.9839
22.005,25.008,407,406.980,24.9998,-0.0002,146.06,2.9948
22.026,25.019,407,406.988,24.9999,-0.0001,146.00,2.9735
22.026,25.008,407,407.356,25.0040,0.0040,141.61,2.9777
22.016,25.008,407,407.110,25.0012,0.0012,143.85,2.9856
22.005,24.997,407,407.113,25.0013,0.0013,143.59,2.9964
22.026,25.008,407,407.072,25.0008,0.0008,143.87,2.9744
22.005,24.997,407,407.054,25.0006,0.0006,143.93,2.9957
22.016,25.008,407,407.055,25.0006,0.0006,143.81,2.9850
22.005,25.008,407,406.774,24.9974,-0.0026,147.07,2.9925
22.016,25.008,407,406.982,24.9998,-0.0002,145.03,2.9841
22.026,25.008,407,406.963,24.9996,-0.0004,145.29,2.9732
22.037,25.008,407,406.869,24.9985,-0.0015,146.50,2.9614
22.026,25.008,407,406.946,24.9994,-0.0006,145.84,2.9730
22.059,25.008,407,406.909,24.9990,-0.0010,146.38,2.9404
22.037,25.008,407,406.944,24.9994,-0.0006,146.14,2.9623
22.048,25.008,407,406.882,24.9987,-0.0013,147.00,2.9508
22.059,25.008,407,406.945,24.9994,-0.0006,146.48,2.9408
22.037,25.008,407,406.686,24.9964,-0.0036,149.70,2.9593
22.048,25.008,407,407.230,25.0026,0.0026,143.80,2.9548
22.037,25.008,407,407.267,25.0030,0.0030,142.89,2.9659
22.026,25.008,407,407.200,25.0023,0.0023,143.16,2.9759
22.037,25.019,407,406.848,24.9983,-0.0017,146.99,2.9612
22.059,25.030,407,406.829,24.9981,-0.0019,147.53,2.9395
22.048,25.019,407,406.954,24.9995,-0.0005,146.37,2.9516
22.026,25.008,407,407.188,25.0021,0.0021,143.65,2.9758
22.059,25.030,407,407.296,25.0034,0.0034,141.98,2.9448
22.016,25.019,407,407.352,25.0040,0.0040,140.71,2.9883
22.016,25.019,407,407.255,25.0029,0.0029,141.17,2.9872
22.016,25.008,407,407.125,25.0014,0.0014,142.22,2.9858
21.994,25.030,407,406.950,24.9994,-0.0006,144.07,3.0052
22.005,25.008,407,406.992,24.9999,-0.0001,143.67,2.9950
22.005,25.008,407,407.224,25.0025,0.0025,140.90,2.9976
22.005,25.008,407,407.088,25.0010,0.0010,142.08,2.9961
21.973,25.008,407,407.227,25.0026,0.0026,140.24,3.0298
21.983,25.008,407,407.192,25.0022,0.0022,140.21,3.0187
21.994,24.997,407,407.348,25.0040,0.0040,137.94,3.0098
21.983,25.008,407,407.232,25.0026,0.0026,138.64,3.0192
21.962,25.019,407,407.015,25.0002,0.0002,140.78,3.0381
21.994,24.997,407,406.951,24.9994,-0.0006,141.52,3.0052
21.983,25.008,407,406.810,24.9978,-0.0022,143.31,3.0144
21.994,25.019,407,406.929,24.9992,-0.0008,142.26,3.0050
21.994,25.008,407,406.951,24.9994,-0.0006,142.14,3.0052
21.994,25.008,407,407.330,25.0038,0.0038,137.69,3.0095
21.962,25.008,407,407.534,25.0061,0.0061,134.58,3.0440
21.962,25.019,407,407.205,25.0023,0.0023,137.47,3.0403
21.962,25.008,407,407.145,25.0016,0.0016,137.78,3.0396
21.941,25.008,407,406.956,24.9995,-0.0005,139.75,3.0589
21.930,25.008,407,406.871,24.9985,-0.0015,140.86,3.0687
21.887,24.997,407,406.695,24.9965,-0.0035,143.23,3.1096
21.801,25.019,407,406.707,24.9967,-0.0033,143.70,3.1955
21.758,24.997,407,407.064,25.0007,0.0007,139.99,3.2425
21.726,24.997,407,407.043,25.0005,0.0005,140.12,3.2744
21.662,25.008,407,406.880,24.9986,-0.0014,141.99,3.3369
21.608,25.040,407,406.945,24.9994,-0.0006,141.45,3.3913
21.554,25.008,407,406.859,24.9984,-0.0016,142.59,3.4439
21.490,25.008,407,406.685,24.9964,-0.0036,144.96,3.5063
21.447,25.008,407,406.953,24.9995,-0.0005,142.38,3.5522
21.383,24.987,407,406.884,24.9987,-0.0013,143.29,3.6158
21.329,25.008,407,406.470,24.9940,-0.0060,148.49,3.6647
21.254,25.019,407,406.439,24.9936,-0.0064,149.93,3.7395
21.243,24.997,407,406.471,24.9940,-0.0060,150.67,3.7505
21.201,25.008,407,406.572,24.9951,-0.0049,150.51,3.7946
21.168,25.008,407,406.819,24.9979,-0.0021,148.40,3.8296
21.125,25.008,407,406.795,24.9977,-0.0023,149.05,3.8722
21.083,25.019,407,406.565,24.9951,-0.0049,152.22,3.9125
21.040,25.008,407,406.704,24.9966,-0.0034,151.42,3.9570
21.018,24.997,407,406.652,24.9960,-0.0040,152.63,3.9778
20.965,25.008,407,406.503,24.9944,-0.0056,155.12,4.0298
20.922,25.019,407,406.424,24.9935,-0.0065,157.06,4.0718
20.847,25.008,407,406.485,24.9941,-0.0058,157.48,4.1475
20.814,25.008,407,406.581,24.9952,-0.0048,157.36,4.1808
20.782,24.997,407,406.746,24.9971,-0.0029,156.21,4.2148
20.772,25.008,407,406.695,24.9965,-0.0035,157.34,4.2250
20.750,25.008,407,406.974,24.9997,-0.0003,154.60,4.2496
20.729,25.008,407,406.934,24.9992,-0.0008,155.13,4.2706
20.739,25.008,407,406.779,24.9975,-0.0025,157.13,4.2581
20.729,25.030,407,406.637,24.9959,-0.0041,159.27,4.2672
20.750,25.030,407,406.919,24.9991,-0.0009,156.61,4.2490
20.750,25.019,407,406.907,24.9989,-0.0011,156.92,4.2488
20.729,25.008,407,406.847,24.9983,-0.0017,157.82,4.2696
20.729,25.008,407,407.072,25.0008,0.0008,155.43,4.2722
20.729,25.019,407,406.677,24.9963,-0.0037,160.03,4.2677
20.718,25.040,407,406.676,24.9963,-0.0037,160.69,4.2784
20.739,25.008,407,407.098,25.0011,0.0011,156.27,4.2617
20.750,25.008,407,406.982,24.9998,-0.0002,157.46,4.2497
20.761,25.008,407,406.765,24.9973,-0.0027,160.11,4.2365
20.793,25.008,407,406.604,24.9955,-0.0045,162.50,4.2025
20.782,25.008,407,406.551,24.9949,-0.0051,163.94,4.2126
20.772,24.987,407,406.491,24.9942,-0.0058,165.55,4.2227
20.825,25.008,407,406.662,24.9962,-0.0038,164.52,4.1710
20.825,25.019,407,406.865,24.9985,-0.0015,162.75,4.1733
20.847,25.008,407,407.117,25.0013,0.0013,160.01,4.1547
20.836,25.008,407,407.007,25.0001,0.0001,161.09,4.1642
20.857,25.030,407,407.071,25.0008,0.0008,160.31,4.1435
20.868,25.019,407,407.195,25.0022,0.0022,158.68,4.1341
20.857,25.051,407,407.154,25.0018,0.0018,158.78,4.1444
20.932,25.008,407,407.185,25.0021,0.0021,158.10,4.0697
20.965,25.008,407,406.827,24.9980,-0.0020,162.03,4.0334
20.965,25.008,407,407.112,25.0013,0.0013,158.95,4.0367
21.007,25.008,407,407.300,25.0034,0.0034,156.47,3.9959
21.029,25.008,407,407.285,25.0032,0.0032,156.06,3.9743
21.007,25.008,407,407.378,25.0043,0.0043,154.36,3.9968
21.029,25.019,407,407.347,25.0039,0.0039,153.98,3.9750
21.061,25.030,407,407.198,25.0023,0.0023,155.08,3.9411
21.061,25.008,407,407.037,25.0004,0.0004,156.61,3.9393
21.072,25.019,407,407.129,25.0015,0.0015,155.43,3.9296
21.072,25.008,407,407.127,25.0014,0.0014,155.20,3.9296
21.125,25.030,407,406.694,24.9965,-0.0035,160.14,3.8710
21.125,25.008,407,406.817,24.9979,-0.0021,159.27,3.8725
21.136,25.019,407,406.816,24.9979,-0.0021,159.65,3.8617
21.168,25.019,407,407.211,25.0024,0.0024,155.28,3.8340
21.190,25.008,407,407.677,25.0077,0.0077,149.26,3.8179
21.190,25.019,407,407.725,25.0082,0.0082,147.33,3.8184
21.211,25.008,407,407.408,25.0046,0.0046,149.69,3.7934
21.211,25.019,407,407.182,25.0021,0.0021,151.59,3.7908
21.243,25.008,407,407.236,25.0027,0.0027,150.57,3.7592
21.243,25.030,407,406.944,24.9994,-0.0006,153.61,3.7559
21.276,25.019,407,406.658,24.9961,-0.0039,157.15,3.7205
21.297,25.008,407,406.547,24.9949,-0.0051,159.16,3.6978
21.308,24.987,407,406.536,24.9947,-0.0053,160.21,3.6869
21.351,24.997,407,406.976,24.9997,-0.0003,155.85,3.6490
21.361,25.008,407,406.900,24.9989,-0.0011,156.81,3.6374
21.404,25.008,407,407.049,25.0006,0.0006,155.22,3.5962
21.436,25.019,407,407.179,25.0020,0.0020,153.57,3.5655
21.458,24.997,407,407.464,25.0053,0.0053,149.78,3.5473
21.458,25.008,407,407.672,25.0076,0.0076,146.36,3.5497
21.469,25.030,407,407.452,25.0051,0.0051,147.66,3.5365
21.479,25.008,407,407.366,25.0042,0.0042,147.79,3.5248
21.512,25.008,407,407.176,25.0020,0.0020,149.33,3.4904
21.522,25.019,407,406.895,24.9988,-0.0012,152.36,3.4765
21.533,24.997,407,406.860,24.9984,-0.0016,152.98,3.4654
21.533,25.008,407,406.880,24.9986,-0.0014,153.03,3.4656
21.533,25.008,407,407.018,25.0002,0.0002,151.61,3.4672
21.565,25.008,407,407.038,25.0004,0.0004,151.34,3.4352
21.554,25.019,407,407.045,25.0005,0.0005,151.17,3.4460
21.554,25.008,407,406.723,24.9969,-0.0031,154.94,3.4424
21.587,25.008,407,406.688,24.9965,-0.0035,155.92,3.4098
21.576,25.008,407,406.567,24.9951,-0.0049,158.00,3.4192
21.619,25.019,407,406.695,24.9965,-0.0035,157.33,3.3777
21.608,25.019,407,406.821,24.9980,-0.0020,156.43,3.3899
21.630,25.008,407,407.017,25.0002,0.0002,154.43,3.3706
21.662,25.019,407,406.953,24.9995,-0.0005,155.16,3.3377
21.672,25.008,407,407.154,25.0018,0.0018,152.84,3.3293
21.672,25.019,407,407.161,25.0018,0.0018,152.45,3.3294
21.672,25.030,407,407.170,25.0019,0.0019,152.02,3.3295
21.672,25.030,407,407.064,25.0007,0.0007,152.96,3.3283
21.705,25.008,407,407.390,25.0044,0.0044,148.91,3.2998
21.694,24.997,407,407.601,25.0068,0.0068,145.60,3.3129
21.694,25.008,407,407.524,25.0060,0.0060,145.32,3.3121
21.694,25.019,407,407.488,25.0055,0.0055,144.71,3.3116
21.737,24.997,407,407.328,25.0037,0.0037,145.66,3.2669
21.705,25.030,407,407.031,25.0003,0.0003,148.56,3.2957
21.726,25.040,407,407.031,25.0004,0.0004,148.50,3.2743
21.737,25.030,407,406.931,24.9992,-0.0008,149.63,3.2624
21.748,25.008,407,407.081,25.0009,0.0009,147.97,3.2534
21.737,25.019,407,406.697,24.9966,-0.0034,152.42,3.2598
21.748,25.008,407,406.951,24.9994,-0.0006,149.97,3.2519
21.758,25.030,407,407.056,25.0006,0.0006,148.81,3.2424
21.758,25.030,407,406.952,24.9995,-0.0005,149.95,3.2412
21.758,25.008,407,407.220,25.0025,0.0025,146.83,3.2443
21.790,25.019,407,407.096,25.0011,0.0011,147.88,3.2107
21.790,25.008,407,407.193,25.0022,0.0022,146.52,3.2118
21.780,25.008,407,407.251,25.0029,0.0029,145.44,3.2232
21.801,24.997,407,407.365,25.0041,0.0041,143.57,3.2030
21.790,25.019,407,407.310,25.0035,0.0035,143.50,3.2131
21.812,25.008,407,407.182,25.0021,0.0021,144.41,3.1902
21.812,25.008,407,406.891,24.9988,-0.0012,147.55,3.1869
21.833,24.997,407,406.855,24.9984,-0.0016,148.20,3.1650
21.812,25.008,407,406.622,24.9957,-0.0043,151.29,3.1838
21.823,24.997,407,406.779,24.9975,-0.0025,150.15,3.1749
21.833,25.008,407,406.805,24.9978,-0.0022,150.29,3.1645
21.833,25.019,407,406.735,24.9970,-0.0030,151.52,3.1637
21.833,25.019,407,406.800,24.9977,-0.0023,151.26,3.1644
21.833,25.008,407,407.081,25.0009,0.0009,148.29,3.1676
21.833,25.019,407,407.039,25.0004,0.0004,148.63,3.1671
21.833,25.030,407,407.066,25.0007,0.0007,148.23,3.1674
21.823,25.019,407,407.437,25.0050,0.0050,143.64,3.1824
21.844,25.008,407,407.396,25.0045,0.0045,143.27,3.1604
21.844,25.019,407,407.408,25.0046,0.0046,142.33,3.1606
21.855,25.019,407,407.247,25.0028,0.0028,143.45,3.1480
21.844,25.030,407,406.995,24.9999,-0.0001,145.98,3.1559
21.855,25.019,407,406.927,24.9992,-0.0008,146.81,3.1444
21.865,24.997,407,406.831,24.9981,-0.0019,148.11,3.1326
21.844,25.008,407,406.869,24.9985,-0.0015,147.98,3.1545
21.855,25.008,407,407.232,25.0026,0.0026,143.88,3.1479
21.855,25.019,407,406.963,24.9996,-0.0004,146.65,3.1448
21.865,24.997,407,406.917,24.9991,-0.0009,147.28,3.1336
21.887,25.008,407,407.117,25.0013,0.0013,145.05,3.1144
21.887,25.019,407,407.019,25.0002,0.0002,145.99,3.1133
21.876,25.019,407,406.933,24.9992,-0.0008,146.98,3.1230
21.876,25.008,407,406.758,24.9973,-0.0027,149.21,3.1210
21.887,25.019,407,407.009,25.0001,0.0001,146.68,3.1132
21.898,24.997,407,407.214,25.0024,0.0024,144.21,3.1048
21.876,25.008,407,407.172,25.0020,0.0020,144.28,3.1257
21.876,25.008,407,407.208,25.0024,0.0024,143.50,3.1261
21.919,25.008,407,407.204,25.0023,0.0023,143.14,3.0832
21.898,25.019,407,407.307,25.0035,0.0035,141.49,3.1058
21.908,25.030,407,407.126,25.0014,0.0014,143.05,3.0930
21.930,25.008,407,407.070,25.0008,0.0008,143.47,3.0709
21.908,25.019,407,407.045,25.0005,0.0005,143.63,3.0921
21.930,25.008,407,406.960,24.9995,-0.0005,144.56,3.0697
21.908,25.008,407,406.948,24.9994,-0.0006,144.79,3.0910
21.919,25.008,407,407.202,25.0023,0.0023,141.85,3.0832
21.930,25.008,407,407.036,25.0004,0.0004,143.43,3.0706
21.919,24.997,407,406.870,24.9985,-0.0015,145.35,3.0794
21.919,25.019,407,406.945,24.9994,-0.0006,144.71,3.0802
21.919,25.019,407,406.776,24.9975,-0.0025,146.85,3.0783
21.930,24.997,407,406.928,24.9992,-0.0008,145.48,3.0693
21.919,25.008,407,407.108,25.0012,0.0012,143.46,3.0821
21.919,25.019,407,407.401,25.0046,0.0046,139.72,3.0854
21.930,25.008,407,407.225,25.0026,0.0026,141.03,3.0727
21.930,24.987,407,407.182,25.0021,0.0021,141.10,3.0722
