timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522136539.45,25.089,63.839,21.351,77.565,25.000,0.089,0.00
1522136541.49,25.089,63.846,21.329,77.511,25.000,0.089,7.71
1522136543.53,25.090,63.839,21.329,77.504,25.000,0.090,8.42
1522136545.57,25.103,63.834,21.329,77.511,25.000,0.103,9.24
1522136547.61,25.102,63.839,21.329,77.519,25.000,0.102,11.09
1522136549.65,25.105,63.834,21.329,77.542,25.000,0.105,11.82
1522136551.69,25.106,63.834,21.351,77.572,25.000,0.106,12.84
1522136553.73,25.107,63.829,21.351,77.595,25.000,0.107,13.78
1522136555.77,25.115,63.823,21.351,77.618,25.000,0.115,14.73
1522136557.81,25.120,63.834,21.362,77.633,25.000,0.120,16.31
1522136559.85,25.120,63.821,21.340,77.656,25.000,0.120,17.65
1522136561.89,25.127,63.811,21.362,77.633,25.000,0.127,18.61
1522136563.93,25.127,63.814,21.362,77.633,25.000,0.127,20.19
1522136565.97,25.136,63.804,21.362,77.626,25.000,0.136,21.21
1522136568.01,25.136,63.813,21.351,77.626,25.000,0.136,22.95
1522136570.05,25.144,63.816,21.329,77.626,25.000,0.144,24.03
1522136572.09,25.151,63.817,21.329,77.641,25.000,0.151,25.84
1522136574.13,25.150,63.816,21.340,77.611,25.000,0.150,27.61
1522136576.17,25.155,63.817,21.351,77.633,25.000,0.155,28.71
1522136578.21,25.157,63.817,21.340,77.649,25.000,0.157,30.33
1522136580.25,25.157,63.812,21.340,77.656,25.000,0.157,31.77
1522136582.29,25.164,63.814,21.340,77.694,25.000,0.164,33.03
1522136584.33,25.168,63.806,21.351,77.694,25.000,0.168,34.90
1522136586.37,25.174,63.800,21.340,77.710,25.000,0.174,36.52
1522136588.41,25.179,63.789,21.329,77.694,25.000,0.179,38.38
1522136590.45,25.181,63.789,21.351,77.717,25.000,0.181,40.18
1522136592.49,25.174,63.782,21.351,77.717,25.000,0.174,41.82
1522136594.53,25.176,63.785,21.362,77.755,25.000,0.176,42.65
1522136596.57,25.183,63.778,21.372,77.771,25.000,0.183,44.25
1522136598.61,25.180,63.763,21.362,77.786,25.000,0.180,46.27
1522136600.65,25.169,63.756,21.340,77.801,25.000,0.169,47.43
1522136602.68,25.167,63.742,21.351,77.801,25.000,0.167,47.94
1522136604.72,25.162,63.725,21.340,77.817,25.000,0.162,49.09
1522136606.76,25.148,63.695,21.340,77.839,25.000,0.148,50.01
1522136608.80,25.143,63.680,21.340,77.824,25.000,0.143,50.07
1522136610.84,25.140,63.673,21.329,77.847,25.000,0.140,50.84
1522136612.88,25.145,63.666,21.308,77.832,25.000,0.145,51.77
1522136614.92,25.140,63.656,21.329,77.839,25.000,0.140,53.31
1522136616.96,25.132,63.637,21.340,77.839,25.000,0.132,54.06
1522136619.00,25.127,63.633,21.329,77.862,25.000,0.127,54.46
1522136621.04,25.130,63.629,21.329,77.862,25.000,0.130,55.11
1522136623.08,25.126,63.630,21.308,77.878,25.000,0.126,56.33
1522136625.12,25.121,63.622,21.340,77.885,25.000,0.121,57.06
1522136627.16,25.121,63.615,21.351,77.916,25.000,0.121,57.66
1522136629.20,25.106,63.611,21.362,77.916,25.000,0.106,58.63
1522136631.24,25.107,63.611,21.351,77.878,25.000,0.107,58.26
1522136633.28,25.109,63.619,21.351,77.916,25.000,0.109,59.21
1522136635.32,25.103,63.622,21.329,77.908,25.000,0.103,60.27
1522136637.36,25.100,63.622,21.340,77.916,25.000,0.100,60.63
1522136639.40,25.107,63.629,21.351,77.946,25.000,0.107,61.15
1522136641.44,25.100,63.628,21.340,77.946,25.000,0.100,62.57
1522136643.48,25.098,63.631,21.362,77.977,25.000,0.098,62.81
1522136645.52,25.094,63.635,21.351,77.984,25.000,0.094,63.40
1522136647.56,25.093,63.637,21.351,77.977,25.000,0.093,63.87
1522136649.59,25.083,63.642,21.340,77.969,25.000,0.083,64.52
1522136651.63,25.073,63.648,21.351,77.984,25.000,0.073,64.44
1522136653.67,25.064,63.651,21.340,77.984,25.000,0.064,64.18
1522136655.71,25.070,63.667,21.329,77.977,25.000,0.070,64.04
1522136657.75,25.071,63.676,21.351,78.015,25.000,0.071,65.06
1522136659.79,25.059,63.681,21.351,78.000,25.000,0.059,65.73
1522136661.83,25.063,63.700,21.362,78.000,25.000,0.063,65.27
1522136663.87,25.062,63.706,21.319,78.007,25.000,0.062,66.05
1522136665.91,25.063,63.722,21.351,78.030,25.000,0.063,66.45
1522136667.95,25.063,63.727,21.362,78.007,25.000,0.063,67.05
1522136669.99,25.061,63.737,21.351,78.023,25.000,0.061,67.55
1522136672.03,25.056,63.745,21.362,78.023,25.000,0.056,67.85
1522136674.07,25.052,63.752,21.362,78.000,25.000,0.052,67.93
1522136676.11,25.047,63.763,21.340,78.023,25.000,0.047,68.06
1522136678.15,25.049,63.773,21.372,77.992,25.000,0.049,68.07
1522136680.19,25.049,63.782,21.362,77.992,25.000,0.049,68.55
1522136682.23,25.057,63.790,21.372,77.984,25.000,0.057,68.94
1522136684.27,25.058,63.792,21.362,77.969,25.000,0.058,70.05
1522136686.31,25.059,63.801,21.394,77.969,25.000,0.059,70.61
1522136688.35,25.059,63.806,21.383,77.984,25.000,0.059,71.18
1522136690.39,25.059,63.811,21.383,77.961,25.000,0.059,71.65
1522136692.43,25.063,63.814,21.383,77.939,25.000,0.063,72.13
1522136694.47,25.058,63.818,21.383,77.954,25.000,0.058,72.91
1522136696.51,25.057,63.826,21.437,77.931,25.000,0.057,73.01
1522136698.55,25.053,63.824,21.415,77.939,25.000,0.053,73.37
1522136700.58,25.068,63.819,21.405,77.923,25.000,0.068,73.52
1522136702.62,25.067,63.823,21.426,77.923,25.000,0.067,75.18
1522136704.66,25.067,63.825,21.437,78.023,25.000,0.067,75.62
1522136706.70,25.080,63.828,21.437,78.053,25.000,0.080,76.15
1522136708.74,25.062,63.822,21.447,78.038,25.000,0.062,77.82
1522136710.78,25.067,63.820,21.437,78.007,25.000,0.067,76.91
1522136712.82,25.065,63.812,21.437,78.000,25.000,0.065,77.81
1522136714.86,25.078,63.813,21.437,77.969,25.000,0.078,78.24
1522136716.90,25.075,63.810,21.415,77.946,25.000,0.075,79.90
1522136718.94,25.070,63.814,21.426,77.931,25.000,0.070,80.22
1522136720.98,25.055,63.809,21.437,77.900,25.000,0.055,80.41
1522136723.02,25.058,63.806,21.447,77.885,25.000,0.058,79.63
1522136725.06,25.056,63.806,21.447,77.847,25.000,0.056,80.37
1522136727.10,25.056,63.807,21.469,77.862,25.000,0.056,80.63
1522136729.14,25.053,63.812,21.480,77.832,25.000,0.053,81.08
1522136731.18,25.056,63.825,21.512,77.832,25.000,0.056,81.32
1522136733.22,25.053,63.817,21.469,77.817,25.000,0.053,81.95
1522136735.26,25.051,63.819,21.480,77.778,25.000,0.051,82.19
1522136737.30,25.047,63.831,21.501,77.778,25.000,0.047,82.42
1522136739.34,25.055,63.839,21.501,77.748,25.000,0.055,82.52
1522136741.38,25.055,63.837,21.512,77.740,25.000,0.055,83.51
1522136743.42,25.050,63.846,21.512,77.702,25.000,0.050,83.95
1522136745.46,25.051,63.852,21.522,77.694,25.000,0.051,83.97
1522136747.50,25.063,63.852,21.544,77.656,25.000,0.063,84.48
1522136749.54,25.062,63.851,21.533,77.633,25.000,0.062,85.92
1522136751.58,25.062,63.865,21.522,77.626,25.000,0.062,86.32
1522136753.62,25.055,63.871,21.522,77.603,25.000,0.055,86.81
1522136755.66,25.057,63.871,21.544,77.580,25.000,0.057,86.69
1522136757.70,25.053,63.871,21.544,77.549,25.000,0.053,87.33
1522136759.74,25.058,63.872,21.544,77.549,25.000,0.058,87.48
1522136761.78,25.068,63.871,21.598,77.527,25.000,0.068,88.32
1522136763.82,25.064,63.878,21.576,77.511,25.000,0.064,89.61
1522136765.85,25.059,63.873,21.576,77.488,25.000,0.059,89.84
1522136767.89,25.065,63.873,21.576,77.466,25.000,0.065,89.94
1522136769.93,25.057,63.868,21.587,77.458,25.000,0.057,90.93
1522136771.98,25.056,63.867,21.619,77.427,25.000,0.056,90.73
1522136774.01,25.053,63.869,21.619,77.443,25.000,0.053,91.09
1522136776.05,25.049,63.864,21.640,77.435,25.000,0.049,91.33
1522136778.09,25.057,63.858,21.640,77.420,25.000,0.057,91.34
1522136780.13,25.053,63.871,21.683,77.511,25.000,0.053,92.45
1522136782.17,25.053,63.875,21.716,77.542,25.000,0.053,92.60
1522136784.21,25.058,63.866,21.737,77.549,25.000,0.058,93.03
1522136786.25,25.050,63.860,21.748,77.580,25.000,0.050,93.87
1522136788.29,25.053,63.857,21.780,77.603,25.000,0.053,93.61
1522136790.33,25.061,63.861,21.758,77.534,25.000,0.061,94.32
1522136792.37,25.061,63.850,21.737,77.435,25.000,0.061,95.36
1522136794.41,25.058,63.843,21.737,77.336,25.000,0.058,95.85
1522136796.45,25.051,63.837,21.737,77.267,25.000,0.051,96.13
1522136798.49,25.055,63.838,21.748,77.199,25.000,0.055,95.98
1522136800.53,25.050,63.838,21.769,77.145,25.000,0.050,96.69
1522136802.57,25.047,63.843,21.769,77.107,25.000,0.047,96.72
1522136804.61,25.053,63.847,21.780,77.061,25.000,0.053,96.91
1522136806.65,25.053,63.849,21.769,77.015,25.000,0.053,97.81
1522136808.69,25.049,63.844,21.812,76.970,25.000,0.049,98.23
1522136810.73,25.055,63.844,21.812,76.924,25.000,0.055,98.25
1522136812.77,25.046,63.843,21.780,76.878,25.000,0.046,99.15
1522136814.81,25.055,63.839,21.780,76.817,25.000,0.055,98.87
1522136816.85,25.056,63.832,21.791,76.787,25.000,0.056,99.96
1522136818.89,25.057,63.834,21.780,76.764,25.000,0.057,100.00
1522136820.93,25.053,63.834,21.812,76.718,25.000,0.053,100.00
1522136822.97,25.055,63.829,21.791,76.710,25.000,0.055,100.00
1522136825.00,25.052,63.828,21.812,76.703,25.000,0.052,100.00
1522136827.05,25.057,63.823,21.801,76.657,25.000,0.057,100.00
1522136829.08,25.052,63.827,21.801,76.619,25.000,0.052,100.00
1522136831.12,25.055,63.820,21.780,76.565,25.000,0.055,100.00
1522136833.16,25.055,63.817,21.769,76.527,25.000,0.055,100.00
1522136835.20,25.065,63.812,21.791,76.512,25.000,0.065,100.00
1522136837.24,25.067,63.804,21.780,76.497,25.000,0.067,100.00
1522136839.28,25.073,63.802,21.780,76.474,25.000,0.073,100.00
1522136841.32,25.071,63.788,21.780,76.458,25.000,0.071,100.00
1522136843.36,25.071,63.788,21.780,76.443,25.000,0.071,100.00
1522136845.40,25.075,63.788,21.737,76.428,25.000,0.075,100.00
1522136847.44,25.068,63.787,21.758,76.420,25.000,0.068,100.00
1522136849.48,25.069,63.785,21.758,76.405,25.000,0.069,100.00
1522136851.52,25.071,63.777,21.758,76.382,25.000,0.071,100.00
1522136853.56,25.070,63.778,21.758,76.367,25.000,0.070,100.00
1522136855.60,25.074,63.783,21.769,76.367,25.000,0.074,100.00
1522136857.64,25.068,63.773,21.758,76.359,25.000,0.068,100.00
1522136859.68,25.064,63.766,21.737,76.375,25.000,0.064,100.00
1522136861.72,25.061,63.774,21.748,76.390,25.000,0.061,100.00
1522136863.76,25.063,63.773,21.758,76.382,25.000,0.063,100.00
1522136865.80,25.074,63.764,21.748,76.367,25.000,0.074,100.00
1522136867.84,25.077,63.756,21.769,76.359,25.000,0.077,100.00
1522136869.88,25.071,63.745,21.748,76.359,25.000,0.071,100.00
1522136871.92,25.070,63.743,21.726,76.344,25.000,0.070,100.00
1522136873.95,25.077,63.740,21.737,76.344,25.000,0.077,100.00
1522136875.99,25.084,63.744,21.748,76.375,25.000,0.084,100.00
1522136878.03,25.080,63.741,21.758,76.420,25.000,0.080,100.00
1522136880.07,25.081,63.735,21.748,76.397,25.000,0.081,100.00
1522136882.11,25.088,63.724,21.748,76.413,25.000,0.088,100.00
1522136884.15,25.086,63.716,21.748,76.397,25.000,0.086,100.00
1522136886.19,25.090,63.707,21.758,76.405,25.000,0.090,100.00
1522136888.23,25.093,63.698,21.780,76.405,25.000,0.093,100.00
1522136890.27,25.087,63.693,21.769,76.382,25.000,0.087,100.00
1522136892.31,25.094,63.693,21.748,76.382,25.000,0.094,100.00
1522136894.35,25.095,63.692,21.780,76.382,25.000,0.095,100.00
1522136896.39,25.092,63.678,21.758,76.390,25.000,0.092,100.00
1522136898.43,25.094,63.688,21.769,76.359,25.000,0.094,100.00
1522136900.47,25.096,63.683,21.758,76.329,25.000,0.096,100.00
1522136902.51,25.089,63.676,21.769,76.329,25.000,0.089,100.00
1522136904.55,25.089,63.670,21.748,76.314,25.000,0.089,100.00
1522136906.59,25.092,63.672,21.769,76.329,25.000,0.092,100.00
1522136908.63,25.099,63.683,21.780,76.306,25.000,0.099,100.00
1522136910.67,25.099,63.679,21.780,76.291,25.000,0.099,100.00
1522136912.71,25.095,63.669,21.780,76.298,25.000,0.095,100.00
1522136914.75,25.088,63.672,21.758,76.298,25.000,0.088,100.00
1522136916.79,25.094,63.665,21.780,76.291,25.000,0.094,100.00
1522136918.83,25.089,63.659,21.780,76.275,25.000,0.089,100.00
1522136920.87,25.096,63.655,21.769,76.283,25.000,0.096,100.00
1522136922.91,25.096,63.653,21.748,76.253,25.000,0.096,100.00
1522136924.95,25.096,63.646,21.780,76.237,25.000,0.096,100.00
1522136926.99,25.098,63.643,21.769,76.253,25.000,0.098,100.00
1522136929.03,25.099,63.637,21.769,76.237,25.000,0.099,100.00
1522136931.06,25.100,63.645,21.780,76.230,25.000,0.100,100.00
1522136933.10,25.095,63.633,21.748,76.230,25.000,0.095,100.00
1522136935.14,25.099,63.631,21.758,76.230,25.000,0.099,100.00
1522136937.18,25.094,63.632,21.737,76.199,25.000,0.094,100.00
1522136939.22,25.101,63.633,21.748,76.184,25.000,0.101,100.00
1522136941.27,25.096,63.633,21.758,76.176,25.000,0.096,100.00
1522136943.30,25.084,63.631,21.780,76.214,25.000,0.084,100.00
1522136945.34,25.088,63.639,21.791,76.275,25.000,0.088,100.00
1522136947.38,25.082,63.630,21.834,76.344,25.000,0.082,100.00
1522136949.42,25.084,63.640,21.855,76.405,25.000,0.084,100.00
1522136951.46,25.093,63.641,21.834,76.390,25.000,0.093,100.00
1522136953.50,25.092,63.633,21.834,76.367,25.000,0.092,100.00
1522136955.54,25.098,63.646,21.834,76.329,25.000,0.098,100.00
1522136957.58,25.094,63.640,21.844,76.291,25.000,0.094,100.00
1522136959.62,25.094,63.637,21.834,76.222,25.000,0.094,100.00
1522136961.66,25.095,63.631,21.834,76.199,25.000,0.095,100.00
1522136963.70,25.095,63.624,21.866,76.161,25.000,0.095,100.00
1522136965.74,25.095,63.612,21.823,76.123,25.000,0.095,100.00
1522136967.78,25.084,63.614,21.834,76.085,25.000,0.084,100.00
1522136969.82,25.086,63.614,21.834,76.039,25.000,0.086,100.00
1522136971.86,25.075,63.614,21.844,76.016,25.000,0.075,100.00
1522136973.90,25.082,63.614,21.844,76.016,25.000,0.082,100.00
1522136975.94,25.083,63.624,21.844,75.985,25.000,0.083,100.00
1522136977.98,25.088,63.629,21.823,75.978,25.000,0.088,100.00
1522136980.02,25.087,63.628,21.844,75.970,25.000,0.087,100.00
1522136982.06,25.086,63.626,21.844,75.970,25.000,0.086,100.00
1522136984.10,25.089,63.618,21.834,75.924,25.000,0.089,100.00
1522136986.14,25.089,63.620,21.855,75.932,25.000,0.089,100.00
1522136988.18,25.081,63.603,21.855,75.894,25.000,0.081,100.00
1522136990.22,25.093,63.608,21.866,75.886,25.000,0.093,100.00
1522136992.26,25.089,63.609,21.844,75.871,25.000,0.089,100.00
1522136994.30,25.076,63.613,21.834,75.848,25.000,0.076,100.00
1522136996.33,25.080,63.613,21.855,75.856,25.000,0.080,100.00
1522136998.37,25.074,63.607,21.844,75.833,25.000,0.074,100.00
1522137000.41,25.087,63.607,21.855,75.841,25.000,0.087,100.00
1522137002.45,25.086,63.606,21.855,75.825,25.000,0.086,100.00
1522137004.49,25.092,63.600,21.866,75.818,25.000,0.092,100.00
1522137006.53,25.090,63.601,21.855,75.818,25.000,0.090,100.00
1522137008.57,25.089,63.601,21.876,75.787,25.000,0.089,100.00
1522137010.61,25.088,63.603,21.876,75.772,25.000,0.088,100.00
1522137012.65,25.089,63.598,21.855,75.772,25.000,0.089,100.00
1522137014.69,25.084,63.609,21.855,75.772,25.000,0.084,100.00
1522137016.73,25.090,63.602,21.855,75.772,25.000,0.090,100.00
1522137018.77,25.087,63.604,21.876,75.757,25.000,0.087,100.00
1522137020.81,25.087,63.601,21.866,75.772,25.000,0.087,100.00
1522137022.85,25.092,63.603,21.866,75.734,25.000,0.092,100.00
1522137024.89,25.092,63.603,21.876,75.757,25.000,0.092,100.00
1522137026.93,25.096,63.600,21.876,75.711,25.000,0.096,100.00
1522137028.97,25.095,63.592,21.876,75.726,25.000,0.095,100.00
1522137031.01,25.096,63.600,21.876,75.718,25.000,0.096,100.00
1522137033.05,25.090,63.597,21.866,75.703,25.000,0.090,100.00
1522137035.09,25.088,63.589,21.876,75.688,25.000,0.088,100.00
1522137037.13,25.094,63.594,21.876,75.703,25.000,0.094,100.00
1522137039.17,25.094,63.591,21.876,75.711,25.000,0.094,100.00
1522137041.21,25.088,63.585,21.876,75.688,25.000,0.088,100.00
1522137043.24,25.099,63.575,21.876,75.680,25.000,0.099,100.00
1522137045.29,25.089,63.567,21.887,75.650,25.000,0.089,100.00
1522137047.32,25.090,63.561,21.909,75.650,25.000,0.090,100.00
1522137049.36,25.088,63.561,21.876,75.642,25.000,0.088,100.00
1522137051.40,25.089,63.565,21.887,75.642,25.000,0.089,100.00
1522137053.44,25.082,63.563,21.887,75.642,25.000,0.082,100.00
1522137055.48,25.082,63.561,21.898,75.635,25.000,0.082,100.00
1522137057.52,25.071,63.569,21.898,75.619,25.000,0.071,100.00
1522137059.56,25.078,63.573,21.887,75.604,25.000,0.078,100.00
1522137061.60,25.088,63.578,21.887,75.589,25.000,0.088,100.00
1522137063.64,25.086,63.581,21.898,75.589,25.000,0.086,100.00
1522137065.68,25.086,63.581,21.909,75.612,25.000,0.086,100.00
1522137067.72,25.080,63.585,21.909,75.589,25.000,0.080,100.00
1522137069.76,25.074,63.591,21.919,75.619,25.000,0.074,100.00
1522137071.80,25.080,63.592,21.919,75.612,25.000,0.080,100.00
1522137073.84,25.071,63.592,21.919,75.596,25.000,0.071,100.00
1522137075.88,25.076,63.602,21.909,75.573,25.000,0.076,100.00
1522137077.92,25.076,63.607,21.941,75.543,25.000,0.076,100.00
1522137079.96,25.068,63.607,21.919,75.535,25.000,0.068,100.00
1522137082.00,25.075,63.610,21.898,75.505,25.000,0.075,100.00
1522137084.04,25.067,63.616,21.919,75.505,25.000,0.067,100.00
1522137086.08,25.071,63.621,21.930,75.497,25.000,0.071,100.00
1522137088.12,25.071,63.625,21.919,75.474,25.000,0.071,100.00
1522137090.16,25.065,63.624,21.919,75.497,25.000,0.065,100.00
1522137092.20,25.075,63.632,21.919,75.490,25.000,0.075,100.00
1522137094.24,25.065,63.633,21.919,75.467,25.000,0.065,100.00
1522137096.28,25.062,63.633,21.919,75.474,25.000,0.062,100.00
1522137098.32,25.059,63.629,21.909,75.444,25.000,0.059,100.00
1522137100.35,25.065,63.630,21.930,75.444,25.000,0.065,100.00
1522137102.40,25.069,63.634,21.941,75.436,25.000,0.069,100.00
1522137104.44,25.067,63.633,21.919,75.436,25.000,0.067,100.00
1522137106.47,25.068,63.634,21.941,75.421,25.000,0.068,100.00
1522137108.51,25.071,63.633,21.919,75.398,25.000,0.071,100.00
1522137110.55,25.062,63.637,21.951,75.413,25.000,0.062,100.00
1522137112.59,25.065,63.633,21.941,75.413,25.000,0.065,100.00
1522137114.63,25.071,63.631,21.951,75.398,25.000,0.071,100.00
1522137116.67,25.069,63.629,21.951,75.390,25.000,0.069,100.00
1522137118.71,25.068,63.632,21.951,75.390,25.000,0.068,100.00
1522137120.75,25.068,63.622,21.941,75.367,25.000,0.068,100.00
1522137122.79,25.069,63.626,21.951,75.375,25.000,0.069,100.00
1522137124.83,25.070,63.620,21.951,75.345,25.000,0.070,100.00
1522137126.87,25.070,63.619,21.941,75.352,25.000,0.070,100.00
1522137128.91,25.071,63.616,21.951,75.329,25.000,0.071,100.00
1522137130.95,25.070,63.614,21.941,75.322,25.000,0.070,100.00
1522137132.99,25.070,63.610,21.951,75.314,25.000,0.070,100.00
1522137135.03,25.071,63.608,21.941,75.314,25.000,0.071,100.00
1522137137.07,25.076,63.606,21.973,75.314,25.000,0.076,100.00
1522137139.11,25.077,63.613,21.951,75.291,25.000,0.077,100.00
1522137141.15,25.078,63.607,21.941,75.322,25.000,0.078,100.00
1522137143.19,25.074,63.606,21.941,75.299,25.000,0.074,100.00
1522137145.23,25.082,63.604,21.951,75.306,25.000,0.082,100.00
1522137147.27,25.081,63.606,21.951,75.299,25.000,0.081,100.00
1522137149.31,25.074,63.611,21.951,75.284,25.000,0.074,100.00
1522137151.35,25.069,63.617,21.973,75.284,25.000,0.069,100.00
1522137153.39,25.063,63.616,21.984,75.276,25.000,0.063,100.00
1522137155.43,25.059,63.619,21.973,75.261,25.000,0.059,100.00
1522137157.47,25.056,63.619,21.973,75.253,25.000,0.056,100.00
1522137159.51,25.059,63.624,21.962,75.268,25.000,0.059,100.00
1522137161.55,25.063,63.629,21.962,75.245,25.000,0.063,100.00
1522137163.59,25.068,63.630,21.962,75.230,25.000,0.068,100.00
1522137165.63,25.070,63.622,21.984,75.223,25.000,0.070,100.00
1522137167.66,25.069,63.617,21.962,75.207,25.000,0.069,100.00
1522137169.70,25.070,63.612,21.973,75.207,25.000,0.070,100.00
1522137171.74,25.068,63.611,21.962,75.215,25.000,0.068,100.00
1522137173.78,25.076,63.613,21.984,75.223,25.000,0.076,100.00
1522137175.82,25.065,63.611,21.973,75.215,25.000,0.065,100.00
1522137177.86,25.063,63.617,22.005,75.200,25.000,0.063,100.00
1522137179.90,25.068,63.617,21.984,75.200,25.000,0.068,100.00
1522137181.94,25.063,63.623,21.984,75.192,25.000,0.063,100.00
1522137183.98,25.063,63.627,21.984,75.169,25.000,0.063,100.00
1522137186.02,25.057,63.625,21.984,75.177,25.000,0.057,100.00
1522137188.06,25.055,63.633,21.984,75.200,25.000,0.055,100.00
1522137190.10,25.051,63.625,22.005,75.177,25.000,0.051,100.00
1522137192.14,25.057,63.633,21.984,75.177,25.000,0.057,100.00
1522137194.18,25.056,63.627,21.973,75.154,25.000,0.056,100.00
1522137196.22,25.057,63.633,21.984,75.161,25.000,0.057,100.00
1522137198.26,25.065,63.631,21.984,75.139,25.000,0.065,100.00
1522137200.30,25.058,63.633,21.973,75.131,25.000,0.058,100.00
1522137202.34,25.069,63.626,21.984,75.139,25.000,0.069,100.00
1522137204.38,25.067,63.629,21.984,75.131,25.000,0.067,100.00
1522137206.42,25.081,63.619,21.962,75.116,25.000,0.081,100.00
1522137208.46,25.081,63.611,21.973,75.108,25.000,0.081,100.00
1522137210.50,25.083,63.609,21.973,75.108,25.000,0.083,100.00
1522137212.54,25.084,63.597,21.984,75.131,25.000,0.084,100.00
1522137214.57,25.092,63.591,21.984,75.123,25.000,0.092,100.00
1522137216.61,25.082,63.587,21.973,75.116,25.000,0.082,100.00
1522137218.65,25.094,63.582,21.984,75.116,25.000,0.094,100.00
1522137220.69,25.087,63.566,21.984,75.100,25.000,0.087,100.00
1522137222.73,25.086,63.569,21.984,75.139,25.000,0.086,100.00
1522137224.77,25.078,63.570,22.005,75.139,25.000,0.078,100.00
1522137226.81,25.083,63.572,22.005,75.146,25.000,0.083,100.00
1522137228.85,25.080,63.575,22.005,75.139,25.000,0.080,100.00
1522137230.89,25.083,63.574,21.984,75.116,25.000,0.083,100.00
1522137232.93,25.084,63.582,21.994,75.116,25.000,0.084,100.00
1522137234.97,25.093,63.580,21.973,75.123,25.000,0.093,100.00
1522137237.01,25.096,63.566,21.973,75.123,25.000,0.096,100.00
1522137239.05,25.093,63.567,22.016,75.116,25.000,0.093,100.00
1522137241.09,25.093,63.567,22.005,75.123,25.000,0.093,100.00
1522137243.13,25.090,63.569,21.984,75.116,25.000,0.090,100.00
1522137245.17,25.096,63.567,22.005,75.100,25.000,0.096,100.00
1522137247.21,25.100,63.567,22.005,75.093,25.000,0.100,100.00
1522137249.25,25.095,63.572,21.994,75.100,25.000,0.095,100.00
1522137251.29,25.098,63.575,21.994,75.062,25.000,0.098,100.00
1522137253.33,25.086,63.566,21.994,75.055,25.000,0.086,100.00
1522137255.37,25.087,63.564,22.005,75.039,25.000,0.087,100.00
1522137257.41,25.086,63.573,22.005,75.047,25.000,0.086,100.00
1522137259.45,25.082,63.575,22.005,75.062,25.000,0.082,100.00
1522137261.49,25.080,63.577,22.005,75.039,25.000,0.080,100.00
1522137263.53,25.087,63.574,21.994,75.024,25.000,0.087,100.00
1522137265.56,25.082,63.571,22.005,75.024,25.000,0.082,100.00
1522137267.60,25.081,63.567,22.005,75.032,25.000,0.081,100.00
1522137269.64,25.086,63.561,22.005,75.017,25.000,0.086,100.00
1522137271.68,25.084,63.565,22.016,75.001,25.000,0.084,100.00
1522137273.72,25.090,63.562,22.016,75.001,25.000,0.090,100.00
1522137275.76,25.092,63.560,22.005,74.986,25.000,0.092,100.00
1522137277.80,25.077,63.561,22.005,74.986,25.000,0.077,100.00
1522137279.84,25.082,63.563,22.005,74.986,25.000,0.082,100.00
1522137281.88,25.084,63.567,22.016,74.978,25.000,0.084,100.00
1522137283.92,25.086,63.566,22.027,74.971,25.000,0.086,100.00
1522137285.96,25.087,63.561,22.005,74.956,25.000,0.087,100.00
1522137288.00,25.095,63.565,22.027,74.940,25.000,0.095,100.00
1522137290.04,25.094,63.562,22.037,74.963,25.000,0.094,100.00
1522137292.08,25.092,63.555,22.027,74.963,25.000,0.092,100.00
1522137294.12,25.093,63.561,22.027,74.956,25.000,0.093,100.00
1522137296.16,25.083,63.551,22.016,74.933,25.000,0.083,100.00
1522137298.20,25.083,63.557,22.037,74.940,25.000,0.083,100.00
1522137300.24,25.082,63.553,22.048,74.940,25.000,0.082,100.00
1522137302.28,25.080,63.560,22.048,74.956,25.000,0.080,100.00
1522137304.32,25.077,63.568,22.037,74.956,25.000,0.077,100.00
1522137306.36,25.088,63.561,22.037,74.933,25.000,0.088,100.00
1522137308.40,25.089,63.566,22.048,74.925,25.000,0.089,100.00
1522137310.44,25.092,63.566,22.048,74.910,25.000,0.092,100.00
1522137312.48,25.099,63.568,22.037,74.902,25.000,0.099,100.00
1522137314.52,25.088,63.569,22.048,74.917,25.000,0.088,100.00
1522137316.55,25.089,63.568,22.048,74.902,25.000,0.089,100.00
1522137318.60,25.087,63.575,22.048,74.917,25.000,0.087,100.00
1522137320.64,25.089,63.572,22.037,74.887,25.000,0.089,100.00
1522137322.68,25.100,63.574,22.048,74.887,25.000,0.100,100.00
1522137324.71,25.087,63.572,22.048,74.872,25.000,0.087,100.00
1522137326.76,25.096,63.568,22.027,74.864,25.000,0.096,100.00
1522137328.80,25.089,63.567,22.027,74.849,25.000,0.089,100.00
1522137330.84,25.090,63.557,22.005,74.849,25.000,0.090,100.00
1522137332.88,25.090,63.565,22.005,74.872,25.000,0.090,100.00
1522137334.91,25.100,63.555,22.016,74.872,25.000,0.100,100.00
1522137336.95,25.096,63.549,22.016,74.887,25.000,0.096,100.00
1522137339.00,25.096,63.547,22.027,74.856,25.000,0.096,100.00
1522137341.03,25.107,63.541,22.005,74.856,25.000,0.107,100.00
1522137343.07,25.094,63.541,22.027,74.872,25.000,0.094,100.00
1522137345.11,25.105,63.542,22.016,74.872,25.000,0.105,100.00
1522137347.15,25.092,63.535,22.027,74.872,25.000,0.092,100.00
1522137349.19,25.092,63.537,22.027,74.894,25.000,0.092,100.00
1522137351.23,25.088,63.537,22.027,74.872,25.000,0.088,100.00
1522137353.27,25.092,63.534,22.037,74.879,25.000,0.092,100.00
1522137355.31,25.099,63.533,22.037,74.887,25.000,0.099,100.00
1522137357.35,25.096,63.530,22.048,74.879,25.000,0.096,100.00
1522137359.39,25.088,63.534,22.027,74.887,25.000,0.088,100.00
1522137361.43,25.087,63.544,22.037,74.879,25.000,0.087,100.00
1522137363.47,25.088,63.541,22.016,74.864,25.000,0.088,100.00
1522137365.51,25.074,63.549,22.059,74.879,25.000,0.074,100.00
1522137367.55,25.077,63.554,22.048,74.864,25.000,0.077,100.00
1522137369.59,25.064,63.551,22.037,74.849,25.000,0.064,100.00
1522137371.63,25.083,63.563,22.048,74.849,25.000,0.083,100.00
1522137373.67,25.089,63.572,22.059,74.833,25.000,0.089,100.00
1522137375.71,25.087,63.575,22.059,74.818,25.000,0.087,100.00
1522137377.75,25.094,63.572,22.048,74.818,25.000,0.094,100.00
1522137379.79,25.102,63.579,22.037,74.833,25.000,0.102,100.00
1522137381.83,25.098,63.575,22.048,74.826,25.000,0.098,100.00
1522137383.87,25.090,63.572,22.059,74.811,25.000,0.090,100.00
1522137385.91,25.094,63.578,22.059,74.811,25.000,0.094,100.00
1522137387.94,25.094,63.574,22.069,74.826,25.000,0.094,100.00
1522137389.98,25.088,63.578,22.069,74.780,25.000,0.088,100.00
1522137392.02,25.080,63.577,22.048,74.772,25.000,0.080,100.00
1522137394.06,25.086,63.581,22.069,74.757,25.000,0.086,100.00
1522137396.10,25.075,63.581,22.059,74.795,25.000,0.075,100.00
1522137398.14,25.081,63.589,22.048,74.765,25.000,0.081,100.00
1522137400.18,25.074,63.589,22.059,74.765,25.000,0.074,100.00
1522137402.22,25.077,63.579,22.069,74.750,25.000,0.077,100.00
1522137404.26,25.075,63.583,22.059,74.765,25.000,0.075,100.00
1522137406.30,25.083,63.580,22.059,74.742,25.000,0.083,100.00
1522137408.34,25.089,63.574,22.048,74.750,25.000,0.089,100.00
1522137410.38,25.090,63.568,22.059,74.750,25.000,0.090,100.00
1522137412.42,25.092,63.568,22.059,74.742,25.000,0.092,100.00
1522137414.46,25.082,63.570,22.048,74.742,25.000,0.082,100.00
1522137416.50,25.078,63.572,22.048,74.757,25.000,0.078,100.00
1522137418.54,25.082,63.573,22.048,74.750,25.000,0.082,100.00
1522137420.58,25.086,63.573,22.069,74.750,25.000,0.086,100.00
1522137422.62,25.082,63.572,22.037,74.750,25.000,0.082,100.00
1522137424.66,25.087,63.576,22.080,74.765,25.000,0.087,100.00
1522137426.70,25.076,63.582,22.080,74.757,25.000,0.076,100.00
1522137428.74,25.084,63.583,22.059,74.742,25.000,0.084,100.00
1522137430.78,25.088,63.583,22.048,74.757,25.000,0.088,100.00
1522137432.82,25.089,63.595,22.048,74.734,25.000,0.089,100.00
1522137434.85,25.092,63.580,22.048,74.742,25.000,0.092,100.00
1522137436.90,25.103,63.576,22.048,74.719,25.000,0.103,100.00
1522137438.93,25.096,63.566,22.069,74.750,25.000,0.096,100.00
1522137440.97,25.087,63.561,22.048,74.711,25.000,0.087,100.00
1522137443.01,25.094,63.551,22.059,74.727,25.000,0.094,100.00
1522137445.05,25.095,63.550,22.048,74.734,25.000,0.095,100.00
1522137447.09,25.095,63.550,22.048,74.734,25.000,0.095,100.00
1522137449.13,25.094,63.549,22.048,74.742,25.000,0.094,100.00
1522137451.17,25.101,63.552,22.069,74.734,25.000,0.101,100.00
1522137453.21,25.088,63.551,22.048,74.734,25.000,0.088,100.00
1522137455.25,25.099,63.548,22.069,74.734,25.000,0.099,100.00
1522137457.29,25.094,63.545,22.037,74.734,25.000,0.094,100.00
1522137459.33,25.094,63.549,22.059,74.742,25.000,0.094,100.00
1522137461.37,25.099,63.550,22.048,74.742,25.000,0.099,100.00
1522137463.41,25.095,63.544,22.080,74.750,25.000,0.095,100.00
1522137465.45,25.100,63.552,22.048,74.757,25.000,0.100,100.00
1522137467.49,25.103,63.554,22.048,74.750,25.000,0.103,100.00
1522137469.53,25.098,63.556,22.059,74.742,25.000,0.098,100.00
1522137471.57,25.090,63.555,22.059,74.757,25.000,0.090,100.00
1522137473.61,25.099,63.557,22.069,74.734,25.000,0.099,100.00
1522137475.65,25.094,63.553,22.037,74.734,25.000,0.094,100.00
1522137477.69,25.095,63.551,22.069,74.734,25.000,0.095,100.00
1522137479.73,25.099,63.549,22.069,74.742,25.000,0.099,100.00
1522137481.77,25.095,63.549,22.069,74.727,25.000,0.095,100.00
1522137483.81,25.099,63.544,22.059,74.742,25.000,0.099,100.00
1522137485.85,25.098,63.547,22.069,74.750,25.000,0.098,100.00
1522137487.89,25.100,63.539,22.069,74.734,25.000,0.100,100.00
1522137489.93,25.100,63.534,22.080,74.719,25.000,0.100,100.00
1522137491.97,25.099,63.535,22.080,74.727,25.000,0.099,100.00
1522137494.01,25.094,63.526,22.059,74.704,25.000,0.094,100.00
1522137496.05,25.083,63.529,22.069,74.696,25.000,0.083,100.00
1522137498.09,25.083,63.536,22.069,74.704,25.000,0.083,100.00
1522137500.12,25.083,63.535,22.069,74.704,25.000,0.083,100.00
1522137502.16,25.099,63.525,22.069,74.696,25.000,0.099,100.00
1522137504.20,25.089,63.535,22.069,74.704,25.000,0.089,100.00
1522137506.24,25.089,63.539,22.048,74.704,25.000,0.089,100.00
1522137508.29,25.093,63.534,22.059,74.681,25.000,0.093,100.00
1522137510.32,25.098,63.530,22.059,74.704,25.000,0.098,100.00
1522137512.36,25.096,63.530,22.048,74.704,25.000,0.096,100.00
1522137514.40,25.090,63.522,22.048,74.688,25.000,0.090,100.00
1522137516.44,25.096,63.517,22.059,74.704,25.000,0.096,100.00
1522137518.48,25.095,63.524,22.069,74.704,25.000,0.095,100.00
1522137520.52,25.099,63.515,22.059,74.696,25.000,0.099,100.00
1522137522.56,25.096,63.516,22.059,74.696,25.000,0.096,100.00
1522137524.60,25.096,63.510,22.069,74.696,25.000,0.096,100.00
1522137526.64,25.094,63.520,22.048,74.704,25.000,0.094,100.00
1522137528.68,25.103,63.522,22.069,74.696,25.000,0.103,100.00
1522137530.72,25.099,63.532,22.069,74.711,25.000,0.099,100.00
1522137532.76,25.098,63.528,22.048,74.696,25.000,0.098,100.00
1522137534.80,25.099,63.527,22.091,74.711,25.000,0.099,100.00
1522137536.84,25.094,63.525,22.091,74.711,25.000,0.094,100.00
1522137538.88,25.094,63.533,22.069,74.711,25.000,0.094,100.00
1522137540.92,25.096,63.528,22.080,74.696,25.000,0.096,100.00
1522137542.96,25.093,63.529,22.080,74.688,25.000,0.093,100.00
1522137545.00,25.096,63.534,22.080,74.688,25.000,0.096,100.00
1522137547.04,25.093,63.533,22.080,74.658,25.000,0.093,100.00
1522137549.08,25.088,63.532,22.080,74.673,25.000,0.088,100.00
1522137551.12,25.089,63.539,22.091,74.696,25.000,0.089,100.00
1522137553.16,25.076,63.542,22.080,74.688,25.000,0.076,100.00
1522137555.20,25.090,63.549,22.080,74.673,25.000,0.090,100.00
1522137557.24,25.090,63.550,22.059,74.688,25.000,0.090,100.00
1522137559.28,25.081,63.555,22.091,74.673,25.000,0.081,100.00
1522137561.31,25.081,63.558,22.091,74.673,25.000,0.081,100.00
1522137563.35,25.077,63.560,22.069,74.650,25.000,0.077,100.00
1522137565.39,25.077,63.562,22.080,74.643,25.000,0.077,100.00
1522137567.43,25.074,63.561,22.091,74.620,25.000,0.074,100.00
1522137569.47,25.070,63.562,22.091,74.620,25.000,0.070,100.00
1522137571.51,25.078,63.572,22.080,74.635,25.000,0.078,100.00
1522137573.55,25.075,63.568,22.069,74.612,25.000,0.075,100.00
1522137575.59,25.081,63.572,22.091,74.597,25.000,0.081,100.00
1522137577.63,25.078,63.570,22.080,74.620,25.000,0.078,100.00
1522137579.67,25.086,63.564,22.091,74.635,25.000,0.086,100.00
1522137581.71,25.090,63.569,22.091,74.605,25.000,0.090,100.00
1522137583.75,25.089,63.564,22.091,74.620,25.000,0.089,100.00
1522137585.79,25.094,63.558,22.102,74.620,25.000,0.094,100.00
1522137587.83,25.093,63.551,22.102,74.597,25.000,0.093,100.00
1522137589.87,25.090,63.547,22.080,74.597,25.000,0.090,100.00
1522137591.91,25.094,63.540,22.091,74.612,25.000,0.094,100.00
1522137593.95,25.093,63.534,22.102,74.589,25.000,0.093,100.00
1522137595.99,25.096,63.539,22.102,74.582,25.000,0.096,100.00
1522137598.03,25.100,63.537,22.102,74.597,25.000,0.100,100.00
1522137600.07,25.098,63.539,22.080,74.589,25.000,0.098,100.00
1522137602.11,25.101,63.540,22.091,74.589,25.000,0.101,100.00
1522137604.15,25.092,63.534,22.112,74.612,25.000,0.092,100.00
1522137606.19,25.102,63.539,22.112,74.605,25.000,0.102,100.00
1522137608.23,25.096,63.535,22.091,74.612,25.000,0.096,100.00
1522137610.27,25.106,63.535,22.091,74.589,25.000,0.106,100.00
1522137612.30,25.105,63.547,22.102,74.597,25.000,0.105,100.00
1522137614.34,25.103,63.537,22.102,74.574,25.000,0.103,100.00
1522137616.38,25.100,63.544,22.091,74.589,25.000,0.100,100.00
1522137618.42,25.103,63.538,22.091,74.582,25.000,0.103,100.00
1522137620.46,25.101,63.544,22.112,74.589,25.000,0.101,100.00
1522137622.50,25.103,63.542,22.112,74.566,25.000,0.103,100.00
1522137624.54,25.098,63.539,22.123,74.574,25.000,0.098,100.00
1522137626.58,25.101,63.536,22.112,74.574,25.000,0.101,100.00
1522137628.62,25.095,63.540,22.112,74.574,25.000,0.095,100.00
1522137630.66,25.096,63.532,22.091,74.566,25.000,0.096,100.00
1522137632.70,25.101,63.522,22.102,74.559,25.000,0.101,100.00
1522137634.74,25.093,63.528,22.112,74.536,25.000,0.093,100.00
1522137636.78,25.089,63.533,22.091,74.559,25.000,0.089,100.00
1522137638.82,25.081,63.535,22.112,74.574,25.000,0.081,100.00
1522137640.86,25.088,63.533,22.069,74.559,25.000,0.088,100.00
1522137642.90,25.080,63.535,22.059,74.528,25.000,0.080,100.00
1522137644.94,25.070,63.535,22.102,74.536,25.000,0.070,100.00
1522137646.98,25.080,63.535,22.069,74.544,25.000,0.080,100.00
1522137649.02,25.070,63.542,22.059,74.544,25.000,0.070,100.00
1522137651.06,25.074,63.547,22.059,74.490,25.000,0.074,100.00
1522137653.10,25.080,63.546,22.037,74.513,25.000,0.080,100.00
1522137655.14,25.069,63.544,22.037,74.513,25.000,0.069,100.00
1522137657.18,25.073,63.551,21.994,74.482,25.000,0.073,100.00
1522137659.22,25.077,63.553,22.005,74.460,25.000,0.077,100.00
1522137661.25,25.074,63.556,21.984,74.467,25.000,0.074,100.00
1522137663.29,25.083,63.561,21.951,74.460,25.000,0.083,100.00
1522137665.33,25.090,63.559,21.962,74.429,25.000,0.090,100.00
1522137667.37,25.086,63.562,21.951,74.437,25.000,0.086,100.00
1522137669.41,25.098,63.555,21.941,74.391,25.000,0.098,100.00
1522137671.45,25.088,63.550,21.898,74.391,25.000,0.088,100.00
1522137673.50,25.065,63.538,21.866,74.345,25.000,0.065,100.00
1522137675.54,25.071,63.529,21.844,74.276,25.000,0.071,100.00
1522137677.57,25.076,63.527,21.801,74.215,25.000,0.076,100.00
1522137679.61,25.070,63.528,21.791,74.193,25.000,0.070,100.00
1522137681.65,25.064,63.519,21.780,74.154,25.000,0.064,100.00
1522137683.69,25.062,63.508,21.758,74.170,25.000,0.062,100.00
1522137685.73,25.056,63.496,21.748,74.170,25.000,0.056,100.00
1522137687.77,25.057,63.492,21.726,74.170,25.000,0.057,100.00
1522137689.81,25.047,63.484,21.716,74.162,25.000,0.047,100.00
1522137691.85,25.052,63.466,21.716,74.215,25.000,0.052,100.00
1522137693.89,25.050,63.456,21.662,74.246,25.000,0.050,100.00
1522137695.93,25.049,63.439,21.673,74.276,25.000,0.049,100.00
1522137697.97,25.042,63.432,21.651,74.299,25.000,0.042,100.00
1522137700.01,25.047,63.416,21.619,74.330,25.000,0.047,100.00
1522137702.05,25.045,63.410,21.619,74.376,25.000,0.045,100.00
1522137704.09,25.042,63.388,21.608,74.414,25.000,0.042,100.00
1522137706.13,25.044,63.373,21.608,74.460,25.000,0.044,100.00
1522137708.17,25.037,63.369,21.576,74.513,25.000,0.037,100.00
1522137710.21,25.039,63.355,21.565,74.528,25.000,0.039,100.00
1522137712.25,25.040,63.346,21.555,74.544,25.000,0.040,100.00
1522137714.29,25.037,63.328,21.533,74.536,25.000,0.037,100.00
1522137716.33,25.031,63.323,21.512,74.544,25.000,0.031,100.00
1522137718.37,25.036,63.316,21.522,74.574,25.000,0.036,100.00
1522137720.41,25.028,63.305,21.490,74.589,25.000,0.028,100.00
1522137722.45,25.018,63.290,21.501,74.582,25.000,0.018,100.00
1522137724.49,25.022,63.277,21.480,74.597,25.000,0.022,100.00
1522137726.53,25.018,63.266,21.469,74.620,25.000,0.018,100.00
1522137728.57,25.020,63.260,21.447,74.620,25.000,0.020,100.00
1522137730.61,25.018,63.245,21.426,74.643,25.000,0.018,100.00
1522137732.65,25.007,63.234,21.405,74.643,25.000,0.007,100.00
1522137734.69,25.008,63.229,21.394,74.666,25.000,0.008,100.00
1522137736.73,24.999,63.213,21.394,74.666,25.000,-0.001,100.00
1522137738.76,25.002,63.210,21.394,74.704,25.000,0.002,99.88
1522137740.81,24.996,63.203,21.372,74.681,25.000,-0.004,100.00
1522137742.84,24.995,63.190,21.351,74.704,25.000,-0.005,99.67
1522137744.88,24.990,63.190,21.329,74.711,25.000,-0.010,99.54
1522137746.92,24.981,63.177,21.329,74.734,25.000,-0.019,99.09
1522137748.96,24.980,63.175,21.329,74.742,25.000,-0.020,98.19
1522137751.00,24.982,63.167,21.297,74.742,25.000,-0.018,97.93
1522137753.04,24.972,63.156,21.287,74.757,25.000,-0.028,97.97
1522137755.08,24.972,63.149,21.276,74.788,25.000,-0.028,97.01
1522137757.12,24.971,63.138,21.308,74.803,25.000,-0.029,96.78
1522137759.16,24.968,63.128,21.276,74.803,25.000,-0.032,96.46
1522137761.20,24.970,63.122,21.265,74.826,25.000,-0.030,95.92
1522137763.24,24.964,63.110,21.222,74.811,25.000,-0.036,95.87
1522137765.28,24.958,63.098,21.222,74.811,25.000,-0.042,95.11
1522137767.32,24.959,63.091,21.201,74.795,25.000,-0.041,94.31
1522137769.36,24.956,63.078,21.190,74.803,25.000,-0.044,94.08
1522137771.40,24.962,63.067,21.179,74.788,25.000,-0.038,93.44
1522137773.44,24.953,63.047,21.158,74.811,25.000,-0.047,93.61
1522137775.48,24.944,63.034,21.136,74.818,25.000,-0.056,92.58
1522137777.52,24.945,63.026,21.126,74.826,25.000,-0.055,91.38
1522137779.56,24.947,63.019,21.115,74.833,25.000,-0.053,91.03
1522137781.60,24.940,62.995,21.093,74.841,25.000,-0.060,90.80
1522137783.64,24.932,62.988,21.083,74.879,25.000,-0.068,89.76
1522137785.68,24.928,62.974,21.093,74.879,25.000,-0.072,88.56
1522137787.71,24.920,62.950,21.093,74.902,25.000,-0.080,87.71
1522137789.75,24.916,62.942,21.083,74.925,25.000,-0.084,86.41
1522137791.79,24.907,62.931,21.093,74.956,25.000,-0.093,85.46
1522137793.83,24.907,62.921,21.104,74.971,25.000,-0.093,83.97
1522137795.87,24.908,62.912,21.093,74.963,25.000,-0.092,83.23
1522137797.91,24.916,62.902,21.083,74.963,25.000,-0.084,82.58
1522137799.95,24.908,62.891,21.061,74.956,25.000,-0.092,82.57
1522137801.99,24.900,62.877,21.061,74.956,25.000,-0.100,81.18
1522137804.03,24.900,62.868,21.051,74.948,25.000,-0.100,79.72
1522137806.07,24.891,62.855,21.018,74.956,25.000,-0.109,78.92
1522137808.11,24.893,62.848,21.008,74.956,25.000,-0.107,77.40
1522137810.15,24.888,62.846,20.986,74.933,25.000,-0.112,76.63
1522137812.19,24.889,62.837,20.997,74.925,25.000,-0.111,75.36
1522137814.23,24.876,62.829,20.965,74.963,25.000,-0.124,74.57
1522137816.27,24.875,62.822,20.943,74.925,25.000,-0.125,72.54
1522137818.31,24.871,62.821,20.943,74.910,25.000,-0.129,71.45
1522137820.35,24.866,62.811,20.943,74.925,25.000,-0.134,70.14
1522137822.39,24.856,62.804,20.911,74.910,25.000,-0.144,68.69
1522137824.43,24.866,62.803,20.900,74.925,25.000,-0.134,66.70
1522137826.47,24.866,62.799,20.900,74.925,25.000,-0.134,66.47
1522137828.51,24.857,62.791,20.890,74.940,25.000,-0.143,65.40
1522137830.55,24.853,62.788,20.879,74.978,25.000,-0.147,63.51
1522137832.59,24.848,62.781,20.868,74.956,25.000,-0.152,62.05
1522137834.62,24.844,62.782,20.858,74.978,25.000,-0.156,60.47
1522137836.66,24.838,62.782,20.847,74.978,25.000,-0.162,58.84
1522137838.70,24.825,62.781,20.836,74.956,25.000,-0.175,57.08
1522137840.74,24.822,62.777,20.815,74.956,25.000,-0.178,54.65
1522137842.78,24.825,62.770,20.815,74.933,25.000,-0.175,53.04
1522137844.82,24.819,62.765,20.793,74.940,25.000,-0.181,51.82
1522137846.86,24.814,62.759,20.772,74.956,25.000,-0.186,49.90
1522137848.90,24.813,62.760,20.782,74.971,25.000,-0.187,48.04
1522137850.94,24.802,62.754,20.761,75.009,25.000,-0.198,46.45
1522137852.98,24.809,62.757,20.782,75.009,25.000,-0.191,44.02
1522137855.02,24.806,62.756,20.761,75.032,25.000,-0.194,43.06
1522137857.06,24.792,62.750,20.750,75.047,25.000,-0.208,41.22
1522137859.10,24.789,62.744,20.761,75.070,25.000,-0.211,38.53
1522137861.14,24.788,62.752,20.750,75.078,25.000,-0.212,36.56
1522137863.18,24.779,62.746,20.729,75.078,25.000,-0.221,34.77
1522137865.22,24.775,62.746,20.750,75.055,25.000,-0.225,32.35
1522137867.26,24.773,62.750,20.707,75.078,25.000,-0.227,30.18
1522137869.30,24.767,62.748,20.697,75.062,25.000,-0.233,28.27
1522137871.34,24.769,62.750,20.697,75.055,25.000,-0.231,25.94
1522137873.38,24.765,62.745,20.686,75.024,25.000,-0.235,24.18
1522137875.42,24.756,62.737,20.664,75.017,25.000,-0.244,22.02
1522137877.46,24.756,62.738,20.686,75.062,25.000,-0.244,19.32
1522137879.50,24.752,62.730,20.654,75.032,25.000,-0.248,17.37
1522137881.54,24.754,62.732,20.632,75.017,25.000,-0.246,15.10
1522137883.58,24.748,62.728,20.622,75.024,25.000,-0.252,13.32
1522137885.62,24.752,62.743,20.611,75.024,25.000,-0.248,10.84
1522137887.66,24.748,62.763,20.622,75.047,25.000,-0.252,9.14
1522137889.70,24.754,62.784,20.600,75.055,25.000,-0.246,6.84
1522137891.74,24.742,62.802,20.622,75.078,25.000,-0.258,5.35
1522137893.78,24.757,62.827,20.622,75.085,25.000,-0.243,2.35
1522137895.82,24.754,62.856,20.622,75.139,25.000,-0.246,1.53
1522137897.86,24.759,62.872,20.632,75.139,25.000,-0.241,0.00
1522137899.89,24.753,62.886,20.611,75.146,25.000,-0.247,0.00
1522137901.93,24.757,62.894,20.589,75.146,25.000,-0.243,0.00
1522137903.97,24.753,62.910,20.568,75.123,25.000,-0.247,0.00
1522137906.01,24.760,62.915,20.568,75.123,25.000,-0.240,0.00
1522137908.05,24.760,62.930,20.589,75.139,25.000,-0.240,0.00
1522137910.09,24.763,62.950,20.579,75.177,25.000,-0.237,0.00
1522137912.13,24.756,62.958,20.589,75.192,25.000,-0.244,0.00
1522137914.17,24.761,62.967,20.579,75.245,25.000,-0.239,0.00
1522137916.21,24.764,62.979,20.579,75.261,25.000,-0.236,0.00
1522137918.25,24.760,62.994,20.589,75.299,25.000,-0.240,0.00
1522137920.29,24.757,63.005,20.589,75.360,25.000,-0.243,0.00
1522137922.33,24.763,63.027,20.568,75.398,25.000,-0.237,0.00
1522137924.37,24.763,63.051,20.579,75.482,25.000,-0.237,0.00
1522137926.41,24.765,63.070,20.568,75.543,25.000,-0.235,0.00
1522137928.45,24.764,63.096,20.589,75.589,25.000,-0.236,0.00
1522137930.49,24.771,63.113,20.557,75.673,25.000,-0.229,0.00
1522137932.53,24.772,63.129,20.589,75.711,25.000,-0.228,0.00
1522137934.57,24.771,63.141,20.579,75.787,25.000,-0.229,0.00
1522137936.61,24.769,63.161,20.600,75.856,25.000,-0.231,0.00
1522137938.65,24.775,63.167,20.589,75.894,25.000,-0.225,0.00
1522137940.69,24.772,63.182,20.600,75.993,25.000,-0.228,0.00
1522137942.73,24.777,63.185,20.589,76.062,25.000,-0.223,0.00
1522137944.77,24.783,63.196,20.579,76.108,25.000,-0.217,0.00
1522137946.81,24.777,63.213,20.589,76.161,25.000,-0.223,0.00
1522137948.85,24.782,63.226,20.589,76.230,25.000,-0.218,0.00
1522137950.88,24.792,63.237,20.589,76.260,25.000,-0.208,0.00
1522137952.92,24.782,63.257,20.611,76.321,25.000,-0.218,0.00
1522137954.96,24.788,63.255,20.600,76.367,25.000,-0.212,0.00
1522137957.00,24.787,63.271,20.611,76.420,25.000,-0.213,0.00
1522137959.04,24.792,63.278,20.632,76.481,25.000,-0.208,0.00
1522137961.08,24.790,63.277,20.654,76.520,25.000,-0.210,0.00
1522137963.12,24.797,63.283,20.632,76.565,25.000,-0.203,0.00
1522137965.16,24.792,63.289,20.632,76.626,25.000,-0.208,0.00
1522137967.20,24.795,63.285,20.664,76.672,25.000,-0.205,0.00
1522137969.24,24.795,63.296,20.643,76.703,25.000,-0.205,0.00
1522137971.28,24.794,63.290,20.654,76.733,25.000,-0.206,0.00
1522137973.32,24.797,63.294,20.632,76.764,25.000,-0.203,0.00
1522137975.36,24.801,63.284,20.654,76.771,25.000,-0.199,0.00
1522137977.40,24.803,63.287,20.675,76.802,25.000,-0.197,0.00
1522137979.44,24.801,63.281,20.686,76.848,25.000,-0.199,0.00
1522137981.48,24.796,63.283,20.686,76.870,25.000,-0.204,0.00
1522137983.52,24.800,63.286,20.697,76.893,25.000,-0.200,0.00
1522137985.56,24.809,63.290,20.707,76.916,25.000,-0.191,0.00
1522137987.60,24.809,63.290,20.697,76.916,25.000,-0.191,0.00
1522137989.64,24.808,63.303,20.697,76.924,25.000,-0.192,0.00
1522137991.68,24.813,63.305,20.707,77.000,25.000,-0.187,0.00
1522137993.72,24.810,63.315,20.718,76.977,25.000,-0.190,0.00
1522137995.76,24.814,63.323,20.697,76.993,25.000,-0.186,0.00
1522137997.79,24.815,63.327,20.718,77.038,25.000,-0.185,0.00
1522137999.83,24.815,63.330,20.729,77.061,25.000,-0.185,0.00
1522138001.87,24.816,63.341,20.729,77.069,25.000,-0.184,0.00
1522138003.91,24.817,63.337,20.740,77.115,25.000,-0.183,0.00
1522138005.95,24.821,63.343,20.740,77.115,25.000,-0.179,0.00
1522138007.99,24.819,63.343,20.750,77.153,25.000,-0.181,0.00
1522138010.03,24.820,63.345,20.761,77.183,25.000,-0.180,0.00
1522138012.07,24.822,63.343,20.750,77.206,25.000,-0.178,0.00
1522138014.11,24.826,63.356,20.761,77.214,25.000,-0.174,0.00
1522138016.15,24.823,63.361,20.772,77.229,25.000,-0.177,0.00
1522138018.19,24.828,63.366,20.761,77.260,25.000,-0.172,0.00
1522138020.23,24.832,63.369,20.782,77.267,25.000,-0.168,0.00
1522138022.27,24.825,63.371,20.804,77.282,25.000,-0.175,0.00
1522138024.31,24.832,63.378,20.815,77.305,25.000,-0.168,0.00
1522138026.35,24.828,63.371,20.804,77.290,25.000,-0.172,0.00
1522138028.39,24.833,63.378,20.815,77.305,25.000,-0.167,0.00
1522138030.43,24.843,63.380,20.815,77.313,25.000,-0.157,0.00
1522138032.47,24.837,63.382,20.836,77.321,25.000,-0.163,0.00
1522138034.51,24.837,63.388,20.815,77.313,25.000,-0.163,0.00
1522138036.55,24.838,63.396,20.836,77.344,25.000,-0.162,0.00
1522138038.59,24.839,63.405,20.847,77.344,25.000,-0.161,0.00
1522138040.63,24.843,63.403,20.868,77.382,25.000,-0.157,0.00
1522138042.67,24.840,63.394,20.836,77.382,25.000,-0.160,0.00
1522138044.71,24.848,63.395,20.858,77.405,25.000,-0.152,0.00
1522138046.75,24.834,63.395,20.879,77.420,25.000,-0.166,0.00
1522138048.79,24.843,63.389,20.868,77.420,25.000,-0.157,0.00
1522138050.83,24.843,63.397,20.868,77.443,25.000,-0.157,0.00
1522138052.86,24.848,63.393,20.847,77.450,25.000,-0.152,0.00
1522138054.90,24.845,63.380,20.868,77.458,25.000,-0.155,0.00
1522138056.94,24.843,63.390,20.868,77.466,25.000,-0.157,0.00
1522138058.98,24.848,63.388,20.879,77.527,25.000,-0.152,0.00
1522138061.02,24.848,63.397,20.879,77.511,25.000,-0.152,0.00
1522138063.06,24.856,63.390,20.868,77.542,25.000,-0.144,0.00
1522138065.10,24.851,63.400,20.890,77.565,25.000,-0.149,0.00
1522138067.14,24.856,63.405,20.890,77.580,25.000,-0.144,0.00
1522138069.19,24.851,63.404,20.911,77.611,25.000,-0.149,0.00
1522138071.22,24.841,63.389,20.922,77.611,25.000,-0.159,0.00
1522138073.26,24.854,63.392,20.911,77.626,25.000,-0.146,0.00
1522138075.30,24.853,63.390,20.911,77.633,25.000,-0.147,0.00
1522138077.34,24.859,63.400,20.933,77.656,25.000,-0.141,0.00
1522138079.38,24.860,63.405,20.922,77.672,25.000,-0.140,0.00
1522138081.42,24.856,63.410,20.922,77.679,25.000,-0.144,0.00
1522138083.46,24.862,63.410,20.933,77.710,25.000,-0.138,0.00
1522138085.50,24.859,63.412,20.954,77.694,25.000,-0.141,0.00
1522138087.54,24.862,63.425,20.933,77.694,25.000,-0.138,0.00
1522138089.58,24.869,63.436,20.954,77.710,25.000,-0.131,0.00
1522138091.62,24.872,63.445,20.943,77.710,25.000,-0.128,0.00
1522138093.66,24.871,63.460,20.943,77.702,25.000,-0.129,0.00
1522138095.70,24.875,63.467,20.954,77.702,25.000,-0.125,0.00
1522138097.74,24.866,63.470,20.954,77.710,25.000,-0.134,0.00
1522138099.78,24.868,63.472,20.954,77.740,25.000,-0.132,0.00
1522138101.82,24.870,63.464,20.965,77.755,25.000,-0.130,0.00
1522138103.86,24.878,63.466,20.954,77.755,25.000,-0.122,0.00
1522138105.90,24.884,63.472,20.965,77.778,25.000,-0.116,0.00
1522138107.94,24.888,63.475,20.965,77.763,25.000,-0.112,0.00
1522138109.98,24.887,63.479,20.976,77.778,25.000,-0.113,0.00
1522138112.02,24.888,63.485,20.986,77.794,25.000,-0.112,0.00
1522138114.06,24.888,63.483,20.986,77.778,25.000,-0.112,0.00
1522138116.10,24.885,63.482,20.986,77.801,25.000,-0.115,0.00
1522138118.13,24.884,63.484,21.008,77.801,25.000,-0.116,0.00
1522138120.17,24.890,63.489,21.008,77.801,25.000,-0.110,0.00
1522138122.21,24.894,63.490,21.008,77.786,25.000,-0.106,0.00
1522138124.25,24.884,63.485,20.997,77.801,25.000,-0.116,0.00
