timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522138126.29,24.885,63.489,20.997,77.801,25.000,-0.115,0.00
1522138128.33,24.893,63.489,21.018,77.824,25.000,-0.107,0.00
1522138130.37,24.893,63.491,21.008,77.832,25.000,-0.107,0.00
1522138132.41,24.889,63.494,21.008,77.824,25.000,-0.111,0.00
1522138134.45,24.896,63.491,21.018,77.839,25.000,-0.104,0.00
1522138136.49,24.890,63.498,21.040,77.862,25.000,-0.110,0.00
1522138138.53,24.900,63.490,21.018,77.855,25.000,-0.100,0.00
1522138140.57,24.902,63.499,21.018,77.862,25.000,-0.098,0.00
1522138142.61,24.900,63.505,21.029,77.855,25.000,-0.100,0.00
1522138144.65,24.902,63.509,21.029,77.870,25.000,-0.098,0.00
1522138146.69,24.908,63.516,21.029,77.878,25.000,-0.092,0.00
1522138148.73,24.916,63.518,21.040,77.878,25.000,-0.084,0.00
1522138150.77,24.908,63.526,21.051,77.893,25.000,-0.092,0.00
1522138152.81,24.913,63.533,21.061,77.900,25.000,-0.087,0.00
1522138154.85,24.914,63.528,21.040,77.908,25.000,-0.086,0.00
1522138156.89,24.915,63.530,21.072,77.954,25.000,-0.085,0.00
1522138158.93,24.915,63.534,21.051,77.977,25.000,-0.085,0.00
1522138160.97,24.914,63.532,21.051,78.000,25.000,-0.086,0.00
1522138163.01,24.921,63.539,21.051,78.000,25.000,-0.079,0.00
1522138165.05,24.920,63.526,21.072,78.015,25.000,-0.080,0.00
1522138167.09,24.922,63.539,21.061,78.038,25.000,-0.078,0.00
1522138169.12,24.924,63.535,21.061,78.061,25.000,-0.076,0.00
1522138171.16,24.928,63.553,21.061,78.068,25.000,-0.072,0.00
1522138173.20,24.926,63.554,21.083,78.091,25.000,-0.074,0.00
1522138175.24,24.928,63.552,21.072,78.084,25.000,-0.072,0.00
1522138177.28,24.920,63.560,21.083,78.084,25.000,-0.080,0.00
1522138179.32,24.930,63.551,21.083,78.076,25.000,-0.070,0.00
1522138181.36,24.930,63.556,21.083,78.076,25.000,-0.070,0.00
1522138183.40,24.938,63.564,21.083,78.061,25.000,-0.062,0.00
1522138185.44,24.934,63.564,21.104,78.068,25.000,-0.066,0.00
1522138187.48,24.930,63.558,21.115,78.076,25.000,-0.070,0.00
1522138189.52,24.943,63.565,21.115,78.068,25.000,-0.057,0.00
1522138191.56,24.938,63.567,21.126,78.076,25.000,-0.062,0.00
1522138193.60,24.944,63.570,21.126,78.061,25.000,-0.056,0.00
1522138195.64,24.941,63.578,21.126,78.076,25.000,-0.059,0.00
1522138197.68,24.945,63.578,21.126,78.053,25.000,-0.055,0.00
1522138199.72,24.949,63.584,21.115,78.045,25.000,-0.051,0.00
1522138201.76,24.946,63.576,21.126,78.053,25.000,-0.054,0.00
1522138203.80,24.944,63.572,21.136,78.061,25.000,-0.056,0.00
1522138205.84,24.947,63.570,21.126,78.045,25.000,-0.053,0.00
1522138207.88,24.947,63.574,21.136,78.045,25.000,-0.053,0.00
1522138209.92,24.956,63.572,21.136,78.061,25.000,-0.044,0.00
1522138211.96,24.962,63.583,21.126,78.053,25.000,-0.038,0.00
1522138214.00,24.955,63.582,21.126,78.045,25.000,-0.045,0.00
1522138216.03,24.962,63.590,21.126,78.053,25.000,-0.038,0.00
1522138218.08,24.957,63.590,21.115,78.076,25.000,-0.043,0.00
1522138220.12,24.960,63.598,21.147,78.084,25.000,-0.040,0.00
1522138222.15,24.958,63.600,21.147,78.099,25.000,-0.042,0.00
1522138224.20,24.964,63.594,21.126,78.091,25.000,-0.036,0.00
1522138226.24,24.966,63.595,21.136,78.106,25.000,-0.034,0.00
1522138228.28,24.963,63.597,21.147,78.114,25.000,-0.037,0.00
1522138230.32,24.962,63.592,21.126,78.129,25.000,-0.038,0.00
1522138232.36,24.966,63.587,21.115,78.152,25.000,-0.034,0.00
1522138234.39,24.972,63.605,21.136,78.160,25.000,-0.028,0.00
1522138236.44,24.969,63.600,21.136,78.183,25.000,-0.031,0.00
1522138238.47,24.971,63.599,21.147,78.167,25.000,-0.029,0.00
1522138240.51,24.965,63.604,21.136,78.175,25.000,-0.035,0.00
1522138242.55,24.969,63.598,21.147,78.206,25.000,-0.031,0.00
1522138244.59,24.977,63.606,21.147,78.206,25.000,-0.023,0.00
1522138246.63,24.972,63.606,21.147,78.221,25.000,-0.028,0.00
1522138248.67,24.972,63.606,21.158,78.244,25.000,-0.028,0.00
1522138250.71,24.984,63.609,21.147,78.244,25.000,-0.016,0.00
1522138252.75,24.988,63.614,21.136,78.274,25.000,-0.012,0.00
1522138254.79,24.986,63.617,21.158,78.259,25.000,-0.014,0.00
1522138256.83,24.986,63.622,21.169,78.282,25.000,-0.014,0.00
1522138258.87,24.986,63.623,21.158,78.305,25.000,-0.014,0.00
1522138260.91,24.986,63.624,21.147,78.305,25.000,-0.014,0.00
1522138262.95,24.990,63.629,21.158,78.305,25.000,-0.010,0.00
1522138264.99,24.995,63.632,21.147,78.305,25.000,-0.005,0.00
1522138267.03,24.991,63.638,21.158,78.320,25.000,-0.009,0.00
1522138269.07,24.990,63.631,21.158,78.290,25.000,-0.010,0.00
1522138271.11,24.995,63.630,21.158,78.282,25.000,-0.005,0.00
1522138273.15,24.990,63.623,21.179,78.305,25.000,-0.010,0.00
1522138275.19,24.999,63.623,21.158,78.297,25.000,-0.001,0.00
1522138277.23,25.001,63.622,21.158,78.282,25.000,0.001,0.00
1522138279.27,25.009,63.633,21.179,78.290,25.000,0.009,0.09
1522138281.30,25.003,63.634,21.190,78.282,25.000,0.003,0.82
1522138283.34,25.011,63.633,21.179,78.267,25.000,0.011,0.38
1522138285.38,25.013,63.635,21.201,78.259,25.000,0.013,1.02
1522138287.42,25.008,63.645,21.190,78.259,25.000,0.008,1.31
1522138289.46,25.015,63.648,21.222,78.267,25.000,0.015,1.00
1522138291.50,25.012,63.647,21.211,78.259,25.000,0.012,1.69
1522138293.54,25.008,63.645,21.201,78.259,25.000,0.008,1.50
1522138295.58,25.013,63.639,21.201,78.251,25.000,0.013,1.28
1522138297.62,25.015,63.634,21.201,78.251,25.000,0.015,1.76
1522138299.66,25.020,63.644,21.201,78.251,25.000,0.020,2.07
1522138301.70,25.022,63.645,21.222,78.267,25.000,0.022,2.61
1522138303.74,25.020,63.645,21.211,78.236,25.000,0.020,2.97
1522138305.78,25.021,63.639,21.244,78.221,25.000,0.021,2.95
1522138307.82,25.026,63.649,21.222,78.229,25.000,0.026,3.21
1522138309.86,25.027,63.639,21.222,78.229,25.000,0.027,3.79
1522138311.90,25.030,63.634,21.222,78.206,25.000,0.030,4.10
1522138313.94,25.027,63.638,21.233,78.206,25.000,0.027,4.53
1522138315.98,25.030,63.639,21.222,78.198,25.000,0.030,4.56
1522138318.02,25.033,63.630,21.244,78.198,25.000,0.033,4.98
1522138320.06,25.032,63.627,21.233,78.183,25.000,0.032,5.53
1522138322.10,25.037,63.628,21.244,78.175,25.000,0.037,5.69
1522138324.14,25.040,63.622,21.244,78.167,25.000,0.040,6.36
1522138326.18,25.036,63.624,21.233,78.167,25.000,0.036,6.96
1522138328.22,25.037,63.621,21.244,78.152,25.000,0.037,6.87
1522138330.26,25.038,63.619,21.265,78.122,25.000,0.038,7.26
1522138332.29,25.034,63.606,21.265,78.076,25.000,0.034,7.66
1522138334.33,25.042,63.615,21.265,78.084,25.000,0.042,7.65
1522138336.37,25.047,63.622,21.276,78.084,25.000,0.047,8.54
1522138338.41,25.044,63.614,21.265,78.061,25.000,0.044,9.39
1522138340.45,25.045,63.623,21.254,78.076,25.000,0.045,9.46
1522138342.49,25.042,63.621,21.276,78.061,25.000,0.042,9.92
1522138344.53,25.050,63.628,21.265,78.038,25.000,0.050,9.97
1522138346.57,25.049,63.631,21.276,78.038,25.000,0.049,11.02
1522138348.61,25.044,63.633,21.276,78.053,25.000,0.044,11.32
1522138350.65,25.050,63.633,21.276,78.038,25.000,0.050,11.29
1522138352.69,25.051,63.639,21.287,78.045,25.000,0.051,12.16
1522138354.73,25.055,63.633,21.265,78.030,25.000,0.055,12.66
1522138356.77,25.058,63.635,21.276,78.015,25.000,0.058,13.38
1522138358.81,25.058,63.645,21.297,78.000,25.000,0.058,14.13
1522138360.85,25.059,63.650,21.308,78.015,25.000,0.059,14.59
1522138362.89,25.057,63.647,21.297,78.000,25.000,0.057,15.16
1522138364.93,25.055,63.652,21.297,77.977,25.000,0.055,15.43
1522138366.97,25.056,63.645,21.297,77.992,25.000,0.056,15.68
1522138369.01,25.058,63.651,21.287,77.939,25.000,0.058,16.22
1522138371.05,25.069,63.651,21.308,77.961,25.000,0.069,16.87
1522138373.09,25.064,63.656,21.329,77.977,25.000,0.064,18.26
1522138375.13,25.058,63.656,21.319,77.954,25.000,0.058,18.40
1522138377.17,25.058,63.651,21.329,77.939,25.000,0.058,18.40
1522138379.21,25.065,63.652,21.329,77.946,25.000,0.065,18.87
1522138381.25,25.063,63.643,21.340,77.923,25.000,0.063,19.95
1522138383.29,25.070,63.652,21.329,77.885,25.000,0.070,20.27
1522138385.33,25.065,63.659,21.351,77.878,25.000,0.065,21.39
1522138387.37,25.064,63.657,21.351,77.878,25.000,0.064,21.54
1522138389.41,25.067,63.668,21.329,77.839,25.000,0.067,21.96
1522138391.45,25.078,63.668,21.319,77.839,25.000,0.078,22.68
1522138393.49,25.070,63.667,21.340,77.817,25.000,0.070,24.24
1522138395.53,25.074,63.659,21.329,77.801,25.000,0.074,24.15
1522138397.56,25.074,63.656,21.383,77.824,25.000,0.074,25.02
1522138399.61,25.077,63.657,21.415,77.862,25.000,0.077,25.61
1522138401.65,25.077,63.650,21.426,77.855,25.000,0.077,26.51
1522138403.69,25.075,63.657,21.426,77.839,25.000,0.075,27.12
1522138405.72,25.068,63.657,21.426,77.809,25.000,0.068,27.54
1522138407.76,25.082,63.645,21.426,77.755,25.000,0.082,27.52
1522138409.80,25.069,63.654,21.447,77.733,25.000,0.069,29.29
1522138411.84,25.075,63.645,21.458,77.710,25.000,0.075,28.82
1522138413.88,25.084,63.654,21.458,77.687,25.000,0.084,29.88
1522138415.92,25.080,63.652,21.458,77.618,25.000,0.080,31.31
1522138417.96,25.076,63.646,21.437,77.580,25.000,0.076,31.57
1522138420.00,25.076,63.649,21.447,77.542,25.000,0.076,31.90
1522138422.04,25.084,63.638,21.447,77.466,25.000,0.084,32.51
1522138424.08,25.077,63.645,21.447,77.435,25.000,0.077,33.84
1522138426.12,25.075,63.638,21.447,77.412,25.000,0.075,33.89
1522138428.16,25.070,63.633,21.458,77.389,25.000,0.070,34.31
1522138430.20,25.074,63.639,21.447,77.366,25.000,0.074,34.49
1522138432.24,25.078,63.633,21.447,77.336,25.000,0.078,35.36
1522138434.28,25.080,63.634,21.458,77.321,25.000,0.080,36.37
1522138436.32,25.077,63.630,21.447,77.290,25.000,0.077,37.10
1522138438.36,25.082,63.624,21.458,77.260,25.000,0.082,37.53
1522138440.40,25.075,63.615,21.469,77.275,25.000,0.075,38.56
1522138442.44,25.075,63.615,21.522,77.344,25.000,0.075,38.60
1522138444.48,25.065,63.612,21.544,77.382,25.000,0.065,39.20
1522138446.52,25.057,63.594,21.565,77.420,25.000,0.057,38.97
1522138448.56,25.059,63.588,21.555,77.389,25.000,0.059,38.77
1522138450.60,25.053,63.583,21.587,77.351,25.000,0.053,39.43
1522138452.64,25.049,63.568,21.587,77.321,25.000,0.049,39.39
1522138454.68,25.047,63.560,21.565,77.260,25.000,0.047,39.41
1522138456.71,25.044,63.566,21.587,77.199,25.000,0.044,39.70
1522138458.76,25.040,63.561,21.576,77.138,25.000,0.040,39.77
1522138460.79,25.039,63.559,21.598,77.099,25.000,0.039,39.81
1522138462.83,25.032,63.567,21.598,77.054,25.000,0.032,40.03
1522138464.87,25.042,63.571,21.576,77.000,25.000,0.042,39.72
1522138466.91,25.034,63.573,21.587,76.954,25.000,0.034,40.80
1522138468.95,25.032,63.573,21.587,76.916,25.000,0.032,40.52
1522138470.99,25.026,63.570,21.576,76.863,25.000,0.026,40.59
1522138473.03,25.013,63.566,21.576,76.848,25.000,0.013,40.33
1522138475.07,25.020,63.559,21.565,76.794,25.000,0.020,39.40
1522138477.11,25.013,63.556,21.576,76.779,25.000,0.013,40.13
1522138479.15,25.008,63.555,21.587,76.756,25.000,0.008,39.67
1522138481.19,25.005,63.557,21.619,76.733,25.000,0.005,39.36
1522138483.23,25.003,63.557,21.619,76.748,25.000,0.003,39.12
1522138485.27,25.001,63.557,21.630,76.748,25.000,0.001,39.05
1522138487.31,24.990,63.571,21.640,76.703,25.000,-0.010,38.87
1522138489.35,24.988,63.572,21.619,76.680,25.000,-0.012,37.95
1522138491.39,24.986,63.584,21.651,76.664,25.000,-0.014,37.67
1522138493.43,24.989,63.583,21.630,76.619,25.000,-0.011,37.36
1522138495.47,24.988,63.597,21.619,76.588,25.000,-0.012,37.56
1522138497.51,24.983,63.600,21.640,76.581,25.000,-0.017,37.37
1522138499.55,24.977,63.609,21.662,76.573,25.000,-0.023,36.86
1522138501.59,24.975,63.613,21.662,76.550,25.000,-0.025,36.21
1522138503.63,24.971,63.615,21.640,76.512,25.000,-0.029,35.82
1522138505.67,24.966,63.625,21.662,76.504,25.000,-0.034,35.31
1522138507.71,24.969,63.632,21.651,76.466,25.000,-0.031,34.67
1522138509.75,24.962,63.633,21.640,76.436,25.000,-0.038,34.60
1522138511.78,24.960,63.632,21.673,76.428,25.000,-0.040,33.74
1522138513.83,24.962,63.645,21.651,76.397,25.000,-0.038,33.33
1522138515.86,24.952,63.653,21.662,76.390,25.000,-0.048,33.11
1522138517.90,24.953,63.657,21.662,76.367,25.000,-0.047,31.98
1522138519.94,24.952,63.671,21.673,76.359,25.000,-0.048,31.70
1522138521.98,24.950,63.675,21.673,76.336,25.000,-0.050,31.23
1522138524.02,24.947,63.674,21.683,76.306,25.000,-0.053,30.64
1522138526.06,24.945,63.684,21.683,76.336,25.000,-0.055,30.03
1522138528.10,24.952,63.703,21.683,76.306,25.000,-0.048,29.40
1522138530.14,24.950,63.716,21.705,76.275,25.000,-0.050,29.58
1522138532.18,24.946,63.720,21.705,76.268,25.000,-0.054,28.99
1522138534.22,24.946,63.729,21.694,76.245,25.000,-0.054,28.28
1522138536.26,24.944,63.739,21.694,76.207,25.000,-0.056,27.85
1522138538.30,24.949,63.749,21.694,76.230,25.000,-0.051,27.22
1522138540.34,24.953,63.763,21.716,76.207,25.000,-0.047,27.18
1522138542.38,24.950,63.775,21.683,76.191,25.000,-0.050,27.18
1522138544.42,24.952,63.784,21.694,76.169,25.000,-0.048,26.50
1522138546.46,24.951,63.795,21.705,76.153,25.000,-0.049,26.30
1522138548.50,24.945,63.810,21.737,76.153,25.000,-0.055,25.81
1522138550.54,24.949,63.810,21.726,76.153,25.000,-0.051,24.91
1522138552.58,24.951,63.812,21.705,76.115,25.000,-0.049,24.78
1522138554.62,24.950,63.831,21.705,76.108,25.000,-0.050,24.57
1522138556.66,24.959,63.838,21.726,76.085,25.000,-0.041,24.08
1522138558.70,24.958,63.848,21.726,76.077,25.000,-0.042,24.50
1522138560.74,24.958,63.853,21.737,76.039,25.000,-0.042,24.07
1522138562.77,24.962,63.857,21.716,76.039,25.000,-0.038,23.73
1522138564.81,24.963,63.857,21.716,76.001,25.000,-0.037,23.71
1522138566.85,24.965,63.863,21.726,75.985,25.000,-0.035,23.50
1522138568.89,24.960,63.866,21.716,75.963,25.000,-0.040,23.41
1522138570.93,24.962,63.862,21.726,75.978,25.000,-0.038,22.72
1522138572.97,24.964,63.860,21.726,75.963,25.000,-0.036,22.51
1522138575.01,24.960,63.858,21.748,75.970,25.000,-0.040,22.41
1522138577.05,24.964,63.859,21.737,75.955,25.000,-0.036,21.81
1522138579.09,24.964,63.867,21.726,75.924,25.000,-0.036,21.81
1522138581.13,24.966,63.876,21.737,75.917,25.000,-0.034,21.52
1522138583.17,24.974,63.865,21.748,75.909,25.000,-0.026,21.44
1522138585.21,24.970,63.869,21.737,75.902,25.000,-0.030,21.79
1522138587.25,24.971,63.878,21.737,75.902,25.000,-0.029,21.27
1522138589.29,24.974,63.882,21.748,75.886,25.000,-0.026,21.13
1522138591.33,24.981,63.883,21.737,75.856,25.000,-0.019,21.11
1522138593.37,24.981,63.895,21.758,75.848,25.000,-0.019,21.51
1522138595.41,24.987,63.891,21.748,75.863,25.000,-0.013,21.36
1522138597.45,24.986,63.889,21.769,75.856,25.000,-0.014,21.72
1522138599.49,24.983,63.891,21.758,75.833,25.000,-0.017,21.51
1522138601.53,24.993,63.891,21.758,75.833,25.000,-0.007,21.19
1522138603.57,24.981,63.885,21.769,75.818,25.000,-0.019,21.88
1522138605.61,24.990,63.895,21.758,75.802,25.000,-0.010,20.79
1522138607.65,24.994,63.889,21.769,75.795,25.000,-0.006,21.46
1522138609.69,24.988,63.894,21.801,75.795,25.000,-0.012,21.69
1522138611.73,24.993,63.889,21.791,75.802,25.000,-0.007,21.13
1522138613.77,24.989,63.895,21.791,75.757,25.000,-0.011,21.44
1522138615.81,24.990,63.887,21.812,75.764,25.000,-0.010,21.07
1522138617.85,25.001,63.889,21.801,75.726,25.000,0.001,21.09
1522138619.89,25.000,63.884,21.812,75.711,25.000,-0.000,21.94
1522138621.93,24.999,63.890,21.823,75.711,25.000,-0.001,21.84
1522138623.97,25.006,63.891,21.812,75.703,25.000,0.006,21.74
1522138626.01,24.996,63.893,21.801,75.665,25.000,-0.004,22.35
1522138628.04,25.002,63.894,21.812,75.665,25.000,0.002,21.57
1522138630.08,25.007,63.886,21.812,75.642,25.000,0.007,22.05
1522138632.12,25.003,63.889,21.812,75.627,25.000,0.003,22.48
1522138634.16,25.001,63.889,21.812,75.604,25.000,0.001,22.23
1522138636.20,25.006,63.889,21.812,75.612,25.000,0.006,22.05
1522138638.24,25.007,63.887,21.812,75.604,25.000,0.007,22.47
1522138640.28,25.006,63.888,21.812,75.604,25.000,0.006,22.62
1522138642.32,25.008,63.892,21.812,75.589,25.000,0.008,22.57
1522138644.36,25.008,63.891,21.844,75.581,25.000,0.008,22.82
1522138646.40,25.003,63.895,21.812,75.573,25.000,0.003,22.89
1522138648.44,25.007,63.896,21.812,75.543,25.000,0.007,22.54
1522138650.48,25.008,63.890,21.823,75.528,25.000,0.008,22.88
1522138652.52,25.012,63.892,21.823,75.505,25.000,0.012,23.04
1522138654.56,25.014,63.894,21.812,75.520,25.000,0.014,23.41
1522138656.60,25.018,63.898,21.834,75.520,25.000,0.018,23.71
1522138658.64,25.015,63.896,21.812,75.505,25.000,0.015,24.13
1522138660.68,25.026,63.893,21.844,75.490,25.000,0.026,24.07
1522138662.72,25.021,63.887,21.855,75.482,25.000,0.021,25.12
1522138664.76,25.024,63.880,21.823,75.490,25.000,0.024,24.91
1522138666.80,25.020,63.883,21.866,75.467,25.000,0.020,25.29
1522138668.84,25.020,63.876,21.834,75.467,25.000,0.020,25.17
1522138670.88,25.022,63.869,21.855,75.444,25.000,0.022,25.33
1522138672.92,25.019,63.875,21.844,75.444,25.000,0.019,25.70
1522138674.95,25.027,63.873,21.834,75.436,25.000,0.027,25.57
1522138677.00,25.022,63.865,21.834,75.444,25.000,0.022,26.44
1522138679.03,25.021,63.867,21.812,75.429,25.000,0.021,26.25
1522138681.07,25.033,63.869,21.834,75.413,25.000,0.033,26.32
1522138683.11,25.028,63.864,21.812,75.444,25.000,0.028,27.52
1522138685.15,25.019,63.855,21.855,75.413,25.000,0.019,27.38
1522138687.19,25.032,63.856,21.855,75.429,25.000,0.032,26.78
1522138689.23,25.026,63.855,21.844,75.436,25.000,0.026,28.06
1522138691.27,25.039,63.856,21.866,75.467,25.000,0.039,27.81
1522138693.31,25.031,63.851,21.898,75.505,25.000,0.031,29.15
1522138695.35,25.027,63.847,21.887,75.505,25.000,0.027,28.74
1522138697.39,25.025,63.843,21.876,75.482,25.000,0.025,28.68
1522138699.43,25.022,63.831,21.876,75.482,25.000,0.022,28.69
1522138701.47,25.028,63.823,21.887,75.444,25.000,0.028,28.68
1522138703.51,25.028,63.819,21.876,75.406,25.000,0.028,29.38
1522138705.55,25.017,63.812,21.887,75.383,25.000,0.017,29.60
1522138707.59,25.020,63.823,21.898,75.398,25.000,0.020,28.80
1522138709.63,25.027,63.810,21.919,75.390,25.000,0.027,29.24
1522138711.67,25.033,63.811,21.919,75.360,25.000,0.033,30.02
1522138713.71,25.026,63.807,21.919,75.352,25.000,0.026,30.75
1522138715.75,25.021,63.796,21.941,75.322,25.000,0.021,30.40
1522138717.79,25.020,63.784,21.951,75.314,25.000,0.020,30.20
1522138719.83,25.024,63.789,21.951,75.314,25.000,0.024,30.26
1522138721.87,25.030,63.795,21.951,75.329,25.000,0.030,30.73
1522138723.91,25.022,63.798,21.951,75.291,25.000,0.022,31.44
1522138725.94,25.017,63.799,21.962,75.268,25.000,0.017,31.06
1522138727.98,25.017,63.802,21.962,75.223,25.000,0.017,30.72
1522138730.02,25.018,63.809,21.962,75.184,25.000,0.018,30.85
1522138732.06,25.022,63.803,21.962,75.146,25.000,0.022,31.09
1522138734.10,25.014,63.797,21.984,75.154,25.000,0.014,31.64
1522138736.14,25.020,63.798,21.994,75.123,25.000,0.020,31.10
1522138738.18,25.015,63.787,21.984,75.100,25.000,0.015,31.73
1522138740.22,25.015,63.794,21.973,75.055,25.000,0.015,31.48
1522138742.26,25.026,63.801,21.984,75.047,25.000,0.026,31.60
1522138744.30,25.012,63.804,22.005,75.017,25.000,0.012,32.65
1522138746.34,25.011,63.804,21.984,75.001,25.000,0.011,31.62
1522138748.38,25.014,63.814,21.973,74.986,25.000,0.014,31.61
1522138750.42,25.017,63.815,22.005,75.001,25.000,0.017,32.00
1522138752.46,25.009,63.803,21.984,74.963,25.000,0.009,32.32
1522138754.50,25.006,63.797,21.994,74.956,25.000,0.006,31.84
1522138756.54,25.009,63.788,21.994,74.948,25.000,0.009,31.60
1522138758.58,25.006,63.787,21.984,74.925,25.000,0.006,31.96
1522138760.62,25.008,63.786,21.973,74.902,25.000,0.008,31.72
1522138762.66,25.007,63.773,21.994,74.902,25.000,0.007,31.98
1522138764.70,25.008,63.780,21.994,74.894,25.000,0.008,31.94
1522138766.74,25.002,63.771,21.973,74.879,25.000,0.002,32.10
1522138768.78,25.005,63.773,21.984,74.879,25.000,0.005,31.65
1522138770.82,25.005,63.771,21.994,74.872,25.000,0.005,31.87
1522138772.86,25.003,63.778,21.984,74.864,25.000,0.003,31.91
1522138774.90,25.000,63.784,21.984,74.856,25.000,-0.000,31.84
1522138776.94,25.005,63.784,21.994,74.856,25.000,0.005,31.56
1522138778.98,25.001,63.783,22.005,74.856,25.000,0.001,31.97
1522138781.01,25.002,63.786,22.005,74.864,25.000,0.002,31.70
1522138783.06,24.996,63.778,22.005,74.856,25.000,-0.004,31.81
1522138785.09,25.000,63.767,22.016,74.841,25.000,-0.000,31.31
1522138787.13,24.991,63.761,22.027,74.811,25.000,-0.009,31.59
1522138789.18,24.993,63.763,22.027,74.811,25.000,-0.007,30.87
1522138791.22,24.996,63.772,22.037,74.795,25.000,-0.004,30.90
1522138793.26,24.990,63.773,22.037,74.795,25.000,-0.010,31.15
1522138795.30,24.999,63.777,22.048,74.772,25.000,-0.001,30.61
1522138797.34,24.994,63.777,22.016,74.757,25.000,-0.006,31.25
1522138799.37,24.987,63.784,22.037,74.750,25.000,-0.013,30.83
1522138801.41,24.983,63.793,22.027,74.727,25.000,-0.017,30.16
1522138803.45,24.993,63.794,22.027,74.719,25.000,-0.007,29.75
1522138805.49,24.993,63.803,22.016,74.711,25.000,-0.007,30.43
1522138807.53,24.988,63.817,21.994,74.696,25.000,-0.012,30.38
1522138809.57,24.984,63.815,22.005,74.704,25.000,-0.016,29.91
1522138811.61,24.993,63.822,21.994,74.688,25.000,-0.007,29.50
1522138813.65,24.988,63.820,22.016,74.696,25.000,-0.012,30.10
1522138815.69,24.980,63.823,22.005,74.696,25.000,-0.020,29.62
1522138817.73,24.984,63.826,22.005,74.696,25.000,-0.016,28.81
1522138819.77,24.991,63.834,22.016,74.696,25.000,-0.009,29.05
1522138821.81,24.990,63.837,22.005,74.688,25.000,-0.010,29.55
1522138823.85,24.995,63.856,22.005,74.711,25.000,-0.005,29.38
1522138825.89,24.997,63.860,21.994,74.711,25.000,-0.003,29.71
1522138827.93,24.997,63.856,22.005,74.727,25.000,-0.003,29.88
1522138829.97,24.997,63.868,21.994,74.719,25.000,-0.003,29.86
1522138832.01,25.005,63.870,22.016,74.734,25.000,0.005,29.84
1522138834.05,25.000,63.871,21.994,74.742,25.000,-0.000,30.43
1522138836.09,25.000,63.882,22.005,74.742,25.000,-0.000,30.06
1522138838.13,24.997,63.872,22.037,74.765,25.000,-0.003,30.06
1522138840.17,24.999,63.877,22.027,74.734,25.000,-0.001,29.85
1522138842.21,25.000,63.885,22.005,74.734,25.000,-0.000,29.93
1522138844.25,24.996,63.882,22.016,74.711,25.000,-0.004,30.02
1522138846.29,25.002,63.883,22.027,74.704,25.000,0.002,29.71
1522138848.32,25.005,63.877,22.048,74.704,25.000,0.005,30.20
1522138850.37,24.999,63.876,22.048,74.696,25.000,-0.001,30.42
1522138852.41,25.000,63.873,22.037,74.688,25.000,-0.000,29.94
1522138854.44,25.007,63.871,22.005,74.650,25.000,0.007,30.03
1522138856.48,25.003,63.868,22.027,74.673,25.000,0.003,30.65
1522138858.52,25.001,63.872,22.016,74.643,25.000,0.001,30.40
1522138860.56,25.005,63.874,22.016,74.650,25.000,0.005,30.22
1522138862.60,25.002,63.873,22.027,74.650,25.000,0.002,30.54
1522138864.64,25.000,63.878,22.016,74.643,25.000,-0.000,30.37
1522138866.68,25.003,63.878,22.027,74.650,25.000,0.003,30.18
1522138868.72,24.994,63.873,22.005,74.643,25.000,-0.006,30.49
1522138870.76,25.003,63.881,21.994,74.627,25.000,0.003,29.69
1522138872.80,25.001,63.889,22.016,74.658,25.000,0.001,30.46
1522138874.84,25.000,63.879,22.037,74.681,25.000,-0.000,30.28
1522138876.88,24.999,63.875,22.016,74.673,25.000,-0.001,30.19
1522138878.92,24.996,63.875,22.027,74.696,25.000,-0.004,30.09
1522138880.96,24.995,63.877,22.037,74.688,25.000,-0.005,29.87
1522138883.00,24.991,63.877,22.048,74.704,25.000,-0.009,29.74
1522138885.04,24.995,63.890,22.037,74.673,25.000,-0.005,29.39
1522138887.08,25.005,63.888,22.027,74.673,25.000,0.005,29.63
1522138889.12,24.995,63.886,22.037,74.650,25.000,-0.005,30.41
1522138891.16,24.994,63.879,22.037,74.643,25.000,-0.006,29.62
1522138893.20,25.001,63.891,22.027,74.627,25.000,0.001,29.48
1522138895.24,24.997,63.892,22.016,74.612,25.000,-0.003,30.05
1522138897.28,24.993,63.896,22.016,74.620,25.000,-0.007,29.75
1522138899.32,24.994,63.906,22.048,74.627,25.000,-0.006,29.32
1522138901.36,25.000,63.895,22.059,74.627,25.000,-0.000,29.36
1522138903.39,24.988,63.896,22.048,74.627,25.000,-0.012,29.83
1522138905.43,24.994,63.892,22.048,74.605,25.000,-0.006,28.80
1522138907.47,24.999,63.892,22.027,74.605,25.000,-0.001,29.21
1522138909.51,24.986,63.889,22.037,74.566,25.000,-0.014,29.58
1522138911.55,24.993,63.883,22.048,74.582,25.000,-0.007,28.43
1522138913.59,24.986,63.882,22.037,74.566,25.000,-0.014,28.94
1522138915.63,24.988,63.897,22.016,74.597,25.000,-0.012,28.26
1522138917.67,24.993,63.893,22.059,74.574,25.000,-0.007,28.35
1522138919.71,24.997,63.899,22.059,74.597,25.000,-0.003,28.66
1522138921.75,25.002,63.914,22.059,74.589,25.000,0.002,29.02
1522138923.79,24.996,63.919,22.059,74.551,25.000,-0.004,29.41
1522138925.83,24.996,63.921,22.048,74.536,25.000,-0.004,28.91
1522138927.87,24.997,63.914,22.027,74.536,25.000,-0.003,28.88
1522138929.91,24.996,63.914,22.027,74.536,25.000,-0.004,28.95
1522138931.95,25.007,63.924,22.037,74.528,25.000,0.007,28.83
1522138933.99,25.000,63.914,22.016,74.528,25.000,-0.000,29.73
1522138936.03,24.999,63.914,22.016,74.528,25.000,-0.001,29.17
1522138938.07,25.002,63.915,22.005,74.536,25.000,0.002,29.06
1522138940.11,25.000,63.927,22.048,74.536,25.000,-0.000,29.36
1522138942.15,24.997,63.916,22.048,74.536,25.000,-0.003,29.17
1522138944.19,25.002,63.918,22.027,74.536,25.000,0.002,28.96
1522138946.23,24.995,63.923,22.027,74.513,25.000,-0.005,29.35
1522138948.27,24.999,63.926,22.037,74.528,25.000,-0.001,28.75
1522138950.31,25.001,63.928,22.048,74.528,25.000,0.001,29.02
1522138952.34,25.007,63.933,22.005,74.536,25.000,0.007,29.22
1522138954.38,25.009,63.933,22.016,74.536,25.000,0.009,29.74
1522138956.42,25.008,63.940,22.027,74.551,25.000,0.008,30.00
1522138958.46,25.011,63.945,22.037,74.536,25.000,0.011,29.97
1522138960.50,25.009,63.943,22.016,74.528,25.000,0.009,30.25
1522138962.54,25.011,63.940,22.005,74.559,25.000,0.011,30.23
1522138964.58,25.007,63.937,22.016,74.551,25.000,0.007,30.40
1522138966.62,25.008,63.927,22.037,74.566,25.000,0.008,30.18
1522138968.66,25.011,63.917,22.016,74.574,25.000,0.011,30.34
1522138970.70,25.006,63.917,22.048,74.589,25.000,0.006,30.61
1522138972.74,25.003,63.916,22.069,74.597,25.000,0.003,30.28
1522138974.78,25.011,63.921,22.059,74.559,25.000,0.011,30.12
1522138976.82,25.012,63.915,22.048,74.566,25.000,0.012,30.77
1522138978.86,25.006,63.903,22.048,74.544,25.000,0.006,30.96
1522138980.90,25.007,63.899,22.037,74.536,25.000,0.007,30.53
1522138982.94,25.013,63.901,22.059,74.544,25.000,0.013,30.68
1522138984.98,24.999,63.905,22.069,74.536,25.000,-0.001,31.25
1522138987.02,25.012,63.905,22.069,74.551,25.000,0.012,30.12
1522138989.06,25.001,63.904,22.059,74.528,25.000,0.001,31.24
1522138991.10,25.000,63.888,22.048,74.513,25.000,-0.000,30.41
1522138993.14,24.999,63.874,22.069,74.521,25.000,-0.001,30.32
1522138995.18,25.002,63.870,22.059,74.475,25.000,0.002,30.21
1522138997.22,25.000,63.871,22.069,74.490,25.000,-0.000,30.51
1522138999.26,25.001,63.862,22.069,74.498,25.000,0.001,30.32
1522139001.30,25.000,63.862,22.091,74.505,25.000,-0.000,30.42
1522139003.34,25.001,63.858,22.059,74.467,25.000,0.001,30.33
1522139005.38,24.991,63.855,22.080,74.467,25.000,-0.009,30.43
1522139007.42,24.988,63.846,22.091,74.437,25.000,-0.012,29.61
1522139009.46,24.989,63.839,22.059,74.429,25.000,-0.011,29.24
1522139011.50,24.987,63.829,22.080,74.452,25.000,-0.013,29.24
1522139013.54,24.983,63.834,22.091,74.475,25.000,-0.017,28.95
1522139015.58,24.988,63.844,22.091,74.498,25.000,-0.012,28.53
1522139017.62,24.980,63.857,22.080,74.521,25.000,-0.020,28.81
1522139019.66,24.984,63.871,22.080,74.498,25.000,-0.016,27.99
1522139021.69,24.987,63.878,22.091,74.490,25.000,-0.013,28.24
1522139023.73,25.001,63.896,22.069,74.475,25.000,0.001,28.32
1522139025.78,24.990,63.909,22.091,74.467,25.000,-0.010,29.45
1522139027.81,24.994,63.911,22.091,74.467,25.000,-0.006,28.53
1522139029.85,24.996,63.905,22.091,74.460,25.000,-0.004,28.76
1522139031.89,24.990,63.913,22.091,74.452,25.000,-0.010,28.92
1522139033.93,25.002,63.913,22.091,74.437,25.000,0.002,28.37
1522139035.97,25.002,63.927,22.069,74.437,25.000,0.002,29.33
1522139038.01,24.993,63.932,22.091,74.414,25.000,-0.007,29.34
1522139040.05,25.009,63.945,22.048,74.399,25.000,0.009,28.54
1522139042.09,25.002,63.934,22.091,74.414,25.000,0.002,29.92
1522139044.13,25.007,63.933,22.091,74.406,25.000,0.007,29.38
1522139046.17,25.006,63.931,22.102,74.406,25.000,0.006,29.81
1522139048.21,25.011,63.933,22.091,74.414,25.000,0.011,29.76
1522139050.25,25.013,63.943,22.080,74.406,25.000,0.013,30.22
1522139052.29,25.009,63.944,22.091,74.383,25.000,0.009,30.51
1522139054.33,25.009,63.947,22.102,74.399,25.000,0.009,30.30
1522139056.37,25.009,63.953,22.102,74.383,25.000,0.009,30.38
1522139058.41,25.012,63.948,22.112,74.406,25.000,0.012,30.45
1522139060.45,25.011,63.940,22.112,74.391,25.000,0.011,30.73
1522139062.49,25.019,63.939,22.112,74.391,25.000,0.019,30.72
1522139064.53,25.013,63.945,22.123,74.376,25.000,0.013,31.53
1522139066.56,25.003,63.933,22.123,74.368,25.000,0.003,31.17
1522139068.61,25.007,63.925,22.112,74.345,25.000,0.007,30.45
1522139070.64,25.008,63.917,22.123,74.330,25.000,0.008,30.78
1522139072.68,25.005,63.918,22.112,74.315,25.000,0.005,30.94
1522139074.72,25.009,63.912,22.112,74.322,25.000,0.009,30.70
1522139076.76,25.003,63.908,22.123,74.322,25.000,0.003,31.15
1522139078.80,24.999,63.901,22.123,74.315,25.000,-0.001,30.70
1522139080.84,25.017,63.910,22.123,74.307,25.000,0.017,30.32
1522139082.88,25.002,63.901,22.123,74.284,25.000,0.002,31.85
1522139084.92,25.007,63.906,22.112,74.276,25.000,0.007,30.75
1522139086.96,25.008,63.909,22.112,74.276,25.000,0.008,31.18
1522139089.00,25.012,63.907,22.112,74.254,25.000,0.012,31.34
1522139091.04,25.016,63.908,22.102,74.254,25.000,0.016,31.71
1522139093.08,25.005,63.900,22.102,74.261,25.000,0.005,32.22
1522139095.12,25.001,63.885,22.102,74.238,25.000,0.001,31.32
1522139097.16,25.000,63.879,22.102,74.254,25.000,-0.000,31.05
1522139099.20,25.008,63.880,22.112,74.246,25.000,0.008,30.95
1522139101.24,25.003,63.879,22.112,74.254,25.000,0.003,31.67
1522139103.28,25.001,63.878,22.102,74.269,25.000,0.001,31.33
1522139105.32,25.003,63.886,22.134,74.284,25.000,0.003,31.15
1522139107.36,25.005,63.884,22.112,74.292,25.000,0.005,31.36
1522139109.40,25.000,63.884,22.112,74.292,25.000,-0.000,31.49
1522139111.44,25.002,63.896,22.102,74.292,25.000,0.002,31.12
1522139113.48,25.001,63.909,22.112,74.292,25.000,0.001,31.32
1522139115.52,25.003,63.903,22.112,74.284,25.000,0.003,31.23
1522139117.56,25.002,63.916,22.112,74.284,25.000,0.002,31.45
1522139119.59,25.003,63.907,22.102,74.284,25.000,0.003,31.37
1522139121.63,25.006,63.892,22.112,74.254,25.000,0.006,31.49
1522139123.67,25.001,63.878,22.091,74.254,25.000,0.001,31.73
1522139125.71,24.997,63.878,22.112,74.261,25.000,-0.003,31.36
1522139127.75,24.997,63.873,22.102,74.261,25.000,-0.003,31.06
1522139129.79,24.994,63.872,22.112,74.261,25.000,-0.006,31.04
1522139131.83,24.984,63.873,22.112,74.254,25.000,-0.016,30.71
1522139133.87,24.988,63.861,22.123,74.261,25.000,-0.012,29.84
1522139135.91,24.994,63.858,22.112,74.261,25.000,-0.006,30.02
1522139137.95,24.994,63.869,22.102,74.261,25.000,-0.006,30.44
1522139139.99,25.001,63.868,22.123,74.261,25.000,0.001,30.39
1522139142.03,24.997,63.888,22.145,74.261,25.000,-0.003,30.96
1522139144.07,25.001,63.895,22.112,74.261,25.000,0.001,30.66
1522139146.11,25.011,63.898,22.102,74.261,25.000,0.011,30.95
1522139148.15,25.015,63.911,22.102,74.238,25.000,0.015,31.78
1522139150.19,25.007,63.912,22.123,74.246,25.000,0.007,32.27
1522139152.23,25.014,63.906,22.112,74.246,25.000,0.014,31.68
1522139154.27,25.012,63.908,22.112,74.246,25.000,0.012,32.35
1522139156.31,25.001,63.902,22.112,74.261,25.000,0.001,32.26
1522139158.35,25.002,63.880,22.145,74.254,25.000,0.002,31.42
1522139160.39,25.001,63.888,22.112,74.254,25.000,0.001,31.53
1522139162.43,24.999,63.878,22.123,74.238,25.000,-0.001,31.45
1522139164.47,24.999,63.867,22.134,74.231,25.000,-0.001,31.25
1522139166.51,24.994,63.857,22.112,74.231,25.000,-0.006,31.24
1522139168.55,25.002,63.864,22.112,74.208,25.000,0.002,30.82
1522139170.59,25.002,63.862,22.102,74.223,25.000,0.002,31.49
1522139172.63,25.000,63.863,22.091,74.200,25.000,-0.000,31.51
1522139174.67,24.990,63.859,22.112,74.208,25.000,-0.010,31.32
1522139176.71,24.997,63.850,22.112,74.223,25.000,-0.003,30.49
1522139178.75,24.994,63.855,22.123,74.223,25.000,-0.006,31.03
1522139180.79,25.003,63.852,22.145,74.185,25.000,0.003,30.70
1522139182.83,24.990,63.852,22.145,74.208,25.000,-0.010,31.48
1522139184.87,24.994,63.860,22.155,74.208,25.000,-0.006,30.37
1522139186.91,24.990,63.850,22.123,74.215,25.000,-0.010,30.60
1522139188.94,24.987,63.846,22.134,74.193,25.000,-0.013,30.25
1522139190.98,24.990,63.849,22.123,74.185,25.000,-0.010,29.86
1522139193.03,24.989,63.844,22.145,74.170,25.000,-0.011,30.06
1522139195.07,24.988,63.845,22.155,74.177,25.000,-0.012,29.88
1522139197.10,24.983,63.867,22.145,74.162,25.000,-0.017,29.69
1522139199.14,24.993,63.875,22.123,74.170,25.000,-0.007,29.18
1522139201.18,24.990,63.879,22.145,74.154,25.000,-0.010,29.87
1522139203.22,24.989,63.884,22.134,74.154,25.000,-0.011,29.61
1522139205.26,24.996,63.895,22.145,74.162,25.000,-0.004,29.42
1522139207.30,24.991,63.898,22.134,74.162,25.000,-0.009,29.96
1522139209.34,25.000,63.908,22.123,74.154,25.000,-0.000,29.51
1522139211.38,24.994,63.915,22.145,74.154,25.000,-0.006,30.17
1522139213.42,24.999,63.916,22.123,74.124,25.000,-0.001,29.65
1522139215.46,25.003,63.919,22.112,74.124,25.000,0.003,30.01
1522139217.50,25.003,63.930,22.112,74.124,25.000,0.003,30.41
1522139219.54,24.997,63.932,22.102,74.124,25.000,-0.003,30.44
1522139221.58,25.002,63.926,22.091,74.132,25.000,0.002,29.95
1522139223.62,24.996,63.923,22.102,74.124,25.000,-0.004,30.34
1522139225.66,25.001,63.929,22.112,74.147,25.000,0.001,29.85
1522139227.70,25.005,63.928,22.102,74.162,25.000,0.005,30.23
1522139229.74,25.002,63.923,22.112,74.162,25.000,0.002,30.55
1522139231.78,25.008,63.927,22.112,74.162,25.000,0.008,30.38
1522139233.82,25.011,63.935,22.112,74.162,25.000,0.011,30.91
1522139235.86,25.006,63.937,22.123,74.193,25.000,0.006,31.18
1522139237.90,25.009,63.939,22.134,74.208,25.000,0.009,30.85
1522139239.94,25.008,63.940,22.145,74.193,25.000,0.008,31.21
1522139241.98,25.016,63.945,22.145,74.215,25.000,0.016,31.18
1522139244.01,25.019,63.950,22.166,74.208,25.000,0.019,31.97
1522139246.05,25.017,63.945,22.177,74.193,25.000,0.017,32.30
1522139248.09,25.020,63.941,22.166,74.185,25.000,0.020,32.25
1522139250.13,25.020,63.943,22.177,74.170,25.000,0.020,32.69
1522139252.17,25.022,63.930,22.177,74.170,25.000,0.022,32.85
1522139254.21,25.018,63.912,22.177,74.132,25.000,0.018,33.22
1522139256.25,25.020,63.908,22.177,74.147,25.000,0.020,32.98
1522139258.29,25.014,63.907,22.166,74.116,25.000,0.014,33.33
1522139260.33,25.011,63.884,22.177,74.093,25.000,0.011,32.98
1522139262.37,25.014,63.875,22.177,74.063,25.000,0.014,32.78
1522139264.41,25.009,63.865,22.155,74.063,25.000,0.009,33.17
1522139266.45,25.009,63.852,22.187,74.048,25.000,0.009,32.88
1522139268.49,25.007,63.837,22.145,74.063,25.000,0.007,32.95
1522139270.53,25.011,63.832,22.145,74.032,25.000,0.011,32.82
1522139272.57,25.007,63.819,22.155,74.040,25.000,0.007,33.18
1522139274.61,25.013,63.817,22.177,74.025,25.000,0.013,32.96
1522139276.65,25.006,63.822,22.155,74.032,25.000,0.006,33.53
1522139278.69,25.009,63.813,22.177,74.032,25.000,0.009,33.02
1522139280.73,25.007,63.817,22.166,74.063,25.000,0.007,33.37
1522139282.77,25.005,63.807,22.187,74.025,25.000,0.005,33.24
1522139284.81,25.009,63.815,22.166,74.002,25.000,0.009,33.09
1522139286.85,25.013,63.822,22.187,74.002,25.000,0.013,33.54
1522139288.89,25.007,63.825,22.166,73.987,25.000,0.007,33.92
1522139290.93,25.012,63.828,22.166,73.979,25.000,0.012,33.51
1522139292.96,25.012,63.825,22.145,73.987,25.000,0.012,33.98
1522139295.00,25.008,63.823,22.187,74.009,25.000,0.008,34.07
1522139297.04,25.011,63.808,22.220,74.025,25.000,0.011,33.86
1522139299.08,25.006,63.806,22.209,74.009,25.000,0.006,34.13
1522139301.12,25.015,63.817,22.209,74.025,25.000,0.015,33.80
1522139303.16,25.014,63.814,22.198,73.987,25.000,0.014,34.67
1522139305.20,25.014,63.806,22.187,73.971,25.000,0.014,34.69
1522139307.24,25.014,63.812,22.177,73.971,25.000,0.014,34.80
1522139309.28,25.015,63.826,22.177,73.941,25.000,0.015,34.92
1522139311.32,25.014,63.838,22.177,73.948,25.000,0.014,35.13
1522139313.36,25.009,63.844,22.187,73.948,25.000,0.009,35.15
1522139315.40,25.018,63.838,22.177,73.956,25.000,0.018,34.85
1522139317.44,25.022,63.851,22.187,73.948,25.000,0.022,35.65
1522139319.48,25.017,63.840,22.198,73.948,25.000,0.017,36.20
1522139321.52,25.014,63.842,22.177,73.941,25.000,0.014,35.87
1522139323.56,25.018,63.839,22.187,73.948,25.000,0.018,35.79
1522139325.60,25.011,63.823,22.198,73.948,25.000,0.011,36.21
1522139327.64,25.013,63.816,22.198,73.948,25.000,0.013,35.74
1522139329.68,25.009,63.806,22.198,73.941,25.000,0.009,36.03
1522139331.72,25.007,63.808,22.187,73.941,25.000,0.007,35.82
1522139333.76,25.007,63.807,22.166,73.933,25.000,0.007,35.69
1522139335.80,25.008,63.817,22.187,73.926,25.000,0.008,35.75
1522139337.84,25.011,63.823,22.187,73.948,25.000,0.011,35.91
1522139339.88,25.012,63.822,22.187,73.948,25.000,0.012,36.18
1522139341.92,24.997,63.817,22.177,73.948,25.000,-0.003,36.36
1522139343.96,25.007,63.807,22.187,73.941,25.000,0.007,35.22
1522139346.00,25.009,63.797,22.177,73.941,25.000,0.009,36.02
1522139348.04,25.007,63.784,22.166,73.926,25.000,0.007,36.29
1522139350.08,25.000,63.778,22.166,73.926,25.000,-0.000,36.16
1522139352.12,25.006,63.771,22.166,73.941,25.000,0.006,35.59
1522139354.16,24.994,63.764,22.166,73.948,25.000,-0.006,36.11
1522139356.20,24.999,63.752,22.177,73.926,25.000,-0.001,35.12
1522139358.23,24.995,63.757,22.145,73.926,25.000,-0.005,35.49
1522139360.27,24.995,63.761,22.134,73.910,25.000,-0.005,35.17
1522139362.31,24.995,63.774,22.134,73.910,25.000,-0.005,35.13
1522139364.35,24.994,63.775,22.134,73.887,25.000,-0.006,35.09
1522139366.39,24.989,63.776,22.112,73.880,25.000,-0.011,34.94
1522139368.44,24.988,63.776,22.112,73.865,25.000,-0.012,34.48
1522139370.47,24.990,63.777,22.080,73.849,25.000,-0.010,34.29
1522139372.51,24.996,63.778,22.069,73.834,25.000,-0.004,34.40
1522139374.55,24.990,63.782,22.069,73.834,25.000,-0.010,34.84
1522139376.59,24.988,63.778,22.037,73.811,25.000,-0.012,34.29
1522139378.63,24.988,63.785,22.048,73.788,25.000,-0.012,34.01
1522139380.67,24.991,63.795,22.005,73.788,25.000,-0.009,33.91
1522139382.71,24.989,63.801,22.005,73.796,25.000,-0.011,34.13
1522139384.75,24.991,63.800,22.005,73.811,25.000,-0.009,33.85
1522139386.79,24.982,63.795,21.984,73.811,25.000,-0.018,33.97
1522139388.83,24.989,63.798,21.973,73.781,25.000,-0.011,33.08
1522139390.87,24.993,63.808,21.951,73.750,25.000,-0.007,33.55
1522139392.91,24.983,63.806,21.951,73.735,25.000,-0.017,33.77
1522139394.95,24.982,63.823,21.909,73.712,25.000,-0.018,32.89
1522139396.99,24.981,63.829,21.898,73.697,25.000,-0.019,32.65
1522139399.03,24.987,63.829,21.898,73.697,25.000,-0.013,32.41
1522139401.07,24.982,63.833,21.876,73.689,25.000,-0.018,32.77
1522139403.11,24.987,63.824,21.866,73.704,25.000,-0.013,32.25
1522139405.15,24.987,63.821,21.834,73.674,25.000,-0.013,32.52
1522139407.19,24.981,63.824,21.812,73.666,25.000,-0.019,32.41
1522139409.23,24.988,63.825,21.812,73.712,25.000,-0.012,31.79
1522139411.27,24.988,63.831,21.780,73.720,25.000,-0.012,32.25
1522139413.31,24.984,63.837,21.780,73.697,25.000,-0.016,32.15
1522139415.35,24.987,63.838,21.769,73.742,25.000,-0.013,31.75
1522139417.39,24.986,63.831,21.780,73.758,25.000,-0.014,31.83
1522139419.43,24.978,63.821,21.737,73.765,25.000,-0.022,31.62
1522139421.47,24.972,63.810,21.769,73.765,25.000,-0.028,30.89
1522139423.50,24.978,63.805,21.748,73.796,25.000,-0.022,30.20
1522139425.54,24.980,63.795,21.716,73.826,25.000,-0.020,30.49
1522139427.58,24.983,63.786,21.737,73.880,25.000,-0.017,30.42
1522139429.62,24.980,63.785,21.737,73.941,25.000,-0.020,30.57
1522139431.66,24.986,63.791,21.737,73.994,25.000,-0.014,30.12
1522139433.70,24.989,63.793,21.716,73.994,25.000,-0.011,30.48
1522139435.74,24.989,63.796,21.683,73.987,25.000,-0.011,30.67
1522139437.78,24.989,63.798,21.662,73.956,25.000,-0.011,30.58
1522139439.82,24.989,63.781,21.630,73.926,25.000,-0.011,30.49
1522139441.86,24.989,63.784,21.619,73.880,25.000,-0.011,30.41
1522139443.90,24.994,63.761,21.598,73.880,25.000,-0.006,30.32
1522139445.94,24.988,63.747,21.576,73.872,25.000,-0.012,30.64
1522139447.98,24.990,63.718,21.555,73.880,25.000,-0.010,30.08
1522139450.02,24.990,63.713,21.555,73.880,25.000,-0.010,30.19
1522139452.06,24.994,63.697,21.533,73.910,25.000,-0.006,30.11
1522139454.10,24.993,63.686,21.501,73.910,25.000,-0.007,30.34
1522139456.14,24.984,63.682,21.501,73.910,25.000,-0.016,30.19
1522139458.18,24.984,63.658,21.469,73.926,25.000,-0.016,29.41
1522139460.22,24.988,63.635,21.458,73.941,25.000,-0.012,29.29
1522139462.26,24.986,63.603,21.437,73.926,25.000,-0.014,29.47
1522139464.30,24.982,63.575,21.415,73.941,25.000,-0.018,29.17
1522139466.34,24.984,63.549,21.394,73.964,25.000,-0.016,28.74
1522139468.38,24.978,63.544,21.383,73.971,25.000,-0.022,28.80
1522139470.42,24.984,63.546,21.362,73.994,25.000,-0.016,28.16
1522139472.46,24.986,63.544,21.340,74.017,25.000,-0.014,28.50
1522139474.49,24.988,63.542,21.308,74.048,25.000,-0.012,28.48
1522139476.53,24.990,63.521,21.308,74.086,25.000,-0.010,28.57
1522139478.57,24.987,63.522,21.297,74.078,25.000,-0.013,28.68
1522139480.61,24.994,63.529,21.297,74.116,25.000,-0.006,28.29
1522139482.65,24.991,63.515,21.276,74.139,25.000,-0.009,28.81
1522139484.69,24.993,63.508,21.265,74.177,25.000,-0.007,28.55
1522139486.73,24.984,63.484,21.265,74.215,25.000,-0.016,28.59
1522139488.77,24.988,63.481,21.254,74.238,25.000,-0.012,27.81
1522139490.81,24.989,63.483,21.254,74.292,25.000,-0.011,27.99
1522139492.85,24.991,63.494,21.265,74.315,25.000,-0.009,28.00
1522139494.89,24.983,63.488,21.222,74.292,25.000,-0.017,28.11
1522139496.93,24.984,63.482,21.222,74.307,25.000,-0.016,27.33
1522139498.97,24.987,63.483,21.190,74.299,25.000,-0.013,27.29
1522139501.01,24.994,63.493,21.158,74.276,25.000,-0.006,27.37
1522139503.05,24.999,63.504,21.136,74.276,25.000,-0.001,27.89
1522139505.09,24.999,63.522,21.126,74.284,25.000,-0.001,28.25
1522139507.13,24.999,63.522,21.126,74.315,25.000,-0.001,28.24
1522139509.17,24.999,63.506,21.093,74.307,25.000,-0.001,28.23
1522139511.21,24.994,63.492,21.083,74.322,25.000,-0.006,28.22
1522139513.25,25.000,63.485,21.083,74.330,25.000,-0.000,27.79
1522139515.29,24.993,63.466,21.051,74.338,25.000,-0.007,28.26
1522139517.33,24.995,63.452,21.051,74.376,25.000,-0.005,27.64
1522139519.37,25.000,63.461,21.029,74.391,25.000,-0.000,27.79
1522139521.40,25.000,63.463,21.029,74.383,25.000,-0.000,28.16
1522139523.44,24.997,63.444,21.008,74.414,25.000,-0.003,28.16
1522139525.48,24.991,63.411,20.997,74.406,25.000,-0.009,27.95
1522139527.52,24.990,63.365,20.965,74.414,25.000,-0.010,27.41
1522139529.56,24.999,63.341,20.954,74.399,25.000,-0.001,27.24
1522139531.60,24.980,63.324,20.986,74.460,25.000,-0.020,27.89
1522139533.64,24.981,63.311,20.954,74.444,25.000,-0.019,26.23
1522139535.68,24.983,63.307,20.933,74.437,25.000,-0.017,26.17
1522139537.72,24.987,63.304,20.922,74.460,25.000,-0.013,26.22
1522139539.76,24.982,63.294,20.922,74.475,25.000,-0.018,26.39
1522139541.80,24.983,63.260,20.890,74.505,25.000,-0.017,25.87
1522139543.84,24.980,63.238,20.890,74.513,25.000,-0.020,25.83
1522139545.88,24.982,63.211,20.868,74.513,25.000,-0.018,25.39
1522139547.92,24.983,63.206,20.847,74.536,25.000,-0.017,25.43
1522139549.96,24.978,63.197,20.825,74.544,25.000,-0.022,25.39
1522139552.00,24.987,63.173,20.825,74.551,25.000,-0.013,24.84
1522139554.04,24.984,63.161,20.804,74.582,25.000,-0.016,25.39
1522139556.08,24.977,63.153,20.804,74.605,25.000,-0.023,25.08
1522139558.12,24.983,63.149,20.793,74.620,25.000,-0.017,24.34
1522139560.16,24.984,63.141,20.793,74.650,25.000,-0.016,24.67
1522139562.20,24.982,63.144,20.782,74.673,25.000,-0.018,24.64
1522139564.24,24.977,63.121,20.761,74.688,25.000,-0.023,24.30
1522139566.28,24.980,63.109,20.740,74.696,25.000,-0.020,23.75
1522139568.32,24.977,63.096,20.729,74.727,25.000,-0.023,23.77
1522139570.36,24.978,63.099,20.718,74.704,25.000,-0.022,23.40
1522139572.40,24.978,63.101,20.718,74.727,25.000,-0.022,23.32
1522139574.44,24.969,63.100,20.707,74.757,25.000,-0.031,23.15
1522139576.48,24.969,63.107,20.707,74.788,25.000,-0.031,22.15
1522139578.52,24.976,63.102,20.697,74.833,25.000,-0.024,21.90
1522139580.56,24.972,63.094,20.686,74.910,25.000,-0.028,22.27
1522139582.60,24.971,63.071,20.697,74.963,25.000,-0.029,21.77
1522139584.64,24.977,63.066,20.697,75.032,25.000,-0.023,21.45
1522139586.68,24.972,63.071,20.675,75.108,25.000,-0.028,21.73
1522139588.71,24.974,63.071,20.664,75.184,25.000,-0.026,21.14
1522139590.76,24.977,63.068,20.664,75.284,25.000,-0.023,21.02
1522139592.80,24.978,63.069,20.697,75.360,25.000,-0.022,21.12
1522139594.84,24.980,63.073,20.697,75.467,25.000,-0.020,21.04
1522139596.87,24.978,63.065,20.697,75.558,25.000,-0.022,20.97
1522139598.91,24.982,63.072,20.707,75.657,25.000,-0.018,20.70
1522139600.95,24.983,63.071,20.740,75.703,25.000,-0.017,20.84
1522139602.99,24.978,63.077,20.729,75.787,25.000,-0.022,20.79
1522139605.03,24.981,63.086,20.740,75.833,25.000,-0.019,20.25
1522139607.07,24.978,63.093,20.740,75.871,25.000,-0.022,20.28
1522139609.11,24.975,63.105,20.750,75.917,25.000,-0.025,19.92
1522139611.15,24.969,63.098,20.740,75.940,25.000,-0.031,19.44
1522139613.19,24.972,63.084,20.750,75.985,25.000,-0.028,18.72
1522139615.23,24.972,63.085,20.772,76.016,25.000,-0.028,18.78
1522139617.27,24.969,63.079,20.750,76.062,25.000,-0.031,18.56
1522139619.31,24.969,63.088,20.761,76.085,25.000,-0.031,18.03
1522139621.35,24.972,63.102,20.772,76.123,25.000,-0.028,17.78
1522139623.39,24.977,63.111,20.772,76.153,25.000,-0.023,17.84
1522139625.43,24.977,63.123,20.793,76.161,25.000,-0.023,18.03
1522139627.47,24.972,63.132,20.772,76.207,25.000,-0.028,17.85
1522139629.51,24.975,63.145,20.793,76.214,25.000,-0.025,17.26
1522139631.55,24.970,63.163,20.772,76.253,25.000,-0.030,17.24
1522139633.59,24.974,63.169,20.825,76.275,25.000,-0.026,16.63
1522139635.63,24.971,63.167,20.836,76.268,25.000,-0.029,16.70
1522139637.67,24.971,63.161,20.825,76.314,25.000,-0.029,16.28
1522139639.71,24.969,63.170,20.836,76.314,25.000,-0.031,16.05
1522139641.75,24.968,63.168,20.836,76.359,25.000,-0.032,15.61
1522139643.79,24.975,63.183,20.847,76.359,25.000,-0.025,15.26
1522139645.83,24.971,63.187,20.868,76.375,25.000,-0.029,15.62
1522139647.86,24.972,63.184,20.868,76.382,25.000,-0.028,15.11
1522139649.90,24.971,63.183,20.868,76.428,25.000,-0.029,14.98
1522139651.94,24.969,63.163,20.890,76.436,25.000,-0.031,14.66
1522139653.98,24.972,63.161,20.890,76.474,25.000,-0.028,14.22
1522139656.02,24.971,63.166,20.890,76.436,25.000,-0.029,14.28
1522139658.06,24.970,63.177,20.911,76.466,25.000,-0.030,13.96
1522139660.10,24.974,63.199,20.879,76.474,25.000,-0.026,13.62
1522139662.14,24.976,63.211,20.954,76.497,25.000,-0.024,13.69
1522139664.18,24.975,63.215,20.954,76.489,25.000,-0.025,13.69
1522139666.22,24.966,63.227,20.997,76.520,25.000,-0.034,13.39
1522139668.26,24.969,63.230,20.986,76.520,25.000,-0.031,12.47
1522139670.30,24.968,63.248,20.997,76.535,25.000,-0.032,12.41
1522139672.34,24.972,63.257,21.018,76.527,25.000,-0.028,12.06
1522139674.38,24.976,63.267,21.040,76.512,25.000,-0.024,12.21
1522139676.42,24.969,63.249,21.029,76.504,25.000,-0.031,12.30
1522139678.46,24.966,63.230,21.051,76.512,25.000,-0.034,11.49
1522139680.50,24.976,63.212,21.040,76.497,25.000,-0.024,11.03
1522139682.54,24.976,63.188,21.029,76.504,25.000,-0.024,11.59
1522139684.58,24.971,63.183,21.040,76.512,25.000,-0.029,11.39
1522139686.62,24.981,63.183,21.018,76.535,25.000,-0.019,10.79
1522139688.66,24.984,63.202,21.051,76.573,25.000,-0.016,11.38
1522139690.70,24.983,63.198,21.040,76.588,25.000,-0.017,11.54
1522139692.74,24.980,63.212,21.061,76.619,25.000,-0.020,11.31
1522139694.77,24.981,63.227,21.051,76.626,25.000,-0.019,10.87
1522139696.81,24.987,63.240,21.040,76.642,25.000,-0.013,10.81
1522139698.85,24.990,63.254,21.051,76.634,25.000,-0.010,11.17
1522139700.89,24.990,63.271,21.051,76.657,25.000,-0.010,11.37
1522139702.93,24.984,63.277,21.040,76.672,25.000,-0.016,11.29
1522139704.97,24.996,63.282,21.051,76.664,25.000,-0.004,10.70
1522139707.01,25.001,63.302,21.040,76.680,25.000,0.001,11.60
1522139709.05,24.995,63.307,21.051,76.695,25.000,-0.005,11.99
1522139711.09,25.001,63.311,21.051,76.718,25.000,0.001,11.48
1522139713.13,24.995,63.311,21.051,76.733,25.000,-0.005,11.95
1522139715.17,24.996,63.301,21.051,76.748,25.000,-0.004,11.45
1522139717.21,24.996,63.305,21.040,76.733,25.000,-0.004,11.51
