timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522139719.25,24.995,63.302,21.072,76.787,25.000,-0.005,11.48
1522139721.29,25.001,63.301,21.093,76.802,25.000,0.001,11.35
1522139723.33,24.999,63.310,21.093,76.825,25.000,-0.001,11.82
1522139725.37,25.003,63.308,21.061,76.855,25.000,0.003,11.62
1522139727.41,25.009,63.313,21.093,76.863,25.000,0.009,12.03
1522139729.45,24.999,63.305,21.072,76.863,25.000,-0.001,12.57
1522139731.49,25.008,63.303,21.083,76.901,25.000,0.008,11.72
1522139733.53,24.999,63.294,21.083,76.901,25.000,-0.001,12.53
1522139735.57,24.997,63.288,21.072,76.916,25.000,-0.003,11.77
1522139737.61,25.006,63.298,21.083,76.947,25.000,0.006,11.66
1522139739.64,25.013,63.303,21.093,76.954,25.000,0.013,12.36
1522139741.68,25.001,63.310,21.083,76.970,25.000,0.001,13.02
1522139743.72,25.012,63.322,21.083,76.970,25.000,0.012,12.09
1522139745.76,25.011,63.321,21.104,76.985,25.000,0.011,13.03
1522139747.80,25.011,63.331,21.104,77.008,25.000,0.011,13.02
1522139749.84,25.017,63.337,21.093,77.000,25.000,0.017,13.10
1522139751.88,25.013,63.344,21.104,77.031,25.000,0.013,13.70
1522139753.92,25.018,63.344,21.093,77.038,25.000,0.018,13.53
1522139755.96,25.014,63.356,21.126,77.054,25.000,0.014,14.04
1522139758.00,25.024,63.360,21.104,77.061,25.000,0.024,13.87
1522139760.05,25.026,63.356,21.093,77.061,25.000,0.026,14.81
1522139762.08,25.024,63.361,21.104,77.084,25.000,0.024,15.21
1522139764.12,25.025,63.366,21.115,77.092,25.000,0.025,15.21
1522139766.16,25.021,63.372,21.093,77.122,25.000,0.021,15.50
1522139768.20,25.028,63.373,21.093,77.122,25.000,0.028,15.39
1522139770.24,25.022,63.366,21.083,77.153,25.000,0.022,16.18
1522139772.28,25.017,63.355,21.093,77.160,25.000,0.017,15.89
1522139774.32,25.021,63.349,21.093,77.176,25.000,0.021,15.56
1522139776.36,25.018,63.344,21.093,77.199,25.000,0.018,16.10
1522139778.40,25.018,63.333,21.093,77.221,25.000,0.018,15.96
1522139780.44,25.015,63.335,21.083,77.252,25.000,0.015,16.10
1522139782.48,25.014,63.317,21.093,77.275,25.000,0.014,16.04
1522139784.52,25.026,63.311,21.061,77.305,25.000,0.026,16.06
1522139786.56,25.019,63.308,21.093,77.336,25.000,0.019,17.20
1522139788.60,25.024,63.310,21.072,77.351,25.000,0.024,16.79
1522139790.64,25.018,63.305,21.083,77.374,25.000,0.018,17.35
1522139792.68,25.014,63.310,21.083,77.412,25.000,0.014,17.03
1522139794.72,25.025,63.302,21.072,77.427,25.000,0.025,16.86
1522139796.76,25.018,63.297,21.072,77.450,25.000,0.018,17.90
1522139798.80,25.021,63.298,21.083,77.496,25.000,0.021,17.48
1522139800.84,25.028,63.301,21.104,77.496,25.000,0.028,17.93
1522139802.88,25.019,63.302,21.104,77.488,25.000,0.019,18.72
1522139804.92,25.013,63.294,21.126,77.488,25.000,0.013,18.12
1522139806.96,25.014,63.290,21.126,77.496,25.000,0.014,17.76
1522139809.00,25.013,63.280,21.126,77.534,25.000,0.013,17.97
1522139811.04,25.015,63.275,21.104,77.527,25.000,0.015,17.98
1522139813.07,25.019,63.279,21.104,77.565,25.000,0.019,18.28
1522139815.11,25.017,63.283,21.093,77.595,25.000,0.017,18.72
1522139817.15,25.021,63.286,21.093,77.580,25.000,0.021,18.66
1522139819.19,25.024,63.287,21.115,77.580,25.000,0.024,19.21
1522139821.23,25.025,63.300,21.115,77.588,25.000,0.025,19.58
1522139823.27,25.021,63.305,21.115,77.595,25.000,0.021,19.87
1522139825.31,25.027,63.321,21.104,77.588,25.000,0.027,19.76
1522139827.35,25.024,63.329,21.115,77.580,25.000,0.024,20.45
1522139829.39,25.031,63.347,21.115,77.595,25.000,0.031,20.36
1522139831.43,25.034,63.354,21.126,77.618,25.000,0.034,21.16
1522139833.47,25.030,63.360,21.104,77.626,25.000,0.030,21.72
1522139835.51,25.030,63.365,21.115,77.626,25.000,0.030,21.58
1522139837.55,25.022,63.378,21.115,77.679,25.000,0.022,21.82
1522139839.59,25.030,63.378,21.115,77.687,25.000,0.030,21.44
1522139841.63,25.032,63.380,21.115,77.702,25.000,0.032,22.24
1522139843.67,25.038,63.383,21.126,77.733,25.000,0.038,22.68
1522139845.71,25.036,63.382,21.126,77.702,25.000,0.036,23.45
1522139847.75,25.030,63.383,21.115,77.717,25.000,0.030,23.55
1522139849.79,25.034,63.390,21.126,77.717,25.000,0.034,23.32
1522139851.83,25.036,63.397,21.147,77.748,25.000,0.036,23.97
1522139853.87,25.034,63.388,21.126,77.755,25.000,0.034,24.34
1522139855.91,25.034,63.388,21.126,77.778,25.000,0.034,24.53
1522139857.95,25.033,63.389,21.104,77.794,25.000,0.033,24.80
1522139859.98,25.032,63.382,21.136,77.801,25.000,0.032,24.97
1522139862.03,25.024,63.366,21.136,77.809,25.000,0.024,25.13
1522139864.06,25.025,63.355,21.136,77.809,25.000,0.025,24.67
1522139866.10,25.022,63.356,21.147,77.817,25.000,0.022,24.96
1522139868.14,25.024,63.355,21.158,77.809,25.000,0.024,24.95
1522139870.18,25.024,63.353,21.158,77.824,25.000,0.024,25.24
1522139872.22,25.022,63.346,21.169,77.786,25.000,0.022,25.43
1522139874.26,25.024,63.348,21.158,77.801,25.000,0.024,25.51
1522139876.30,25.021,63.338,21.169,77.817,25.000,0.021,25.80
1522139878.34,25.019,63.338,21.179,77.839,25.000,0.019,25.78
1522139880.38,25.019,63.344,21.179,77.855,25.000,0.019,25.74
1522139882.42,25.026,63.354,21.158,77.855,25.000,0.026,25.89
1522139884.46,25.019,63.350,21.169,77.839,25.000,0.019,26.66
1522139886.50,25.032,63.366,21.169,77.832,25.000,0.032,26.25
1522139888.54,25.032,63.372,21.190,77.855,25.000,0.032,27.54
1522139890.58,25.027,63.378,21.169,77.839,25.000,0.027,27.79
1522139892.62,25.027,63.382,21.179,77.839,25.000,0.027,27.64
1522139894.66,25.030,63.383,21.190,77.824,25.000,0.030,27.85
1522139896.70,25.036,63.394,21.169,77.824,25.000,0.036,28.28
1522139898.74,25.022,63.375,21.201,77.809,25.000,0.022,29.03
1522139900.78,25.026,63.371,21.190,77.809,25.000,0.026,28.18
1522139902.82,25.026,63.365,21.211,77.801,25.000,0.026,28.67
1522139904.86,25.024,63.357,21.190,77.809,25.000,0.024,28.88
1522139906.90,25.026,63.359,21.201,77.809,25.000,0.026,28.88
1522139908.93,25.019,63.355,21.190,77.817,25.000,0.019,29.28
1522139910.97,25.024,63.355,21.190,77.832,25.000,0.024,28.87
1522139913.01,25.025,63.352,21.190,77.832,25.000,0.025,29.43
1522139915.05,25.030,63.350,21.201,77.839,25.000,0.030,29.72
1522139917.09,25.026,63.354,21.201,77.839,25.000,0.026,30.33
1522139919.13,25.019,63.351,21.190,77.847,25.000,0.019,30.26
1522139921.17,25.027,63.364,21.201,77.855,25.000,0.027,29.85
1522139923.21,25.024,63.371,21.190,77.862,25.000,0.024,30.72
1522139925.25,25.022,63.361,21.222,77.885,25.000,0.022,30.63
1522139927.29,25.020,63.373,21.211,77.893,25.000,0.020,30.72
1522139929.33,25.016,63.362,21.233,77.885,25.000,0.016,30.69
1522139931.37,25.015,63.370,21.233,77.885,25.000,0.015,30.54
1522139933.41,25.013,63.367,21.222,77.893,25.000,0.013,30.57
1522139935.45,25.012,63.366,21.222,77.847,25.000,0.012,30.49
1522139937.49,25.014,63.368,21.233,77.862,25.000,0.014,30.49
1522139939.53,25.012,63.370,21.244,77.839,25.000,0.012,30.79
1522139941.57,25.012,63.375,21.211,77.801,25.000,0.012,30.70
1522139943.61,25.008,63.384,21.233,77.809,25.000,0.008,30.79
1522139945.65,25.006,63.391,21.244,77.801,25.000,0.006,30.57
1522139947.69,25.005,63.378,21.222,77.778,25.000,0.005,30.43
1522139949.73,25.003,63.380,21.265,77.763,25.000,0.003,30.38
1522139951.77,25.000,63.370,21.254,77.748,25.000,-0.000,30.31
1522139953.81,24.993,63.369,21.254,77.717,25.000,-0.007,30.03
1522139955.85,24.991,63.366,21.265,77.694,25.000,-0.009,29.41
1522139957.89,24.986,63.367,21.254,77.672,25.000,-0.014,29.25
1522139959.93,24.983,63.378,21.287,77.664,25.000,-0.017,28.66
1522139961.97,24.977,63.374,21.297,77.626,25.000,-0.023,28.34
1522139964.01,24.981,63.382,21.297,77.603,25.000,-0.019,27.69
1522139966.05,24.982,63.401,21.287,77.565,25.000,-0.018,27.82
1522139968.09,24.976,63.405,21.276,77.542,25.000,-0.024,27.77
1522139970.13,24.980,63.422,21.287,77.534,25.000,-0.020,27.11
1522139972.17,24.981,63.430,21.276,77.527,25.000,-0.019,27.22
1522139974.21,24.972,63.433,21.265,77.496,25.000,-0.028,27.16
1522139976.25,24.972,63.444,21.308,77.511,25.000,-0.028,26.29
1522139978.29,24.970,63.450,21.297,77.481,25.000,-0.030,26.07
1522139980.33,24.968,63.446,21.308,77.473,25.000,-0.032,25.64
1522139982.37,24.968,63.466,21.297,77.466,25.000,-0.032,25.20
1522139984.41,24.969,63.469,21.297,77.443,25.000,-0.031,24.94
1522139986.45,24.976,63.474,21.308,77.466,25.000,-0.024,24.78
1522139988.49,24.972,63.486,21.329,77.450,25.000,-0.028,25.15
1522139990.52,24.969,63.488,21.297,77.435,25.000,-0.031,24.65
1522139992.56,24.968,63.482,21.329,77.435,25.000,-0.032,24.12
1522139994.60,24.966,63.479,21.329,77.427,25.000,-0.034,23.77
1522139996.64,24.960,63.483,21.329,77.420,25.000,-0.040,23.40
1522139998.68,24.966,63.483,21.362,77.389,25.000,-0.034,22.62
1522140000.72,24.966,63.494,21.340,77.389,25.000,-0.034,22.82
1522140002.76,24.963,63.509,21.362,77.366,25.000,-0.037,22.55
1522140004.80,24.965,63.527,21.362,77.328,25.000,-0.035,21.97
1522140006.84,24.965,63.524,21.362,77.305,25.000,-0.035,21.88
1522140008.88,24.969,63.536,21.362,77.298,25.000,-0.031,21.61
1522140010.92,24.963,63.542,21.383,77.275,25.000,-0.037,21.64
1522140012.96,24.975,63.547,21.372,77.237,25.000,-0.025,20.87
1522140015.00,24.963,63.559,21.383,77.221,25.000,-0.037,21.61
1522140017.04,24.962,63.561,21.394,77.199,25.000,-0.038,20.37
1522140019.08,24.964,63.572,21.362,77.160,25.000,-0.036,19.97
1522140021.12,24.970,63.578,21.372,77.130,25.000,-0.030,19.87
1522140023.16,24.974,63.578,21.383,77.138,25.000,-0.026,20.10
1522140025.20,24.972,63.581,21.405,77.145,25.000,-0.028,20.17
1522140027.24,24.972,63.588,21.415,77.107,25.000,-0.028,19.86
1522140029.28,24.971,63.594,21.394,77.115,25.000,-0.029,19.63
1522140031.32,24.974,63.593,21.405,77.061,25.000,-0.026,19.31
1522140033.36,24.974,63.599,21.405,77.054,25.000,-0.026,19.29
1522140035.40,24.969,63.600,21.415,77.023,25.000,-0.031,19.08
1522140037.44,24.968,63.585,21.426,77.015,25.000,-0.032,18.45
1522140039.47,24.965,63.587,21.447,76.985,25.000,-0.035,18.10
1522140041.51,24.978,63.591,21.458,76.977,25.000,-0.022,17.63
1522140043.55,24.978,63.590,21.447,76.947,25.000,-0.022,18.49
1522140045.59,24.976,63.598,21.458,76.947,25.000,-0.024,18.32
1522140047.63,24.975,63.601,21.447,76.909,25.000,-0.025,17.94
1522140049.67,24.983,63.594,21.469,76.901,25.000,-0.017,17.64
1522140051.71,24.977,63.596,21.458,76.840,25.000,-0.023,18.16
1522140053.75,24.980,63.597,21.458,76.832,25.000,-0.020,17.51
1522140055.79,24.974,63.602,21.458,76.825,25.000,-0.026,17.54
1522140057.83,24.978,63.602,21.480,76.809,25.000,-0.022,16.86
1522140059.87,24.978,63.601,21.480,76.771,25.000,-0.022,17.06
1522140061.91,24.987,63.618,21.469,76.771,25.000,-0.013,16.88
1522140063.95,24.996,63.617,21.480,76.726,25.000,-0.004,17.43
1522140065.99,24.993,63.624,21.490,76.718,25.000,-0.007,18.15
1522140068.03,24.988,63.624,21.469,76.680,25.000,-0.012,17.81
1522140070.07,24.990,63.627,21.490,76.680,25.000,-0.010,17.34
1522140072.11,24.994,63.633,21.480,76.642,25.000,-0.006,17.45
1522140074.15,24.994,63.629,21.501,76.634,25.000,-0.006,17.68
1522140076.19,24.990,63.634,21.480,76.603,25.000,-0.010,17.63
1522140078.23,25.001,63.640,21.512,76.611,25.000,0.001,17.27
1522140080.27,24.999,63.635,21.501,76.611,25.000,-0.001,18.12
1522140082.30,25.002,63.646,21.501,76.596,25.000,0.002,17.93
1522140084.35,24.997,63.640,21.512,76.558,25.000,-0.003,18.22
1522140086.38,25.006,63.646,21.512,76.558,25.000,0.006,17.83
1522140088.42,25.014,63.647,21.522,76.535,25.000,0.014,18.53
1522140090.46,25.008,63.651,21.501,76.527,25.000,0.008,19.30
1522140092.50,25.012,63.640,21.544,76.497,25.000,0.012,18.89
1522140094.54,25.018,63.635,21.533,76.474,25.000,0.018,19.27
1522140096.58,25.015,63.635,21.522,76.458,25.000,0.015,19.88
1522140098.62,25.007,63.643,21.544,76.451,25.000,0.007,19.81
1522140100.66,25.012,63.646,21.522,76.413,25.000,0.012,19.21
1522140102.70,25.014,63.648,21.512,76.375,25.000,0.014,19.68
1522140104.74,25.013,63.645,21.544,76.375,25.000,0.013,19.98
1522140106.78,25.020,63.646,21.544,76.359,25.000,0.020,19.99
1522140108.82,25.020,63.638,21.533,76.352,25.000,0.020,20.71
1522140110.86,25.021,63.630,21.544,76.344,25.000,0.021,20.87
1522140112.90,25.019,63.619,21.555,76.321,25.000,0.019,21.14
1522140114.94,25.026,63.617,21.555,76.329,25.000,0.026,21.10
1522140116.98,25.025,63.622,21.555,76.314,25.000,0.025,21.87
1522140119.02,25.030,63.612,21.555,76.314,25.000,0.030,21.98
1522140121.06,25.038,63.619,21.555,76.306,25.000,0.038,22.59
1522140123.10,25.037,63.620,21.555,76.268,25.000,0.037,23.54
1522140125.14,25.031,63.621,21.555,76.260,25.000,0.031,23.74
1522140127.18,25.037,63.617,21.565,76.237,25.000,0.037,23.52
1522140129.22,25.033,63.622,21.565,76.253,25.000,0.033,24.29
1522140131.26,25.036,63.617,21.565,76.230,25.000,0.036,24.27
1522140133.30,25.042,63.619,21.587,76.222,25.000,0.042,24.74
1522140135.34,25.045,63.615,21.587,76.230,25.000,0.045,25.54
1522140137.37,25.047,63.612,21.587,76.207,25.000,0.047,26.18
1522140139.41,25.043,63.610,21.587,76.199,25.000,0.043,26.75
1522140141.45,25.049,63.611,21.587,76.176,25.000,0.049,26.72
1522140143.49,25.049,63.611,21.576,76.169,25.000,0.049,27.57
1522140145.53,25.047,63.600,21.598,76.138,25.000,0.047,27.96
1522140147.57,25.057,63.608,21.587,76.115,25.000,0.057,28.25
1522140149.61,25.052,63.598,21.598,76.092,25.000,0.052,29.45
1522140151.65,25.050,63.587,21.598,76.069,25.000,0.050,29.50
1522140153.69,25.053,63.583,21.608,76.077,25.000,0.053,29.71
1522140155.74,25.058,63.578,21.598,76.077,25.000,0.058,30.42
1522140157.77,25.053,63.567,21.619,76.085,25.000,0.053,31.26
1522140159.81,25.049,63.561,21.608,76.077,25.000,0.049,31.31
1522140161.85,25.045,63.541,21.608,76.054,25.000,0.045,31.33
1522140163.89,25.044,63.526,21.598,76.054,25.000,0.044,31.41
1522140165.93,25.047,63.516,21.619,76.008,25.000,0.047,31.66
1522140167.97,25.045,63.510,21.608,75.993,25.000,0.045,32.32
1522140170.01,25.045,63.500,21.608,75.985,25.000,0.045,32.50
1522140172.05,25.049,63.501,21.630,75.955,25.000,0.049,32.86
1522140174.09,25.044,63.501,21.630,75.955,25.000,0.044,33.53
1522140176.13,25.042,63.501,21.619,75.970,25.000,0.042,33.51
1522140178.17,25.043,63.494,21.608,75.932,25.000,0.043,33.65
1522140180.21,25.042,63.483,21.630,75.909,25.000,0.042,34.09
1522140182.25,25.031,63.478,21.640,75.940,25.000,0.031,34.32
1522140184.29,25.028,63.461,21.640,75.909,25.000,0.028,33.73
1522140186.33,25.028,63.442,21.651,75.894,25.000,0.028,33.77
1522140188.37,25.022,63.430,21.662,75.886,25.000,0.022,34.00
1522140190.41,25.028,63.427,21.640,75.863,25.000,0.028,33.71
1522140192.45,25.024,63.416,21.673,75.848,25.000,0.024,34.41
1522140194.49,25.020,63.416,21.662,75.825,25.000,0.020,34.22
1522140196.53,25.014,63.415,21.640,75.818,25.000,0.014,34.10
1522140198.57,25.014,63.422,21.651,75.795,25.000,0.014,33.75
1522140200.61,25.011,63.436,21.662,75.795,25.000,0.011,33.86
1522140202.65,25.011,63.439,21.662,75.787,25.000,0.011,33.66
1522140204.68,25.022,63.443,21.651,75.749,25.000,0.022,33.75
1522140206.72,25.011,63.437,21.673,75.757,25.000,0.011,34.86
1522140208.76,25.008,63.438,21.673,75.764,25.000,0.008,34.01
1522140210.81,24.995,63.445,21.662,75.749,25.000,-0.005,33.89
1522140212.84,25.006,63.448,21.662,75.749,25.000,0.006,32.82
1522140214.88,25.007,63.451,21.694,75.726,25.000,0.007,33.71
1522140216.92,25.001,63.464,21.673,75.749,25.000,0.001,33.86
1522140218.96,25.001,63.481,21.662,75.711,25.000,0.001,33.40
1522140221.00,25.000,63.487,21.673,75.696,25.000,-0.000,33.41
1522140223.04,24.999,63.490,21.673,75.696,25.000,-0.001,33.31
1522140225.08,25.002,63.491,21.673,75.657,25.000,0.002,33.21
1522140227.12,25.000,63.506,21.683,75.657,25.000,-0.000,33.51
1522140229.16,24.999,63.511,21.683,75.657,25.000,-0.001,33.32
1522140231.20,25.003,63.515,21.705,75.635,25.000,0.003,33.21
1522140233.24,24.995,63.506,21.694,75.657,25.000,-0.005,33.61
1522140235.28,24.990,63.498,21.683,75.642,25.000,-0.010,32.92
1522140237.32,24.993,63.503,21.694,75.627,25.000,-0.007,32.47
1522140239.36,24.994,63.505,21.683,75.619,25.000,-0.006,32.60
1522140241.40,24.991,63.509,21.694,75.604,25.000,-0.009,32.64
1522140243.44,24.990,63.514,21.705,75.589,25.000,-0.010,32.39
1522140245.48,24.991,63.516,21.694,75.596,25.000,-0.009,32.21
1522140247.52,24.989,63.513,21.694,75.573,25.000,-0.011,32.24
1522140249.56,24.989,63.513,21.694,75.566,25.000,-0.011,31.97
1522140251.60,24.983,63.513,21.705,75.589,25.000,-0.017,31.88
1522140253.64,24.983,63.511,21.716,75.551,25.000,-0.017,31.28
1522140255.68,24.977,63.509,21.716,75.535,25.000,-0.023,31.14
1522140257.72,24.983,63.515,21.726,75.543,25.000,-0.017,30.49
1522140259.75,24.987,63.519,21.705,75.512,25.000,-0.013,30.82
1522140261.79,24.977,63.523,21.705,75.505,25.000,-0.023,31.00
1522140263.83,24.975,63.513,21.705,75.512,25.000,-0.025,30.07
1522140265.87,24.980,63.522,21.716,75.490,25.000,-0.020,29.68
1522140267.91,24.971,63.525,21.716,75.474,25.000,-0.029,29.89
1522140269.95,24.978,63.533,21.737,75.490,25.000,-0.022,29.00
1522140271.99,24.971,63.541,21.737,75.459,25.000,-0.029,29.39
1522140274.03,24.977,63.536,21.737,75.459,25.000,-0.023,28.60
1522140276.07,24.981,63.544,21.726,75.444,25.000,-0.019,28.89
1522140278.11,24.969,63.555,21.716,75.436,25.000,-0.031,29.01
1522140280.15,24.975,63.554,21.737,75.459,25.000,-0.025,27.83
1522140282.19,24.977,63.561,21.758,75.451,25.000,-0.023,28.09
1522140284.23,24.978,63.572,21.726,75.436,25.000,-0.022,28.10
1522140286.27,24.982,63.571,21.737,75.451,25.000,-0.018,28.02
1522140288.31,24.974,63.578,21.748,75.436,25.000,-0.026,28.15
1522140290.35,24.975,63.590,21.737,75.413,25.000,-0.025,27.29
1522140292.39,24.975,63.589,21.726,75.421,25.000,-0.025,27.18
1522140294.43,24.980,63.596,21.726,75.383,25.000,-0.020,26.98
1522140296.47,24.977,63.596,21.737,75.390,25.000,-0.023,27.19
1522140298.51,24.982,63.606,21.748,75.383,25.000,-0.018,26.82
1522140300.55,24.987,63.613,21.748,75.383,25.000,-0.013,27.05
1522140302.59,24.987,63.612,21.748,75.383,25.000,-0.013,27.32
1522140304.63,24.983,63.613,21.726,75.360,25.000,-0.017,27.21
1522140306.66,24.984,63.620,21.737,75.360,25.000,-0.016,26.80
1522140308.71,24.984,63.617,21.737,75.360,25.000,-0.016,26.76
1522140310.75,24.983,63.607,21.737,75.345,25.000,-0.017,26.64
1522140312.78,24.983,63.623,21.726,75.337,25.000,-0.017,26.41
1522140314.82,24.978,63.617,21.748,75.345,25.000,-0.022,26.27
1522140316.86,24.988,63.618,21.737,75.322,25.000,-0.012,25.73
1522140318.90,24.983,63.613,21.737,75.314,25.000,-0.017,26.38
1522140320.94,24.988,63.617,21.758,75.314,25.000,-0.012,25.87
1522140322.98,24.975,63.622,21.737,75.329,25.000,-0.025,26.15
1522140325.02,24.974,63.628,21.748,75.306,25.000,-0.026,24.92
1522140327.06,24.982,63.639,21.769,75.306,25.000,-0.018,24.61
1522140329.10,24.984,63.632,21.769,75.314,25.000,-0.016,25.12
1522140331.14,24.987,63.646,21.737,75.284,25.000,-0.013,25.18
1522140333.18,24.988,63.645,21.780,75.306,25.000,-0.012,25.26
1522140335.22,24.990,63.653,21.758,75.299,25.000,-0.010,25.26
1522140337.26,24.990,63.659,21.769,75.299,25.000,-0.010,25.37
1522140339.30,24.984,63.661,21.769,75.299,25.000,-0.016,25.29
1522140341.34,24.997,63.661,21.791,75.314,25.000,-0.003,24.70
1522140343.38,24.993,63.667,21.769,75.299,25.000,-0.007,25.71
1522140345.42,24.991,63.656,21.780,75.284,25.000,-0.009,25.27
1522140347.46,24.997,63.657,21.780,75.268,25.000,-0.003,25.11
1522140349.50,24.990,63.657,21.780,75.253,25.000,-0.010,25.56
1522140351.54,24.996,63.650,21.791,75.238,25.000,-0.004,24.92
1522140353.58,24.993,63.663,21.780,75.223,25.000,-0.007,25.36
1522140355.62,24.993,63.666,21.769,75.230,25.000,-0.007,25.02
1522140357.66,25.000,63.659,21.769,75.215,25.000,-0.000,24.96
1522140359.70,25.003,63.661,21.780,75.192,25.000,0.003,25.52
1522140361.74,24.995,63.656,21.769,75.177,25.000,-0.005,25.83
1522140363.78,24.996,63.654,21.812,75.192,25.000,-0.004,25.13
1522140365.82,25.005,63.655,21.791,75.169,25.000,0.005,25.20
1522140367.86,25.011,63.651,21.780,75.177,25.000,0.011,25.89
1522140369.90,25.001,63.652,21.780,75.146,25.000,0.001,26.44
1522140371.94,24.996,63.646,21.780,75.146,25.000,-0.004,25.70
1522140373.98,25.000,63.641,21.801,75.146,25.000,-0.000,25.30
1522140376.02,25.011,63.642,21.780,75.146,25.000,0.011,25.57
1522140378.05,25.005,63.640,21.791,75.123,25.000,0.005,26.50
1522140380.09,25.001,63.648,21.801,75.146,25.000,0.001,26.07
1522140382.13,25.005,63.655,21.769,75.146,25.000,0.005,25.80
1522140384.17,25.005,63.660,21.780,75.123,25.000,0.005,26.11
1522140386.21,25.003,63.654,21.801,75.131,25.000,0.003,26.15
1522140388.25,25.000,63.645,21.801,75.131,25.000,-0.000,26.08
1522140390.29,25.006,63.648,21.812,75.131,25.000,0.006,25.80
1522140392.33,25.005,63.651,21.791,75.108,25.000,0.005,26.32
1522140394.37,25.003,63.640,21.801,75.100,25.000,0.003,26.26
1522140396.41,25.008,63.641,21.801,75.100,25.000,0.008,26.19
1522140398.45,25.006,63.638,21.812,75.116,25.000,0.006,26.63
1522140400.49,25.003,63.642,21.812,75.093,25.000,0.003,26.49
1522140402.53,25.009,63.646,21.812,75.093,25.000,0.009,26.33
1522140404.57,25.006,63.638,21.823,75.116,25.000,0.006,26.87
1522140406.61,25.009,63.635,21.801,75.108,25.000,0.009,26.64
1522140408.65,25.011,63.632,21.812,75.093,25.000,0.011,26.99
1522140410.69,25.009,63.638,21.823,75.093,25.000,0.009,27.17
1522140412.73,25.012,63.641,21.812,75.070,25.000,0.012,27.15
1522140414.77,25.018,63.637,21.812,75.047,25.000,0.018,27.43
1522140416.81,25.015,63.653,21.834,75.062,25.000,0.015,28.04
1522140418.85,25.028,63.650,21.844,75.085,25.000,0.028,27.98
1522140420.89,25.020,63.652,21.823,75.062,25.000,0.020,29.23
1522140422.93,25.022,63.645,21.823,75.078,25.000,0.022,28.74
1522140424.96,25.036,63.648,21.834,75.078,25.000,0.036,29.11
1522140427.01,25.026,63.641,21.834,75.039,25.000,0.026,30.42
1522140429.04,25.026,63.642,21.812,75.024,25.000,0.026,29.88
1522140431.08,25.024,63.639,21.844,75.032,25.000,0.024,30.09
1522140433.12,25.022,63.639,21.823,75.009,25.000,0.022,30.09
1522140435.16,25.027,63.627,21.834,74.994,25.000,0.027,30.18
1522140437.20,25.027,63.621,21.834,74.978,25.000,0.027,30.77
1522140439.24,25.024,63.616,21.812,74.986,25.000,0.024,30.99
1522140441.28,25.027,63.611,21.823,74.978,25.000,0.027,30.90
1522140443.32,25.028,63.615,21.801,74.963,25.000,0.028,31.39
1522140445.36,25.022,63.616,21.812,74.956,25.000,0.022,31.71
1522140447.40,25.025,63.612,21.812,74.948,25.000,0.025,31.43
1522140449.44,25.030,63.611,21.812,74.940,25.000,0.030,31.81
1522140451.48,25.027,63.617,21.844,74.948,25.000,0.027,32.42
1522140453.52,25.027,63.611,21.812,74.940,25.000,0.027,32.45
1522140455.56,25.030,63.615,21.823,74.940,25.000,0.030,32.67
1522140457.60,25.027,63.612,21.823,74.925,25.000,0.027,33.10
1522140459.64,25.025,63.606,21.812,74.910,25.000,0.025,33.13
1522140461.68,25.026,63.590,21.834,74.933,25.000,0.026,33.14
1522140463.72,25.021,63.563,21.834,74.925,25.000,0.021,33.44
1522140465.76,25.021,63.552,21.812,74.925,25.000,0.021,33.24
1522140467.80,25.022,63.550,21.834,74.917,25.000,0.022,33.41
1522140469.84,25.021,63.544,21.823,74.917,25.000,0.021,33.68
1522140471.88,25.015,63.544,21.834,74.910,25.000,0.015,33.76
1522140473.92,25.024,63.539,21.812,74.917,25.000,0.024,33.41
1522140475.95,25.013,63.526,21.812,74.925,25.000,0.013,34.25
1522140477.99,25.011,63.519,21.844,74.925,25.000,0.011,33.52
1522140480.03,25.011,63.522,21.844,74.933,25.000,0.011,33.41
1522140482.07,25.015,63.516,21.834,74.925,25.000,0.015,33.50
1522140484.11,25.013,63.517,21.844,74.933,25.000,0.013,33.99
1522140486.15,25.002,63.511,21.844,74.925,25.000,0.002,33.91
1522140488.19,25.008,63.510,21.812,74.902,25.000,0.008,33.09
1522140490.23,25.012,63.506,21.834,74.887,25.000,0.012,33.62
1522140492.27,25.005,63.508,21.844,74.879,25.000,0.005,33.99
1522140494.31,24.999,63.500,21.844,74.872,25.000,-0.001,33.47
1522140496.35,25.007,63.514,21.844,74.887,25.000,0.007,32.99
1522140498.39,25.006,63.505,21.834,74.894,25.000,0.006,33.70
1522140500.43,24.995,63.510,21.844,74.894,25.000,-0.005,33.65
1522140502.47,25.006,63.515,21.844,74.887,25.000,0.006,32.77
1522140504.51,24.996,63.514,21.823,74.872,25.000,-0.004,33.66
1522140506.55,24.996,63.528,21.855,74.872,25.000,-0.004,32.88
1522140508.59,24.994,63.527,21.855,74.887,25.000,-0.006,32.85
1522140510.63,24.995,63.530,21.844,74.872,25.000,-0.005,32.62
1522140512.67,24.989,63.523,21.844,74.872,25.000,-0.011,32.67
1522140514.71,24.993,63.532,21.844,74.864,25.000,-0.007,32.12
1522140516.75,24.996,63.533,21.855,74.849,25.000,-0.004,32.34
1522140518.79,24.991,63.530,21.844,74.856,25.000,-0.009,32.59
1522140520.83,24.988,63.540,21.844,74.833,25.000,-0.012,32.15
1522140522.87,24.991,63.544,21.834,74.833,25.000,-0.009,31.77
1522140524.91,24.987,63.548,21.844,74.841,25.000,-0.013,31.98
1522140526.95,24.982,63.543,21.844,74.841,25.000,-0.018,31.50
1522140528.99,24.987,63.548,21.844,74.856,25.000,-0.013,30.98
1522140531.03,24.976,63.541,21.844,74.833,25.000,-0.024,31.25
1522140533.07,24.978,63.537,21.866,74.856,25.000,-0.022,30.22
1522140535.11,24.976,63.535,21.834,74.849,25.000,-0.024,30.23
1522140537.15,24.981,63.528,21.855,74.856,25.000,-0.019,29.85
1522140539.19,24.981,63.529,21.844,74.833,25.000,-0.019,30.07
1522140541.23,24.984,63.539,21.844,74.833,25.000,-0.016,29.92
1522140543.27,24.981,63.549,21.855,74.833,25.000,-0.019,30.07
1522140545.31,24.982,63.558,21.866,74.811,25.000,-0.018,29.64
1522140547.34,24.976,63.559,21.876,74.818,25.000,-0.024,29.59
1522140549.38,24.982,63.559,21.855,74.818,25.000,-0.018,28.93
1522140551.42,24.976,63.569,21.876,74.811,25.000,-0.024,29.25
1522140553.47,24.982,63.582,21.855,74.803,25.000,-0.018,28.59
1522140555.50,24.980,63.590,21.844,74.811,25.000,-0.020,28.91
1522140557.55,24.987,63.600,21.876,74.803,25.000,-0.013,28.56
1522140559.58,24.975,63.613,21.855,74.811,25.000,-0.025,29.02
1522140561.62,24.983,63.613,21.876,74.795,25.000,-0.017,27.88
1522140563.66,24.980,63.619,21.887,74.772,25.000,-0.020,28.40
1522140565.70,24.988,63.616,21.876,74.772,25.000,-0.012,27.96
1522140567.74,24.982,63.615,21.887,74.772,25.000,-0.018,28.51
1522140569.78,24.983,63.606,21.876,74.772,25.000,-0.017,27.90
1522140571.82,24.984,63.614,21.887,74.765,25.000,-0.016,27.86
1522140573.86,24.978,63.605,21.887,74.757,25.000,-0.022,27.83
1522140575.90,24.980,63.605,21.887,74.757,25.000,-0.020,27.19
1522140577.94,24.982,63.610,21.909,74.757,25.000,-0.018,27.12
1522140579.98,24.977,63.611,21.876,74.757,25.000,-0.023,27.16
1522140582.02,24.981,63.611,21.919,74.772,25.000,-0.019,26.60
1522140584.06,24.986,63.619,21.887,74.750,25.000,-0.014,26.73
1522140586.10,24.991,63.628,21.887,74.734,25.000,-0.009,26.99
1522140588.14,24.989,63.628,21.887,74.727,25.000,-0.011,27.39
1522140590.18,24.987,63.645,21.909,74.727,25.000,-0.013,27.11
1522140592.22,24.988,63.658,21.898,74.711,25.000,-0.012,26.82
1522140594.26,24.999,63.658,21.887,74.696,25.000,-0.001,26.82
1522140596.30,25.003,63.664,21.887,74.673,25.000,0.003,27.65
1522140598.34,24.996,63.672,21.887,74.673,25.000,-0.004,28.05
1522140600.37,25.003,63.678,21.887,74.658,25.000,0.003,27.46
1522140602.41,25.002,63.669,21.887,74.658,25.000,0.002,28.05
1522140604.45,25.005,63.667,21.887,74.681,25.000,0.005,27.97
1522140606.49,25.001,63.667,21.898,74.681,25.000,0.001,28.19
1522140608.53,25.007,63.671,21.887,74.658,25.000,0.007,27.92
1522140610.57,25.011,63.672,21.909,74.681,25.000,0.011,28.44
1522140612.61,25.008,63.675,21.898,74.666,25.000,0.008,28.81
1522140614.65,25.012,63.674,21.887,74.650,25.000,0.012,28.69
1522140616.69,25.009,63.662,21.909,74.666,25.000,0.009,29.06
1522140618.73,25.007,63.662,21.919,74.681,25.000,0.007,28.95
1522140620.77,25.013,63.656,21.919,74.666,25.000,0.013,28.82
1522140622.81,25.012,63.660,21.909,74.666,25.000,0.012,29.39
1522140624.85,25.020,63.661,21.909,74.666,25.000,0.020,29.39
1522140626.89,25.021,63.652,21.909,74.666,25.000,0.021,30.20
1522140628.93,25.021,63.651,21.919,74.643,25.000,0.021,30.47
1522140630.97,25.012,63.640,21.919,74.658,25.000,0.012,30.64
1522140633.01,25.024,63.629,21.909,74.666,25.000,0.024,29.98
1522140635.05,25.009,63.616,21.898,74.673,25.000,0.009,31.11
1522140637.09,25.009,63.609,21.909,74.650,25.000,0.009,30.06
1522140639.13,25.014,63.604,21.909,74.658,25.000,0.014,30.14
1522140641.17,25.013,63.606,21.887,74.643,25.000,0.013,30.62
1522140643.21,25.014,63.600,21.919,74.620,25.000,0.014,30.63
1522140645.25,25.011,63.594,21.919,74.620,25.000,0.011,30.84
1522140647.29,25.007,63.585,21.919,74.620,25.000,0.007,30.64
1522140649.32,25.007,63.582,21.909,74.582,25.000,0.007,30.42
1522140651.36,25.012,63.590,21.919,74.605,25.000,0.012,30.47
1522140653.40,25.011,63.597,21.919,74.589,25.000,0.011,30.94
1522140655.44,25.007,63.600,21.898,74.612,25.000,0.007,30.93
1522140657.48,25.013,63.594,21.909,74.605,25.000,0.013,30.71
1522140659.52,25.008,63.592,21.919,74.605,25.000,0.008,31.28
1522140661.56,25.011,63.598,21.930,74.605,25.000,0.011,30.97
1522140663.60,25.006,63.595,21.898,74.597,25.000,0.006,31.24
1522140665.64,25.015,63.596,21.909,74.612,25.000,0.015,30.91
1522140667.68,25.001,63.585,21.909,74.605,25.000,0.001,31.78
1522140669.72,25.005,63.575,21.930,74.620,25.000,0.005,30.67
1522140671.76,25.003,63.572,21.919,74.620,25.000,0.003,30.99
1522140673.80,25.002,63.575,21.951,74.605,25.000,0.002,30.92
1522140675.84,25.003,63.576,21.951,74.620,25.000,0.003,30.84
1522140677.88,25.001,63.568,21.930,74.605,25.000,0.001,30.96
1522140679.92,24.996,63.569,21.941,74.574,25.000,-0.004,30.79
1522140681.96,25.001,63.561,21.919,74.582,25.000,0.001,30.38
1522140684.00,24.999,63.555,21.941,74.574,25.000,-0.001,30.76
1522140686.04,24.994,63.555,21.930,74.528,25.000,-0.006,30.57
1522140688.08,25.003,63.553,21.919,74.544,25.000,0.003,30.14
1522140690.12,24.989,63.545,21.941,74.551,25.000,-0.011,30.92
1522140692.16,25.001,63.552,21.941,74.536,25.000,0.001,29.71
1522140694.20,24.999,63.561,21.930,74.544,25.000,-0.001,30.65
1522140696.24,25.000,63.566,21.941,74.544,25.000,-0.000,30.45
1522140698.28,25.001,63.571,21.919,74.551,25.000,0.001,30.55
1522140700.32,24.995,63.584,21.941,74.528,25.000,-0.005,30.65
1522140702.36,25.005,63.578,21.930,74.544,25.000,0.005,30.14
1522140704.40,25.000,63.579,21.930,74.536,25.000,-0.000,30.92
1522140706.43,24.997,63.575,21.930,74.513,25.000,-0.003,30.55
1522140708.47,24.997,63.569,21.919,74.505,25.000,-0.003,30.34
1522140710.51,24.996,63.562,21.941,74.521,25.000,-0.004,30.32
1522140712.55,24.995,63.566,21.941,74.505,25.000,-0.005,30.20
1522140714.59,24.990,63.574,21.951,74.505,25.000,-0.010,30.06
1522140716.63,24.997,63.567,21.919,74.482,25.000,-0.003,29.61
1522140718.67,24.990,63.567,21.919,74.513,25.000,-0.010,30.15
1522140720.71,24.990,63.567,21.941,74.505,25.000,-0.010,29.51
1522140722.75,24.993,63.565,21.930,74.498,25.000,-0.007,29.44
1522140724.80,24.987,63.558,21.962,74.505,25.000,-0.013,29.57
1522140726.83,24.997,63.574,21.930,74.536,25.000,-0.003,28.99
1522140728.87,25.003,63.582,21.930,74.490,25.000,0.003,29.81
1522140730.91,25.007,63.599,21.930,74.490,25.000,0.007,30.31
1522140732.95,25.007,63.608,21.930,74.490,25.000,0.007,30.64
1522140734.99,25.007,63.622,21.909,74.490,25.000,0.007,30.70
1522140737.03,25.011,63.633,21.941,74.475,25.000,0.011,30.75
1522140739.07,25.008,63.630,21.930,74.467,25.000,0.008,31.12
1522140741.11,25.019,63.631,21.941,74.482,25.000,0.019,31.00
1522140743.15,25.018,63.633,21.919,74.482,25.000,0.018,31.99
1522140745.19,25.013,63.635,21.919,74.498,25.000,0.013,32.04
1522140747.23,25.018,63.621,21.941,74.490,25.000,0.018,31.77
1522140749.27,25.017,63.614,21.919,74.505,25.000,0.017,32.28
1522140751.31,25.019,63.620,21.941,74.498,25.000,0.019,32.32
1522140753.35,25.024,63.628,21.941,74.498,25.000,0.024,32.66
1522140755.39,25.016,63.628,21.919,74.505,25.000,0.016,33.22
1522140757.43,25.019,63.628,21.962,74.482,25.000,0.019,32.79
1522140759.47,25.026,63.622,21.930,74.490,25.000,0.026,33.13
1522140761.51,25.024,63.611,21.951,74.498,25.000,0.024,33.90
1522140763.55,25.021,63.594,21.951,74.490,25.000,0.021,33.90
1522140765.59,25.014,63.583,21.941,74.490,25.000,0.014,33.89
1522140767.63,25.003,63.570,21.930,74.490,25.000,0.003,33.44
1522140769.67,25.014,63.569,21.951,74.490,25.000,0.014,32.62
1522140771.71,25.019,63.573,21.941,74.490,25.000,0.019,33.58
1522140773.74,25.009,63.561,21.951,74.475,25.000,0.009,34.10
1522140775.78,25.011,63.568,21.941,74.460,25.000,0.011,33.43
1522140777.82,25.009,63.556,21.919,74.475,25.000,0.009,33.61
1522140779.86,25.002,63.556,21.941,74.460,25.000,0.002,33.59
1522140781.90,25.005,63.549,21.941,74.444,25.000,0.005,33.05
1522140783.94,25.009,63.544,21.951,74.467,25.000,0.009,33.27
1522140785.98,25.001,63.541,21.930,74.452,25.000,0.001,33.72
1522140788.02,24.997,63.543,21.973,74.467,25.000,-0.003,33.07
1522140790.06,25.001,63.540,21.962,74.460,25.000,0.001,32.77
1522140792.10,24.996,63.548,21.941,74.475,25.000,-0.004,33.06
1522140794.14,25.001,63.554,21.973,74.460,25.000,0.001,32.66
1522140796.18,25.001,63.569,21.941,74.452,25.000,0.001,33.04
1522140798.22,25.005,63.571,21.951,74.467,25.000,0.005,33.04
1522140800.26,25.002,63.572,21.951,74.452,25.000,0.002,33.36
1522140802.30,25.001,63.574,21.951,74.467,25.000,0.001,33.19
1522140804.34,24.999,63.564,21.962,74.460,25.000,-0.001,33.11
1522140806.38,24.989,63.564,21.951,74.460,25.000,-0.011,32.91
1522140808.42,24.995,63.571,21.951,74.452,25.000,-0.005,32.07
1522140810.46,24.990,63.567,21.962,74.429,25.000,-0.010,32.50
1522140812.50,24.995,63.566,21.941,74.429,25.000,-0.005,32.05
1522140814.54,24.993,63.556,21.962,74.414,25.000,-0.007,32.38
1522140816.58,24.990,63.555,21.973,74.414,25.000,-0.010,32.14
1522140818.62,24.986,63.553,21.951,74.421,25.000,-0.014,31.87
1522140820.66,24.987,63.560,21.951,74.429,25.000,-0.013,31.38
1522140822.70,24.983,63.562,21.973,74.421,25.000,-0.017,31.37
1522140824.74,24.987,63.555,21.973,74.429,25.000,-0.013,30.96
1522140826.78,24.978,63.555,21.941,74.429,25.000,-0.022,31.13
1522140828.81,24.988,63.556,21.962,74.421,25.000,-0.012,30.30
1522140830.86,24.995,63.569,21.962,74.429,25.000,-0.005,30.95
1522140832.89,24.995,63.572,21.951,74.421,25.000,-0.005,31.48
1522140834.93,24.989,63.573,21.962,74.414,25.000,-0.011,31.44
1522140836.97,24.989,63.586,21.951,74.399,25.000,-0.011,30.88
1522140839.01,24.991,63.585,21.941,74.383,25.000,-0.009,30.79
1522140841.05,24.978,63.589,21.962,74.406,25.000,-0.022,30.91
1522140843.09,24.982,63.590,21.951,74.391,25.000,-0.018,29.71
1522140845.13,24.988,63.583,21.951,74.406,25.000,-0.012,29.85
1522140847.17,24.981,63.575,21.973,74.406,25.000,-0.019,30.22
1522140849.21,24.978,63.568,21.941,74.414,25.000,-0.022,29.50
1522140851.25,24.988,63.571,21.962,74.414,25.000,-0.012,29.14
1522140853.29,24.981,63.572,21.951,74.406,25.000,-0.019,29.79
1522140855.33,24.982,63.581,21.962,74.399,25.000,-0.018,29.08
1522140857.37,24.988,63.599,21.951,74.391,25.000,-0.012,29.03
1522140859.41,24.989,63.612,21.962,74.391,25.000,-0.011,29.40
1522140861.45,24.986,63.623,21.951,74.391,25.000,-0.014,29.40
1522140863.49,24.984,63.637,21.951,74.376,25.000,-0.016,29.01
1522140865.53,24.997,63.647,21.951,74.383,25.000,-0.003,28.79
1522140867.57,24.999,63.657,21.951,74.368,25.000,-0.001,29.80
1522140869.61,24.996,63.668,21.951,74.391,25.000,-0.004,29.88
1522140871.65,25.000,63.678,21.962,74.391,25.000,-0.000,29.66
1522140873.69,25.006,63.691,21.973,74.391,25.000,0.006,29.94
1522140875.72,25.005,63.690,21.962,74.368,25.000,0.005,30.46
1522140877.76,25.009,63.682,21.951,74.383,25.000,0.009,30.40
1522140879.80,25.009,63.683,21.962,74.399,25.000,0.009,30.85
1522140881.84,25.001,63.682,21.984,74.399,25.000,0.001,30.92
1522140883.88,25.008,63.680,21.951,74.383,25.000,0.008,30.28
1522140885.92,25.006,63.679,21.962,74.383,25.000,0.006,30.90
1522140887.96,25.011,63.672,21.962,74.383,25.000,0.011,30.76
1522140890.00,25.013,63.671,21.962,74.376,25.000,0.013,31.22
1522140892.04,25.008,63.666,21.951,74.391,25.000,0.008,31.51
1522140894.08,25.008,63.654,21.951,74.353,25.000,0.008,31.20
1522140896.12,25.008,63.637,21.941,74.368,25.000,0.008,31.27
1522140898.16,25.005,63.631,21.962,74.330,25.000,0.005,31.33
1522140900.20,25.006,63.628,21.951,74.376,25.000,0.006,31.09
1522140902.24,25.011,63.628,21.951,74.376,25.000,0.011,31.23
1522140904.28,25.016,63.627,21.951,74.353,25.000,0.016,31.69
1522140906.32,25.015,63.629,21.951,74.376,25.000,0.015,32.28
1522140908.36,25.009,63.629,21.951,74.338,25.000,0.009,32.31
1522140910.40,25.011,63.621,21.951,74.353,25.000,0.011,31.92
1522140912.44,25.016,63.629,21.984,74.391,25.000,0.016,32.10
1522140914.48,25.021,63.630,21.973,74.391,25.000,0.021,32.70
1522140916.52,25.017,63.623,21.984,74.399,25.000,0.017,33.24
1522140918.56,25.009,63.616,21.984,74.414,25.000,0.009,33.00
1522140920.60,25.012,63.601,21.973,74.383,25.000,0.012,32.51
1522140922.63,25.020,63.599,21.984,74.414,25.000,0.020,32.80
1522140924.67,25.018,63.598,21.994,74.383,25.000,0.018,33.61
1522140926.71,25.011,63.585,21.984,74.360,25.000,0.011,33.56
1522140928.76,25.016,63.583,21.984,74.376,25.000,0.016,33.09
1522140930.79,25.013,63.580,21.984,74.338,25.000,0.013,33.69
1522140932.83,25.012,63.578,21.984,74.338,25.000,0.012,33.51
1522140934.87,25.011,63.577,21.973,74.322,25.000,0.011,33.51
1522140936.91,25.021,63.581,22.005,74.322,25.000,0.021,33.50
1522140938.95,25.019,63.583,21.984,74.322,25.000,0.019,34.51
1522140940.99,25.028,63.591,21.962,74.315,25.000,0.028,34.48
1522140943.03,25.026,63.600,21.984,74.322,25.000,0.026,35.45
1522140945.08,25.020,63.606,21.994,74.330,25.000,0.020,35.47
1522140947.11,25.016,63.594,22.005,74.315,25.000,0.016,35.17
1522140949.16,25.014,63.583,21.973,74.338,25.000,0.014,35.02
1522140951.19,25.019,63.580,21.973,74.315,25.000,0.019,34.94
1522140953.23,25.020,63.565,21.984,74.322,25.000,0.020,35.47
1522140955.27,25.009,63.561,21.973,74.292,25.000,0.009,35.72
1522140957.31,25.017,63.542,21.962,74.307,25.000,0.017,34.96
1522140959.35,25.011,63.533,21.984,74.299,25.000,0.011,35.65
1522140961.39,25.008,63.527,21.984,74.292,25.000,0.008,35.27
1522140963.43,25.009,63.519,21.984,74.299,25.000,0.009,35.14
1522140965.47,25.007,63.509,21.984,74.284,25.000,0.007,35.31
1522140967.51,25.007,63.513,21.984,74.299,25.000,0.007,35.18
1522140969.55,25.005,63.499,21.973,74.284,25.000,0.005,35.24
1522140971.59,25.001,63.502,21.973,74.261,25.000,0.001,35.09
1522140973.63,25.003,63.500,21.973,74.269,25.000,0.003,34.82
1522140975.67,24.997,63.495,21.930,74.269,25.000,-0.003,35.03
1522140977.71,25.000,63.493,21.951,74.261,25.000,-0.000,34.54
1522140979.75,24.999,63.500,21.930,74.246,25.000,-0.001,34.73
1522140981.79,25.001,63.516,21.941,74.261,25.000,0.001,34.62
1522140983.83,25.005,63.532,21.898,74.254,25.000,0.005,34.82
1522140985.87,24.999,63.539,21.909,74.246,25.000,-0.001,35.13
1522140987.91,25.002,63.541,21.898,74.254,25.000,0.002,34.66
1522140989.95,25.002,63.548,21.876,74.215,25.000,0.002,34.95
1522140991.99,25.002,63.550,21.887,74.215,25.000,0.002,34.97
1522140994.03,25.007,63.556,21.844,74.193,25.000,0.007,34.99
1522140996.07,25.006,63.553,21.823,74.177,25.000,0.006,35.42
1522140998.11,24.995,63.548,21.812,74.139,25.000,-0.005,35.37
1522141000.14,25.002,63.541,21.801,74.132,25.000,0.002,34.49
1522141002.18,24.999,63.540,21.780,74.124,25.000,-0.001,35.07
1522141004.22,25.007,63.536,21.791,74.101,25.000,0.007,34.78
1522141006.26,24.999,63.527,21.748,74.101,25.000,-0.001,35.49
1522141008.30,24.999,63.520,21.758,74.070,25.000,-0.001,34.82
1522141010.34,25.002,63.514,21.716,74.025,25.000,0.002,34.81
1522141012.38,24.997,63.508,21.694,74.002,25.000,-0.003,35.11
1522141014.42,24.997,63.512,21.683,73.994,25.000,-0.003,34.71
1522141016.46,24.999,63.515,21.651,73.987,25.000,-0.001,34.69
1522141018.50,25.005,63.521,21.662,74.009,25.000,0.005,34.78
1522141020.54,25.011,63.528,21.630,73.987,25.000,0.011,35.28
1522141022.58,25.014,63.536,21.640,74.032,25.000,0.014,35.83
1522141024.62,25.017,63.541,21.630,74.048,25.000,0.017,36.23
1522141026.66,25.018,63.548,21.608,74.093,25.000,0.018,36.54
1522141028.70,25.019,63.550,21.598,74.116,25.000,0.019,36.78
1522141030.74,25.006,63.547,21.565,74.170,25.000,0.006,37.02
1522141032.78,25.017,63.531,21.576,74.193,25.000,0.017,36.04
1522141034.82,25.011,63.505,21.565,74.223,25.000,0.011,37.02
1522141036.86,25.008,63.477,21.512,74.246,25.000,0.008,36.63
1522141038.90,25.006,63.446,21.522,74.276,25.000,0.006,36.51
1522141040.94,25.003,63.424,21.522,74.338,25.000,0.003,36.37
1522141042.98,24.999,63.386,21.501,74.360,25.000,-0.001,36.21
1522141045.02,25.002,63.365,21.490,74.406,25.000,0.002,35.83
1522141047.06,24.995,63.340,21.469,74.406,25.000,-0.005,36.12
1522141049.10,24.993,63.319,21.437,74.391,25.000,-0.007,35.52
1522141051.14,24.988,63.303,21.426,74.383,25.000,-0.012,35.28
1522141053.18,24.991,63.283,21.415,74.429,25.000,-0.009,34.81
1522141055.21,24.991,63.267,21.426,74.429,25.000,-0.009,35.02
1522141057.25,24.989,63.250,21.415,74.406,25.000,-0.011,34.95
1522141059.29,24.987,63.248,21.372,74.406,25.000,-0.013,34.68
1522141061.33,24.993,63.244,21.372,74.406,25.000,-0.007,34.38
1522141063.37,24.989,63.243,21.351,74.421,25.000,-0.011,34.79
1522141065.41,24.988,63.234,21.329,74.391,25.000,-0.012,34.42
1522141067.45,24.988,63.235,21.329,74.376,25.000,-0.012,34.23
1522141069.49,24.980,63.240,21.287,74.360,25.000,-0.020,34.14
1522141071.53,24.989,63.237,21.276,74.360,25.000,-0.011,33.32
1522141073.57,24.990,63.244,21.233,74.360,25.000,-0.010,33.98
1522141075.61,24.987,63.239,21.265,74.399,25.000,-0.013,34.00
1522141077.65,24.987,63.244,21.254,74.437,25.000,-0.013,33.61
1522141079.69,24.988,63.247,21.254,74.475,25.000,-0.012,33.50
1522141081.73,24.988,63.255,21.233,74.498,25.000,-0.012,33.50
1522141083.77,24.994,63.263,21.233,74.513,25.000,-0.006,33.40
1522141085.81,24.981,63.272,21.201,74.513,25.000,-0.019,33.82
1522141087.85,24.981,63.278,21.169,74.505,25.000,-0.019,32.64
1522141089.89,24.986,63.293,21.158,74.528,25.000,-0.014,32.48
1522141091.93,24.995,63.309,21.158,74.521,25.000,-0.005,32.74
1522141093.97,24.991,63.313,21.126,74.528,25.000,-0.009,33.45
1522141096.01,24.993,63.316,21.126,74.559,25.000,-0.007,33.10
1522141098.05,24.995,63.321,21.136,74.589,25.000,-0.005,33.14
1522141100.09,24.999,63.305,21.093,74.605,25.000,-0.001,33.28
1522141102.13,24.999,63.281,21.093,74.612,25.000,-0.001,33.55
1522141104.17,24.993,63.255,21.072,74.635,25.000,-0.007,33.54
1522141106.21,24.986,63.227,21.072,74.635,25.000,-0.014,33.02
1522141108.25,24.999,63.202,21.051,74.627,25.000,-0.001,32.34
1522141110.29,24.984,63.168,21.018,74.635,25.000,-0.016,33.36
1522141112.33,24.988,63.145,21.040,74.666,25.000,-0.012,32.11
1522141114.37,24.978,63.138,21.018,74.658,25.000,-0.022,32.29
1522141116.41,24.977,63.130,20.997,74.650,25.000,-0.023,31.37
1522141118.44,24.981,63.128,20.997,74.658,25.000,-0.019,31.10
1522141120.48,24.977,63.120,20.965,74.658,25.000,-0.023,31.22
1522141122.52,24.971,63.093,20.933,74.650,25.000,-0.029,30.76
1522141124.57,24.969,63.066,20.933,74.681,25.000,-0.031,30.06
1522141126.60,24.960,63.040,20.922,74.666,25.000,-0.040,29.63
1522141128.64,24.959,63.024,20.900,74.681,25.000,-0.041,28.66
1522141130.68,24.965,63.016,20.911,74.704,25.000,-0.035,28.24
1522141132.72,24.963,63.016,20.868,74.704,25.000,-0.037,28.43
1522141134.76,24.965,63.023,20.868,74.704,25.000,-0.035,27.94
1522141136.80,24.958,63.030,20.868,74.711,25.000,-0.042,27.85
1522141138.84,24.974,63.056,20.858,74.750,25.000,-0.026,26.95
1522141140.88,24.971,63.071,20.868,74.780,25.000,-0.029,27.96
1522141142.92,24.968,63.075,20.836,74.750,25.000,-0.032,27.54
1522141144.96,24.976,63.081,20.825,74.765,25.000,-0.024,27.00
1522141147.00,24.970,63.077,20.815,74.765,25.000,-0.030,27.46
1522141149.04,24.962,63.060,20.815,74.788,25.000,-0.038,26.76
1522141151.08,24.957,63.033,20.793,74.795,25.000,-0.043,25.80
1522141153.12,24.949,63.001,20.804,74.811,25.000,-0.051,25.08
1522141155.16,24.958,62.985,20.761,74.833,25.000,-0.042,24.01
1522141157.20,24.953,62.971,20.782,74.879,25.000,-0.047,24.42
1522141159.24,24.956,62.970,20.772,74.872,25.000,-0.044,23.68
1522141161.28,24.957,62.969,20.750,74.894,25.000,-0.043,23.51
1522141163.32,24.955,62.964,20.740,74.917,25.000,-0.045,23.26
1522141165.36,24.955,62.950,20.740,74.894,25.000,-0.045,22.71
1522141167.40,24.956,62.926,20.740,74.902,25.000,-0.044,22.34
1522141169.44,24.949,62.923,20.729,74.887,25.000,-0.051,22.08
1522141171.48,24.952,62.918,20.707,74.902,25.000,-0.048,21.11
1522141173.52,24.952,62.931,20.697,74.887,25.000,-0.048,21.01
1522141175.56,24.955,62.947,20.697,74.917,25.000,-0.045,20.63
1522141177.60,24.956,62.970,20.697,74.925,25.000,-0.044,20.45
1522141179.64,24.952,62.984,20.686,74.917,25.000,-0.048,20.19
1522141181.67,24.951,62.987,20.675,74.917,25.000,-0.049,19.53
1522141183.71,24.949,62.968,20.664,74.917,25.000,-0.051,19.04
1522141185.75,24.941,62.960,20.654,74.902,25.000,-0.059,18.44
1522141187.79,24.950,62.960,20.643,74.887,25.000,-0.050,17.41
1522141189.83,24.944,62.955,20.643,74.902,25.000,-0.056,17.66
1522141191.87,24.950,62.953,20.664,74.948,25.000,-0.050,16.75
1522141193.91,24.949,62.947,20.632,74.917,25.000,-0.051,16.81
1522141195.95,24.951,62.938,20.622,74.925,25.000,-0.049,16.31
1522141197.99,24.952,62.935,20.611,74.940,25.000,-0.048,16.10
1522141200.03,24.953,62.932,20.600,74.910,25.000,-0.047,15.81
1522141202.07,24.959,62.943,20.600,74.917,25.000,-0.041,15.53
1522141204.11,24.959,62.955,20.579,74.933,25.000,-0.041,15.68
1522141206.15,24.963,62.960,20.579,74.948,25.000,-0.037,15.35
1522141208.19,24.960,62.950,20.568,74.948,25.000,-0.040,15.33
1522141210.23,24.964,62.959,20.547,74.933,25.000,-0.036,14.83
1522141212.27,24.962,62.955,20.547,74.956,25.000,-0.038,14.82
1522141214.31,24.964,62.944,20.547,74.933,25.000,-0.036,14.33
1522141216.35,24.960,62.941,20.536,74.917,25.000,-0.040,14.23
1522141218.39,24.966,62.935,20.536,74.917,25.000,-0.034,13.63
1522141220.43,24.969,62.932,20.514,74.917,25.000,-0.031,13.83
1522141222.47,24.965,62.932,20.525,74.940,25.000,-0.035,13.77
1522141224.51,24.959,62.935,20.525,74.940,25.000,-0.041,13.21
1522141226.55,24.964,62.949,20.514,74.940,25.000,-0.036,12.42
1522141228.58,24.966,62.953,20.493,74.963,25.000,-0.034,12.50
1522141230.62,24.965,62.953,20.504,74.940,25.000,-0.035,12.42
1522141232.66,24.970,62.949,20.493,74.956,25.000,-0.030,12.05
1522141234.70,24.969,62.938,20.471,74.933,25.000,-0.031,12.18
1522141236.74,24.965,62.938,20.482,74.956,25.000,-0.035,11.84
1522141238.78,24.972,62.943,20.482,74.940,25.000,-0.028,11.28
1522141240.82,24.972,62.938,20.471,74.978,25.000,-0.028,11.62
1522141242.86,24.966,62.934,20.471,75.009,25.000,-0.034,11.40
1522141244.90,24.974,62.937,20.461,75.062,25.000,-0.026,10.67
1522141246.94,24.969,62.947,20.471,75.100,25.000,-0.031,11.02
1522141248.98,24.974,62.941,20.439,75.123,25.000,-0.026,10.39
1522141251.02,24.968,62.949,20.471,75.207,25.000,-0.032,10.56
1522141253.06,24.972,62.945,20.471,75.261,25.000,-0.028,9.83
1522141255.10,24.971,62.946,20.493,75.329,25.000,-0.029,9.98
1522141257.14,24.977,62.950,20.482,75.398,25.000,-0.023,9.66
1522141259.18,24.970,62.960,20.471,75.444,25.000,-0.030,9.94
1522141261.22,24.977,62.964,20.482,75.520,25.000,-0.023,9.14
1522141263.26,24.972,62.966,20.450,75.566,25.000,-0.028,9.52
1522141265.30,24.969,62.964,20.493,75.642,25.000,-0.031,8.93
1522141267.34,24.976,62.978,20.493,75.696,25.000,-0.024,8.40
1522141269.38,24.978,62.976,20.493,75.757,25.000,-0.022,8.77
1522141271.41,24.984,62.979,20.504,75.810,25.000,-0.016,8.78
1522141273.45,24.978,62.982,20.504,75.848,25.000,-0.022,9.12
1522141275.49,24.989,62.991,20.514,75.909,25.000,-0.011,8.48
1522141277.53,24.980,62.996,20.482,75.947,25.000,-0.020,9.24
1522141279.57,24.988,62.996,20.514,75.993,25.000,-0.012,8.32
1522141281.61,24.989,63.000,20.514,76.039,25.000,-0.011,8.88
1522141283.65,24.989,62.989,20.536,76.077,25.000,-0.011,8.89
1522141285.69,24.995,62.993,20.536,76.108,25.000,-0.005,8.80
1522141287.73,24.990,62.984,20.547,76.176,25.000,-0.010,9.23
1522141289.77,24.991,62.983,20.536,76.207,25.000,-0.009,8.78
1522141291.81,24.995,62.975,20.557,76.260,25.000,-0.005,8.80
1522141293.85,24.996,62.973,20.557,76.298,25.000,-0.004,9.04
1522141295.89,24.997,62.972,20.557,76.344,25.000,-0.003,9.11
1522141297.93,24.993,62.971,20.579,76.375,25.000,-0.007,9.18
1522141299.97,24.995,62.971,20.568,76.405,25.000,-0.005,8.75
1522141302.01,24.993,62.974,20.547,76.405,25.000,-0.007,8.89
1522141304.05,24.997,62.975,20.589,76.443,25.000,-0.003,8.65
1522141306.09,24.993,62.978,20.579,76.436,25.000,-0.007,9.00
1522141308.13,25.001,62.988,20.611,76.474,25.000,0.001,8.57
1522141310.17,24.999,62.980,20.611,76.489,25.000,-0.001,9.23
