timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522141312.21,24.997,62.971,20.600,76.481,25.000,-0.003,9.03
1522141314.25,25.000,62.962,20.600,76.504,25.000,-0.000,8.92
1522141316.29,25.000,62.960,20.611,76.520,25.000,-0.000,9.10
1522141318.33,24.994,62.957,20.611,76.558,25.000,-0.006,9.10
1522141320.37,25.008,62.951,20.611,76.573,25.000,0.008,8.59
1522141322.41,25.003,62.951,20.632,76.626,25.000,0.003,9.77
1522141324.45,24.995,62.953,20.622,76.626,25.000,-0.005,9.43
1522141326.49,25.006,62.951,20.632,76.664,25.000,0.006,8.73
1522141328.53,25.005,62.960,20.664,76.672,25.000,0.005,9.62
1522141330.57,24.999,62.971,20.643,76.680,25.000,-0.001,9.56
1522141332.61,25.002,62.964,20.643,76.718,25.000,0.002,9.09
1522141334.65,25.002,62.968,20.664,76.733,25.000,0.002,9.38
1522141336.69,25.008,62.973,20.664,76.733,25.000,0.008,9.40
1522141338.72,25.005,62.959,20.686,76.764,25.000,0.005,9.93
1522141340.76,25.006,62.949,20.675,76.787,25.000,0.006,9.69
1522141342.80,25.011,62.937,20.664,76.794,25.000,0.011,9.83
1522141344.84,25.013,62.917,20.686,76.840,25.000,0.013,10.29
1522141346.88,25.011,62.910,20.675,76.863,25.000,0.011,10.58
1522141348.92,25.003,62.904,20.686,76.863,25.000,0.003,10.47
1522141350.96,25.006,62.898,20.697,76.886,25.000,0.006,9.94
1522141353.00,25.005,62.882,20.686,76.924,25.000,0.005,10.17
1522141355.04,25.002,62.880,20.718,76.939,25.000,0.002,10.12
1522141357.08,25.012,62.880,20.718,76.947,25.000,0.012,9.95
1522141359.12,25.005,62.879,20.707,76.939,25.000,0.005,10.79
1522141361.16,25.018,62.883,20.718,76.932,25.000,0.018,10.27
1522141363.20,25.015,62.894,20.729,76.932,25.000,0.015,11.44
1522141365.24,25.006,62.887,20.740,76.954,25.000,0.006,11.37
1522141367.28,25.012,62.899,20.750,76.977,25.000,0.012,10.67
1522141369.32,25.013,62.902,20.761,76.977,25.000,0.013,11.23
1522141371.36,25.009,62.903,20.793,76.985,25.000,0.009,11.43
1522141373.40,25.013,62.914,20.761,76.993,25.000,0.013,11.22
1522141375.44,25.017,62.915,20.761,77.023,25.000,0.017,11.61
1522141377.48,25.024,62.916,20.793,77.038,25.000,0.024,12.02
1522141379.52,25.005,62.916,20.804,77.061,25.000,0.005,12.77
1522141381.56,25.012,62.906,20.772,77.076,25.000,0.012,11.31
1522141383.60,25.017,62.918,20.804,77.084,25.000,0.017,11.96
1522141385.64,25.013,62.913,20.815,77.122,25.000,0.013,12.47
1522141387.68,25.014,62.915,20.793,77.130,25.000,0.014,12.29
1522141389.72,25.011,62.902,20.815,77.145,25.000,0.011,12.50
1522141391.75,25.017,62.900,20.804,77.138,25.000,0.017,12.30
1522141393.79,25.014,62.906,20.804,77.153,25.000,0.014,12.90
1522141395.83,25.019,62.909,20.836,77.122,25.000,0.019,12.83
1522141397.87,25.012,62.903,20.825,77.168,25.000,0.012,13.35
1522141399.91,25.009,62.911,20.836,77.130,25.000,0.009,12.89
1522141401.95,25.013,62.906,20.847,77.160,25.000,0.013,12.77
1522141403.99,25.012,62.904,20.858,77.153,25.000,0.012,13.16
1522141406.03,25.011,62.904,20.847,77.206,25.000,0.011,13.16
1522141408.07,25.019,62.897,20.847,77.214,25.000,0.019,13.15
1522141410.11,25.007,62.891,20.868,77.221,25.000,0.007,13.95
1522141412.15,25.007,62.879,20.868,77.214,25.000,0.007,13.08
1522141414.19,25.006,62.860,20.868,77.252,25.000,0.006,13.13
1522141416.23,25.014,62.858,20.868,77.260,25.000,0.014,13.08
1522141418.27,25.008,62.860,20.879,77.282,25.000,0.008,13.85
1522141420.31,25.015,62.858,20.868,77.305,25.000,0.015,13.45
1522141422.35,25.016,62.867,20.847,77.328,25.000,0.016,14.13
1522141424.39,25.019,62.867,20.868,77.328,25.000,0.019,14.36
1522141426.43,25.013,62.865,20.879,77.359,25.000,0.013,14.70
1522141428.47,25.012,62.859,20.879,77.359,25.000,0.012,14.33
1522141430.51,25.018,62.854,20.890,77.366,25.000,0.018,14.33
1522141432.55,25.022,62.863,20.879,77.351,25.000,0.022,14.94
1522141434.59,25.019,62.867,20.922,77.366,25.000,0.019,15.49
1522141436.63,25.022,62.865,20.911,77.351,25.000,0.022,15.37
1522141438.67,25.020,62.870,20.922,77.366,25.000,0.020,15.83
1522141440.71,25.015,62.887,20.911,77.359,25.000,0.015,15.80
1522141442.74,25.012,62.889,20.933,77.405,25.000,0.012,15.55
1522141444.78,25.006,62.874,20.922,77.397,25.000,0.006,15.36
1522141446.82,25.011,62.855,20.922,77.405,25.000,0.011,14.94
1522141448.86,25.008,62.849,20.922,77.412,25.000,0.008,15.40
1522141450.90,24.997,62.843,20.933,77.405,25.000,-0.003,15.28
1522141452.94,25.001,62.832,20.922,77.405,25.000,0.001,14.41
1522141454.98,25.009,62.838,20.943,77.427,25.000,0.009,14.70
1522141457.02,25.002,62.830,20.986,77.435,25.000,0.002,15.43
1522141459.06,25.002,62.826,20.954,77.420,25.000,0.002,14.89
1522141461.10,25.006,62.826,20.933,77.412,25.000,0.006,14.91
1522141463.14,25.009,62.824,20.954,77.427,25.000,0.009,15.23
1522141465.18,25.005,62.820,20.933,77.427,25.000,0.005,15.59
1522141467.22,25.006,62.822,20.933,77.473,25.000,0.006,15.25
1522141469.26,25.002,62.828,20.976,77.496,25.000,0.002,15.39
1522141471.30,25.008,62.826,20.954,77.511,25.000,0.008,15.13
1522141473.34,25.008,62.831,20.965,77.572,25.000,0.008,15.66
1522141475.38,25.011,62.835,20.954,77.595,25.000,0.011,15.73
1522141477.42,25.008,62.854,20.933,77.611,25.000,0.008,16.00
1522141479.46,25.006,62.862,20.954,77.641,25.000,0.006,15.88
1522141481.50,25.009,62.871,20.965,77.672,25.000,0.009,15.73
1522141483.54,25.009,62.877,20.954,77.649,25.000,0.009,16.09
1522141485.58,25.009,62.887,20.965,77.656,25.000,0.009,16.16
1522141487.62,25.002,62.871,20.954,77.687,25.000,0.002,16.24
1522141489.66,25.002,62.864,20.965,77.710,25.000,0.002,15.70
1522141491.70,25.001,62.860,20.965,77.740,25.000,0.001,15.71
1522141493.74,25.001,62.857,20.954,77.740,25.000,0.001,15.63
1522141495.78,25.001,62.850,20.986,77.748,25.000,0.001,15.64
1522141497.82,25.000,62.853,20.986,77.763,25.000,-0.000,15.64
1522141499.86,25.003,62.866,20.976,77.778,25.000,0.003,15.55
1522141501.90,25.000,62.873,20.986,77.794,25.000,-0.000,15.86
1522141503.94,25.009,62.891,20.986,77.786,25.000,0.009,15.57
1522141505.98,25.001,62.898,20.976,77.794,25.000,0.001,16.40
1522141508.02,25.009,62.921,20.976,77.817,25.000,0.009,15.75
1522141510.05,25.011,62.926,21.008,77.817,25.000,0.011,16.48
1522141512.09,25.011,62.941,20.986,77.824,25.000,0.011,16.66
1522141514.13,25.012,62.956,21.008,77.817,25.000,0.012,16.74
1522141516.17,25.009,62.967,20.997,77.832,25.000,0.009,16.93
1522141518.21,25.011,62.973,20.986,77.839,25.000,0.011,16.82
1522141520.25,25.013,62.975,21.008,77.847,25.000,0.013,17.00
1522141522.29,25.012,62.973,21.008,77.824,25.000,0.012,17.29
1522141524.33,25.014,62.971,20.997,77.801,25.000,0.014,17.29
1522141526.37,25.013,62.978,21.008,77.824,25.000,0.013,17.59
1522141528.41,25.018,62.981,20.997,77.809,25.000,0.018,17.60
1522141530.45,25.012,62.985,21.008,77.801,25.000,0.012,18.11
1522141532.49,25.021,62.988,20.997,77.824,25.000,0.021,17.74
1522141534.53,25.020,62.988,21.018,77.817,25.000,0.020,18.66
1522141536.57,25.014,62.989,21.018,77.862,25.000,0.014,18.72
1522141538.61,25.018,62.998,21.018,77.862,25.000,0.018,18.37
1522141540.65,25.019,63.004,21.018,77.893,25.000,0.019,18.79
1522141542.69,25.026,63.013,21.029,77.908,25.000,0.026,19.03
1522141544.73,25.024,63.010,21.018,77.916,25.000,0.024,19.80
1522141546.77,25.026,63.018,21.051,77.961,25.000,0.026,19.81
1522141548.81,25.018,63.014,21.018,77.969,25.000,0.018,20.20
1522141550.85,25.024,63.018,21.029,77.969,25.000,0.024,19.69
1522141552.89,25.019,63.017,21.051,77.969,25.000,0.019,20.35
1522141554.93,25.024,63.019,21.040,77.961,25.000,0.024,20.12
1522141556.97,25.024,63.027,21.040,77.908,25.000,0.024,20.69
1522141559.01,25.024,63.031,21.061,77.916,25.000,0.024,20.87
1522141561.05,25.022,63.038,21.051,77.893,25.000,0.022,21.06
1522141563.09,25.018,63.036,21.083,77.893,25.000,0.018,21.15
1522141565.12,25.024,63.032,21.051,77.862,25.000,0.024,20.92
1522141567.16,25.025,63.033,21.061,77.847,25.000,0.025,21.57
1522141569.20,25.014,63.027,21.083,77.855,25.000,0.014,21.87
1522141571.24,25.021,63.021,21.040,77.839,25.000,0.021,21.14
1522141573.28,25.025,63.024,21.051,77.870,25.000,0.025,21.87
1522141575.32,25.030,63.024,21.051,77.900,25.000,0.030,22.35
1522141577.36,25.030,63.026,21.061,77.916,25.000,0.030,22.96
1522141579.40,25.024,63.015,21.061,77.893,25.000,0.024,23.20
1522141581.44,25.027,63.022,21.061,77.916,25.000,0.027,22.92
1522141583.48,25.027,63.027,21.072,77.916,25.000,0.027,23.42
1522141585.52,25.025,63.030,21.083,77.931,25.000,0.025,23.63
1522141587.56,25.025,63.033,21.051,77.916,25.000,0.025,23.65
1522141589.60,25.024,63.032,21.051,77.954,25.000,0.024,23.84
1522141591.64,25.025,63.040,21.061,77.954,25.000,0.025,23.94
1522141593.68,25.018,63.038,21.051,77.961,25.000,0.018,24.23
1522141595.72,25.027,63.041,21.061,77.984,25.000,0.027,23.81
1522141597.76,25.025,63.035,21.083,77.977,25.000,0.025,24.78
1522141599.80,25.026,63.013,21.061,77.992,25.000,0.026,24.79
1522141601.84,25.019,63.016,21.072,78.015,25.000,0.019,25.09
1522141603.88,25.020,63.019,21.093,78.000,25.000,0.020,24.68
1522141605.92,25.027,63.010,21.061,78.030,25.000,0.027,24.94
1522141607.96,25.025,63.011,21.051,78.030,25.000,0.025,25.71
1522141610.00,25.028,63.027,21.072,78.030,25.000,0.028,25.73
1522141612.03,25.022,63.025,21.083,78.053,25.000,0.022,26.23
1522141614.08,25.030,63.034,21.051,78.061,25.000,0.030,25.95
1522141616.11,25.015,63.026,21.083,78.061,25.000,0.015,26.74
1522141618.15,25.013,63.027,21.093,78.053,25.000,0.013,25.74
1522141620.19,25.013,63.032,21.093,78.053,25.000,0.013,25.66
1522141622.23,25.012,63.027,21.093,78.030,25.000,0.012,25.76
1522141624.27,25.018,63.020,21.083,78.045,25.000,0.018,25.77
1522141626.31,25.012,63.020,21.083,78.038,25.000,0.012,26.37
1522141628.35,25.009,63.018,21.093,78.061,25.000,0.009,26.00
1522141630.39,25.015,63.015,21.093,78.045,25.000,0.015,25.89
1522141632.43,25.017,63.028,21.104,78.053,25.000,0.017,26.48
1522141634.47,25.014,63.027,21.093,78.061,25.000,0.014,26.70
1522141636.51,25.009,63.034,21.093,78.053,25.000,0.009,26.63
1522141638.55,25.012,63.027,21.093,78.053,25.000,0.012,26.33
1522141640.59,25.007,63.027,21.115,78.053,25.000,0.007,26.61
1522141642.63,25.008,63.027,21.104,78.068,25.000,0.008,26.29
1522141644.67,25.009,63.032,21.072,78.053,25.000,0.009,26.45
1522141646.71,25.013,63.038,21.104,78.045,25.000,0.013,26.62
1522141648.75,25.012,63.040,21.093,78.045,25.000,0.012,27.00
1522141650.79,25.011,63.042,21.115,77.992,25.000,0.011,27.00
1522141652.83,25.003,63.046,21.126,77.992,25.000,0.003,27.00
1522141654.87,25.009,63.054,21.104,77.977,25.000,0.009,26.46
1522141656.91,25.005,63.062,21.104,77.969,25.000,0.005,27.00
1522141658.95,25.003,63.059,21.126,77.961,25.000,0.003,26.67
1522141660.99,25.008,63.068,21.126,77.939,25.000,0.008,26.60
1522141663.02,25.009,63.074,21.136,77.961,25.000,0.009,27.04
1522141665.06,25.014,63.078,21.147,77.954,25.000,0.014,27.21
1522141667.10,25.012,63.082,21.115,77.931,25.000,0.012,27.69
1522141669.14,25.007,63.081,21.126,77.923,25.000,0.007,27.60
1522141671.18,25.003,63.090,21.136,77.931,25.000,0.003,27.28
1522141673.22,25.012,63.086,21.126,77.908,25.000,0.012,27.03
1522141675.26,25.008,63.088,21.126,77.893,25.000,0.008,27.78
1522141677.30,25.006,63.088,21.147,77.900,25.000,0.006,27.56
1522141679.34,25.007,63.092,21.158,77.855,25.000,0.007,27.42
1522141681.38,25.002,63.099,21.147,77.855,25.000,0.002,27.57
1522141683.42,24.997,63.093,21.179,77.847,25.000,-0.003,27.21
1522141685.46,24.991,63.088,21.158,77.870,25.000,-0.009,26.82
1522141687.50,25.001,63.083,21.190,77.832,25.000,0.001,26.28
1522141689.54,24.999,63.088,21.179,77.832,25.000,-0.001,27.04
1522141691.58,24.999,63.101,21.190,77.794,25.000,-0.001,26.84
1522141693.62,24.997,63.101,21.158,77.794,25.000,-0.003,26.83
1522141695.66,24.993,63.104,21.190,77.763,25.000,-0.007,26.72
1522141697.70,24.991,63.103,21.190,77.755,25.000,-0.009,26.29
1522141699.74,24.986,63.094,21.222,77.771,25.000,-0.014,26.12
1522141701.78,24.989,63.095,21.211,77.748,25.000,-0.011,25.54
1522141703.82,24.987,63.097,21.201,77.725,25.000,-0.013,25.73
1522141705.86,24.987,63.100,21.211,77.687,25.000,-0.013,25.44
1522141707.90,24.989,63.108,21.211,77.679,25.000,-0.011,25.33
1522141709.94,24.988,63.109,21.222,77.672,25.000,-0.012,25.43
1522141711.98,24.993,63.116,21.222,77.656,25.000,-0.007,25.24
1522141714.02,24.986,63.127,21.201,77.618,25.000,-0.014,25.56
1522141716.06,24.991,63.132,21.222,77.595,25.000,-0.009,24.88
1522141718.10,24.988,63.133,21.222,77.557,25.000,-0.012,25.28
1522141720.14,24.986,63.144,21.233,77.527,25.000,-0.014,24.90
1522141722.18,24.978,63.139,21.244,77.511,25.000,-0.022,24.60
1522141724.22,24.981,63.147,21.244,77.496,25.000,-0.019,23.87
1522141726.26,24.975,63.137,21.244,77.488,25.000,-0.025,23.90
1522141728.30,24.969,63.140,21.244,77.450,25.000,-0.031,23.23
1522141730.34,24.970,63.130,21.265,77.420,25.000,-0.030,22.51
1522141732.38,24.964,63.121,21.254,77.397,25.000,-0.036,22.37
1522141734.42,24.960,63.120,21.276,77.397,25.000,-0.040,21.61
1522141736.46,24.959,63.123,21.287,77.397,25.000,-0.041,21.02
1522141738.49,24.966,63.134,21.265,77.366,25.000,-0.034,20.60
1522141740.53,24.959,63.138,21.287,77.336,25.000,-0.041,20.89
1522141742.57,24.966,63.152,21.276,77.321,25.000,-0.034,20.00
1522141744.61,24.966,63.153,21.276,77.275,25.000,-0.034,20.30
1522141746.65,24.974,63.159,21.297,77.275,25.000,-0.026,20.03
1522141748.69,24.968,63.171,21.297,77.237,25.000,-0.032,20.38
1522141750.73,24.972,63.166,21.297,77.237,25.000,-0.028,19.65
1522141752.77,24.971,63.188,21.297,77.206,25.000,-0.029,19.80
1522141754.81,24.968,63.190,21.297,77.199,25.000,-0.032,19.48
1522141756.85,24.974,63.197,21.319,77.183,25.000,-0.026,18.94
1522141758.89,24.969,63.204,21.319,77.153,25.000,-0.031,19.20
1522141760.93,24.970,63.208,21.329,77.122,25.000,-0.030,18.57
1522141762.97,24.977,63.215,21.308,77.107,25.000,-0.023,18.43
1522141765.01,24.978,63.233,21.308,77.076,25.000,-0.022,18.81
1522141767.05,24.981,63.222,21.340,77.046,25.000,-0.019,18.73
1522141769.09,24.970,63.224,21.329,77.023,25.000,-0.030,18.76
1522141771.13,24.980,63.236,21.340,77.008,25.000,-0.020,17.68
1522141773.17,24.980,63.237,21.329,76.985,25.000,-0.020,18.26
1522141775.21,24.981,63.237,21.351,76.970,25.000,-0.019,18.10
1522141777.25,24.978,63.245,21.351,76.939,25.000,-0.022,18.04
1522141779.29,24.981,63.238,21.340,76.939,25.000,-0.019,17.68
1522141781.33,24.984,63.246,21.362,76.901,25.000,-0.016,17.71
1522141783.37,24.994,63.245,21.362,76.901,25.000,-0.006,17.87
1522141785.41,24.991,63.248,21.362,76.893,25.000,-0.009,18.56
1522141787.45,24.993,63.247,21.362,76.848,25.000,-0.007,18.31
1522141789.49,24.990,63.249,21.372,76.855,25.000,-0.010,18.34
1522141791.52,24.995,63.249,21.383,76.817,25.000,-0.005,18.08
1522141793.56,24.993,63.252,21.372,76.802,25.000,-0.007,18.41
1522141795.60,24.997,63.260,21.372,76.794,25.000,-0.003,18.17
1522141797.64,25.000,63.262,21.383,76.779,25.000,-0.000,18.52
1522141799.68,25.002,63.261,21.383,76.756,25.000,0.002,18.71
1522141801.72,24.995,63.262,21.394,76.741,25.000,-0.005,18.91
1522141803.76,24.994,63.261,21.394,76.726,25.000,-0.006,18.31
1522141805.80,24.993,63.262,21.415,76.710,25.000,-0.007,18.17
1522141807.84,24.996,63.263,21.426,76.687,25.000,-0.004,18.02
1522141809.88,24.997,63.266,21.394,76.672,25.000,-0.003,18.27
1522141811.92,25.002,63.270,21.394,76.664,25.000,0.002,18.34
1522141813.96,25.002,63.272,21.426,76.634,25.000,0.002,18.73
1522141816.00,25.000,63.277,21.415,76.626,25.000,-0.000,18.75
1522141818.04,25.006,63.290,21.437,76.581,25.000,0.006,18.56
1522141820.08,25.005,63.283,21.437,76.581,25.000,0.005,19.07
1522141822.12,25.001,63.288,21.426,76.558,25.000,0.001,19.02
1522141824.16,25.002,63.283,21.447,76.581,25.000,0.002,18.74
1522141826.20,25.020,63.290,21.437,76.542,25.000,0.020,18.86
1522141828.24,25.013,63.288,21.447,76.535,25.000,0.013,20.42
1522141830.28,25.019,63.289,21.447,76.504,25.000,0.019,19.96
1522141832.32,25.014,63.289,21.447,76.504,25.000,0.014,20.58
1522141834.35,25.011,63.293,21.447,76.458,25.000,0.011,20.32
1522141836.39,25.018,63.291,21.469,76.474,25.000,0.018,20.12
1522141838.43,25.018,63.289,21.469,76.436,25.000,0.018,20.82
1522141840.47,25.013,63.275,21.458,76.390,25.000,0.013,20.97
1522141842.51,25.016,63.275,21.458,76.375,25.000,0.016,20.70
1522141844.55,25.012,63.267,21.480,76.375,25.000,0.012,21.11
1522141846.59,25.014,63.271,21.490,76.359,25.000,0.014,20.83
1522141848.63,25.008,63.261,21.480,76.352,25.000,0.008,21.13
1522141850.67,25.019,63.271,21.480,76.314,25.000,0.019,20.73
1522141852.71,25.021,63.277,21.469,76.298,25.000,0.021,21.72
1522141854.75,25.015,63.272,21.501,76.275,25.000,0.015,22.07
1522141856.79,25.024,63.268,21.490,76.283,25.000,0.024,21.73
1522141858.83,25.022,63.278,21.480,76.291,25.000,0.022,22.57
1522141860.87,25.018,63.276,21.501,76.275,25.000,0.018,22.66
1522141862.91,25.024,63.279,21.512,76.268,25.000,0.024,22.43
1522141864.95,25.019,63.278,21.522,76.222,25.000,0.019,23.08
1522141866.99,25.026,63.273,21.533,76.230,25.000,0.026,22.86
1522141869.03,25.026,63.262,21.533,76.214,25.000,0.026,23.63
1522141871.07,25.026,63.263,21.522,76.199,25.000,0.026,23.84
1522141873.11,25.021,63.268,21.533,76.176,25.000,0.021,24.05
1522141875.15,25.028,63.265,21.544,76.161,25.000,0.028,23.84
1522141877.19,25.037,63.265,21.544,76.161,25.000,0.037,24.63
1522141879.23,25.031,63.272,21.544,76.108,25.000,0.031,25.58
1522141881.26,25.037,63.266,21.533,76.085,25.000,0.037,25.36
1522141883.30,25.034,63.272,21.522,76.062,25.000,0.034,26.12
1522141885.34,25.040,63.272,21.555,76.031,25.000,0.040,26.21
1522141887.38,25.038,63.267,21.544,76.024,25.000,0.038,27.00
1522141889.42,25.040,63.267,21.555,76.008,25.000,0.040,27.11
1522141891.46,25.038,63.267,21.544,75.978,25.000,0.038,27.62
1522141893.50,25.043,63.261,21.544,75.963,25.000,0.043,27.74
1522141895.54,25.036,63.255,21.544,75.947,25.000,0.036,28.46
1522141897.58,25.038,63.248,21.555,75.955,25.000,0.038,28.18
1522141899.62,25.032,63.244,21.544,75.932,25.000,0.032,28.67
1522141901.66,25.044,63.242,21.544,75.924,25.000,0.044,28.46
1522141903.71,25.032,63.238,21.555,75.909,25.000,0.032,29.74
1522141905.74,25.037,63.233,21.544,75.909,25.000,0.037,29.07
1522141907.78,25.036,63.232,21.544,75.879,25.000,0.036,29.73
1522141909.82,25.027,63.227,21.555,75.894,25.000,0.027,29.92
1522141911.86,25.033,63.213,21.565,75.894,25.000,0.033,29.49
1522141913.90,25.028,63.208,21.576,75.902,25.000,0.028,30.22
1522141915.94,25.033,63.205,21.576,75.894,25.000,0.033,30.07
1522141917.98,25.038,63.199,21.576,75.871,25.000,0.038,30.71
1522141920.02,25.025,63.187,21.565,75.894,25.000,0.025,31.39
1522141922.06,25.031,63.190,21.565,75.856,25.000,0.031,30.56
1522141924.10,25.019,63.177,21.555,75.848,25.000,0.019,31.28
1522141926.14,25.022,63.181,21.587,75.833,25.000,0.022,30.49
1522141928.18,25.018,63.173,21.576,75.833,25.000,0.018,30.95
1522141930.22,25.016,63.173,21.608,75.841,25.000,0.016,30.72
1522141932.26,25.020,63.169,21.587,75.818,25.000,0.020,30.76
1522141934.30,25.015,63.161,21.587,75.833,25.000,0.015,31.20
1522141936.34,25.013,63.155,21.598,75.810,25.000,0.013,30.95
1522141938.38,25.007,63.144,21.598,75.787,25.000,0.007,30.86
1522141940.42,25.008,63.138,21.608,75.779,25.000,0.008,30.45
1522141942.46,24.997,63.135,21.576,75.749,25.000,-0.003,30.61
1522141944.50,25.002,63.133,21.608,75.726,25.000,0.002,29.75
1522141946.54,25.000,63.129,21.619,75.711,25.000,-0.000,30.14
1522141948.58,24.995,63.130,21.630,75.711,25.000,-0.005,29.95
1522141950.62,24.986,63.131,21.598,75.688,25.000,-0.014,29.54
1522141952.66,24.987,63.137,21.598,75.673,25.000,-0.013,28.68
1522141954.70,24.982,63.143,21.598,75.650,25.000,-0.018,28.66
1522141956.74,24.977,63.149,21.608,75.635,25.000,-0.023,28.14
1522141958.78,24.975,63.154,21.608,75.650,25.000,-0.025,27.59
1522141960.82,24.977,63.159,21.608,75.635,25.000,-0.023,27.20
1522141962.86,24.978,63.167,21.608,75.627,25.000,-0.022,27.20
1522141964.89,24.977,63.176,21.598,75.635,25.000,-0.023,27.12
1522141966.93,24.968,63.185,21.619,75.612,25.000,-0.032,26.85
1522141968.97,24.975,63.197,21.619,75.612,25.000,-0.025,25.84
1522141971.01,24.976,63.206,21.608,75.612,25.000,-0.024,26.20
1522141973.05,24.969,63.215,21.619,75.589,25.000,-0.031,26.10
1522141975.09,24.975,63.222,21.608,75.573,25.000,-0.025,25.29
1522141977.13,24.977,63.233,21.608,75.589,25.000,-0.023,25.56
1522141979.17,24.976,63.235,21.608,75.558,25.000,-0.024,25.56
1522141981.21,24.970,63.251,21.619,75.558,25.000,-0.030,25.28
1522141983.25,24.976,63.264,21.630,75.551,25.000,-0.024,24.57
1522141985.29,24.972,63.265,21.640,75.558,25.000,-0.028,24.84
1522141987.33,24.975,63.272,21.630,75.543,25.000,-0.025,24.34
1522141989.37,24.977,63.277,21.640,75.528,25.000,-0.023,24.33
1522141991.41,24.975,63.282,21.630,75.528,25.000,-0.025,24.33
1522141993.45,24.978,63.293,21.630,75.512,25.000,-0.022,23.94
1522141995.49,24.978,63.298,21.630,75.505,25.000,-0.022,24.05
1522141997.53,24.977,63.309,21.630,75.505,25.000,-0.023,23.88
1522141999.57,24.984,63.312,21.630,75.467,25.000,-0.016,23.60
1522142001.61,24.984,63.321,21.630,75.467,25.000,-0.016,24.04
1522142003.65,24.975,63.322,21.630,75.467,25.000,-0.025,23.91
1522142005.69,24.980,63.327,21.640,75.467,25.000,-0.020,22.96
1522142007.73,24.980,63.327,21.630,75.451,25.000,-0.020,23.17
1522142009.77,24.982,63.337,21.640,75.459,25.000,-0.018,23.01
1522142011.80,24.988,63.340,21.630,75.429,25.000,-0.012,23.05
1522142013.84,24.987,63.345,21.673,75.436,25.000,-0.013,23.42
1522142015.88,24.988,63.340,21.630,75.436,25.000,-0.012,23.22
1522142017.92,24.987,63.351,21.651,75.451,25.000,-0.013,23.22
1522142019.96,24.994,63.350,21.673,75.451,25.000,-0.006,23.02
1522142022.00,24.999,63.354,21.662,75.436,25.000,-0.001,23.53
1522142024.04,25.002,63.351,21.662,75.436,25.000,0.002,23.89
1522142026.08,24.999,63.358,21.651,75.421,25.000,-0.001,24.19
1522142028.12,24.997,63.358,21.662,75.413,25.000,-0.003,23.90
1522142030.16,25.000,63.361,21.673,75.383,25.000,-0.000,23.79
1522142032.20,25.006,63.356,21.662,75.383,25.000,0.006,23.97
1522142034.24,25.000,63.356,21.640,75.345,25.000,-0.000,24.49
1522142036.28,25.020,63.355,21.651,75.360,25.000,0.020,24.02
1522142038.32,25.011,63.355,21.662,75.367,25.000,0.011,25.77
1522142040.36,25.020,63.356,21.673,75.345,25.000,0.020,25.10
1522142042.40,25.019,63.350,21.673,75.352,25.000,0.019,26.01
1522142044.44,25.022,63.349,21.662,75.337,25.000,0.022,26.07
1522142046.48,25.026,63.348,21.683,75.329,25.000,0.026,26.53
1522142048.52,25.019,63.341,21.673,75.314,25.000,0.019,27.02
1522142050.56,25.025,63.334,21.683,75.314,25.000,0.025,26.61
1522142052.60,25.018,63.322,21.662,75.291,25.000,0.018,27.27
1522142054.63,25.021,63.324,21.651,75.284,25.000,0.021,26.85
1522142056.67,25.022,63.326,21.683,75.299,25.000,0.022,27.30
1522142058.71,25.024,63.326,21.683,75.299,25.000,0.024,27.58
1522142060.75,25.016,63.320,21.694,75.291,25.000,0.016,27.86
1522142062.79,25.024,63.324,21.694,75.291,25.000,0.024,27.43
1522142064.83,25.021,63.326,21.673,75.261,25.000,0.021,28.18
1522142066.87,25.016,63.318,21.694,75.276,25.000,0.016,28.17
1522142068.91,25.012,63.300,21.705,75.268,25.000,0.012,27.92
1522142070.95,25.015,63.288,21.662,75.253,25.000,0.015,27.64
1522142072.99,25.009,63.272,21.683,75.245,25.000,0.009,28.05
1522142075.03,25.011,63.267,21.683,75.238,25.000,0.011,27.65
1522142077.07,25.005,63.258,21.673,75.223,25.000,0.005,27.83
1522142079.11,25.001,63.255,21.694,75.223,25.000,0.001,27.40
1522142081.15,25.002,63.255,21.683,75.230,25.000,0.002,27.13
1522142083.19,25.008,63.255,21.716,75.223,25.000,0.008,27.24
1522142085.23,25.005,63.259,21.694,75.200,25.000,0.005,27.77
1522142087.27,25.003,63.266,21.705,75.215,25.000,0.003,27.53
1522142089.31,25.009,63.269,21.694,75.207,25.000,0.009,27.46
1522142091.35,25.003,63.271,21.705,75.184,25.000,0.003,28.00
1522142093.39,25.008,63.280,21.716,75.192,25.000,0.008,27.56
1522142095.43,25.006,63.281,21.716,75.184,25.000,0.006,28.00
1522142097.47,25.008,63.283,21.737,75.200,25.000,0.008,27.86
1522142099.51,25.005,63.290,21.726,75.192,25.000,0.005,28.11
1522142101.55,25.015,63.297,21.748,75.169,25.000,0.015,27.87
1522142103.59,25.000,63.297,21.737,75.200,25.000,-0.000,28.83
1522142105.63,25.003,63.302,21.737,75.192,25.000,0.003,27.62
1522142107.67,25.002,63.312,21.726,75.200,25.000,0.002,27.92
1522142109.71,25.013,63.317,21.737,75.154,25.000,0.013,27.85
1522142111.75,25.014,63.320,21.748,75.146,25.000,0.014,28.79
1522142113.79,25.009,63.326,21.726,75.123,25.000,0.009,29.00
1522142115.83,25.012,63.322,21.737,75.093,25.000,0.012,28.70
1522142117.87,25.011,63.322,21.726,75.085,25.000,0.011,28.98
1522142119.91,25.003,63.323,21.737,75.085,25.000,0.003,28.97
1522142121.95,25.015,63.324,21.726,75.070,25.000,0.015,28.44
1522142123.99,25.006,63.327,21.748,75.062,25.000,0.006,29.50
1522142126.03,25.012,63.333,21.726,75.055,25.000,0.012,28.79
1522142128.06,25.015,63.336,21.737,75.047,25.000,0.015,29.36
1522142130.10,25.015,63.327,21.737,75.047,25.000,0.015,29.76
1522142132.14,25.005,63.327,21.769,75.047,25.000,0.005,29.88
1522142134.18,25.008,63.322,21.726,75.009,25.000,0.008,29.08
1522142136.22,25.019,63.328,21.769,75.017,25.000,0.019,29.42
1522142138.26,25.012,63.325,21.737,75.009,25.000,0.012,30.41
1522142140.30,25.007,63.334,21.748,75.009,25.000,0.007,29.95
1522142142.34,25.013,63.337,21.737,74.994,25.000,0.013,29.63
1522142144.38,25.003,63.343,21.726,74.986,25.000,0.003,30.20
1522142146.42,25.008,63.342,21.748,74.971,25.000,0.008,29.48
1522142148.46,25.019,63.343,21.737,74.971,25.000,0.019,29.92
1522142150.50,25.006,63.348,21.758,74.978,25.000,0.006,30.91
1522142152.54,25.014,63.333,21.758,74.948,25.000,0.014,29.93
1522142154.58,25.009,63.331,21.769,74.948,25.000,0.009,30.70
1522142156.62,25.012,63.332,21.769,74.948,25.000,0.012,30.40
1522142158.66,25.012,63.332,21.758,74.933,25.000,0.012,30.68
1522142160.70,25.014,63.327,21.737,74.933,25.000,0.014,30.77
1522142162.74,25.002,63.320,21.769,74.940,25.000,0.002,31.07
1522142164.78,25.005,63.301,21.737,74.948,25.000,0.005,30.15
1522142166.82,24.999,63.281,21.769,74.933,25.000,-0.001,30.38
1522142168.86,25.005,63.275,21.748,74.933,25.000,0.005,29.90
1522142170.90,25.002,63.273,21.769,74.910,25.000,0.002,30.40
1522142172.94,25.000,63.273,21.748,74.917,25.000,-0.000,30.23
1522142174.98,25.003,63.274,21.758,74.933,25.000,0.003,30.05
1522142177.02,24.994,63.271,21.769,74.917,25.000,-0.006,30.35
1522142179.06,24.999,63.271,21.769,74.925,25.000,-0.001,29.56
1522142181.09,25.005,63.272,21.748,74.925,25.000,0.005,29.92
1522142183.14,24.993,63.263,21.780,74.910,25.000,-0.007,30.42
1522142185.17,24.994,63.267,21.769,74.925,25.000,-0.006,29.43
1522142187.21,24.995,63.275,21.780,74.933,25.000,-0.005,29.47
1522142189.25,25.002,63.278,21.780,74.948,25.000,0.002,29.53
1522142191.29,25.005,63.284,21.769,74.933,25.000,0.005,30.11
1522142193.33,24.999,63.277,21.769,74.940,25.000,-0.001,30.33
1522142195.37,25.003,63.283,21.791,74.917,25.000,0.003,29.85
1522142197.41,25.001,63.280,21.780,74.902,25.000,0.001,30.25
1522142199.45,24.999,63.284,21.780,74.894,25.000,-0.001,30.07
1522142201.49,25.007,63.289,21.780,74.894,25.000,0.007,29.88
1522142203.53,24.995,63.295,21.791,74.872,25.000,-0.005,30.59
1522142205.57,25.002,63.290,21.769,74.856,25.000,0.002,29.61
1522142207.61,25.001,63.297,21.780,74.856,25.000,0.001,30.19
1522142209.65,24.996,63.289,21.791,74.841,25.000,-0.004,30.10
1522142211.69,25.006,63.299,21.791,74.841,25.000,0.006,29.70
1522142213.73,25.000,63.301,21.780,74.833,25.000,-0.000,30.49
1522142215.77,24.997,63.302,21.769,74.803,25.000,-0.003,30.03
1522142217.81,24.996,63.305,21.780,74.818,25.000,-0.004,29.82
1522142219.85,24.999,63.306,21.801,74.811,25.000,-0.001,29.69
1522142221.89,25.003,63.308,21.780,74.826,25.000,0.003,29.87
1522142223.93,25.008,63.315,21.780,74.772,25.000,0.008,30.27
1522142225.96,25.006,63.313,21.769,74.811,25.000,0.006,30.71
1522142228.00,25.009,63.317,21.780,74.833,25.000,0.009,30.57
1522142230.04,25.002,63.319,21.801,74.811,25.000,0.002,30.92
1522142232.08,25.006,63.315,21.780,74.811,25.000,0.006,30.38
1522142234.12,25.008,63.328,21.801,74.795,25.000,0.008,30.71
1522142236.16,25.007,63.324,21.791,74.788,25.000,0.007,30.96
1522142238.20,25.018,63.333,21.780,74.788,25.000,0.018,30.92
1522142240.24,25.009,63.327,21.801,74.788,25.000,0.009,31.91
1522142242.28,25.002,63.318,21.801,74.772,25.000,0.002,31.33
1522142244.32,25.005,63.315,21.791,74.780,25.000,0.005,30.78
1522142246.36,25.001,63.306,21.801,74.780,25.000,0.001,31.01
1522142248.40,25.000,63.284,21.791,74.772,25.000,-0.000,30.73
1522142250.44,24.999,63.284,21.812,74.772,25.000,-0.001,30.64
1522142252.48,24.988,63.272,21.801,74.765,25.000,-0.012,30.53
1522142254.52,24.988,63.262,21.780,74.734,25.000,-0.012,29.60
1522142256.56,24.987,63.261,21.791,74.734,25.000,-0.013,29.50
1522142258.60,24.994,63.252,21.791,74.727,25.000,-0.006,29.30
1522142260.64,24.986,63.256,21.801,74.734,25.000,-0.014,29.81
1522142262.68,24.984,63.256,21.780,74.711,25.000,-0.016,29.04
1522142264.72,24.988,63.266,21.801,74.765,25.000,-0.012,28.82
1522142266.76,24.982,63.270,21.801,74.757,25.000,-0.018,29.01
1522142268.80,24.991,63.285,21.801,74.742,25.000,-0.009,28.39
1522142270.84,24.989,63.288,21.801,74.757,25.000,-0.011,29.07
1522142272.88,25.001,63.302,21.801,74.719,25.000,0.001,28.80
1522142274.92,24.987,63.303,21.801,74.719,25.000,-0.013,29.74
1522142276.96,24.991,63.317,21.791,74.704,25.000,-0.009,28.51
1522142279.00,24.996,63.327,21.801,74.727,25.000,-0.004,28.82
1522142281.04,24.997,63.326,21.801,74.696,25.000,-0.003,29.16
1522142283.08,24.994,63.344,21.801,74.696,25.000,-0.006,29.24
1522142285.12,24.994,63.344,21.801,74.696,25.000,-0.006,28.91
1522142287.16,24.988,63.347,21.812,74.696,25.000,-0.012,28.86
1522142289.20,24.995,63.351,21.812,74.688,25.000,-0.005,28.29
1522142291.24,24.994,63.363,21.823,74.681,25.000,-0.006,28.82
1522142293.28,24.997,63.366,21.823,74.681,25.000,-0.003,28.67
1522142295.32,25.000,63.363,21.812,74.681,25.000,-0.000,28.93
1522142297.36,24.999,63.366,21.801,74.666,25.000,-0.001,29.12
1522142299.39,25.005,63.361,21.823,74.681,25.000,0.005,29.01
1522142301.43,24.997,63.357,21.812,74.688,25.000,-0.003,29.52
1522142303.48,24.999,63.357,21.844,74.704,25.000,-0.001,28.94
1522142305.52,24.997,63.347,21.823,74.711,25.000,-0.003,29.02
1522142307.55,25.002,63.353,21.834,74.681,25.000,0.002,28.90
1522142309.59,25.005,63.350,21.812,74.711,25.000,0.005,29.30
1522142311.63,25.006,63.345,21.844,74.696,25.000,0.006,29.52
1522142313.67,25.006,63.334,21.812,74.704,25.000,0.006,29.66
1522142315.71,25.000,63.339,21.844,74.688,25.000,-0.000,29.71
1522142317.75,25.003,63.326,21.834,74.688,25.000,0.003,29.24
1522142319.79,25.000,63.326,21.855,74.681,25.000,-0.000,29.54
1522142321.83,24.997,63.319,21.844,74.650,25.000,-0.003,29.26
1522142323.87,24.994,63.322,21.834,74.666,25.000,-0.006,29.05
1522142325.91,24.994,63.314,21.844,74.666,25.000,-0.006,28.73
1522142327.95,24.993,63.315,21.823,74.658,25.000,-0.007,28.68
1522142329.99,24.995,63.313,21.844,74.635,25.000,-0.005,28.52
1522142332.03,24.996,63.324,21.834,74.620,25.000,-0.004,28.67
1522142334.07,24.994,63.322,21.855,74.612,25.000,-0.006,28.73
1522142336.11,24.994,63.318,21.844,74.627,25.000,-0.006,28.50
1522142338.15,24.990,63.313,21.844,74.605,25.000,-0.010,28.45
1522142340.19,24.994,63.309,21.823,74.597,25.000,-0.006,28.09
1522142342.23,24.994,63.310,21.844,74.597,25.000,-0.006,28.32
1522142344.27,24.995,63.316,21.834,74.597,25.000,-0.005,28.27
1522142346.31,24.990,63.312,21.834,74.589,25.000,-0.010,28.33
1522142348.35,24.990,63.316,21.844,74.589,25.000,-0.010,27.88
1522142350.39,24.991,63.324,21.834,74.566,25.000,-0.009,27.80
1522142352.43,24.990,63.338,21.844,74.574,25.000,-0.010,27.82
1522142354.47,24.997,63.346,21.834,74.574,25.000,-0.003,27.65
1522142356.51,24.997,63.344,21.855,74.566,25.000,-0.003,28.19
1522142358.54,24.988,63.342,21.844,74.559,25.000,-0.012,28.17
1522142360.58,24.995,63.349,21.834,74.544,25.000,-0.005,27.33
1522142362.62,25.002,63.344,21.834,74.551,25.000,0.002,27.85
1522142364.66,24.996,63.344,21.855,74.559,25.000,-0.004,28.43
1522142366.70,24.997,63.345,21.844,74.551,25.000,-0.003,27.93
1522142368.74,24.997,63.344,21.844,74.536,25.000,-0.003,28.00
1522142370.78,24.997,63.356,21.855,74.536,25.000,-0.003,27.98
1522142372.82,25.002,63.361,21.844,74.551,25.000,0.002,27.96
1522142374.86,25.007,63.361,21.855,74.551,25.000,0.007,28.35
1522142376.90,25.002,63.373,21.844,74.551,25.000,0.002,28.78
1522142378.94,25.000,63.374,21.866,74.528,25.000,-0.000,28.43
1522142380.98,25.012,63.368,21.834,74.528,25.000,0.012,28.24
1522142383.02,25.020,63.377,21.855,74.528,25.000,0.020,29.27
1522142385.06,25.011,63.386,21.855,74.521,25.000,0.011,30.08
1522142387.10,25.019,63.392,21.876,74.521,25.000,0.019,29.42
1522142389.14,25.017,63.393,21.844,74.498,25.000,0.017,30.22
1522142391.18,25.020,63.393,21.844,74.498,25.000,0.020,30.17
1522142393.22,25.011,63.395,21.855,74.482,25.000,0.011,30.61
1522142395.26,25.009,63.385,21.855,74.490,25.000,0.009,29.94
1522142397.30,25.020,63.379,21.855,74.482,25.000,0.020,29.93
1522142399.34,25.016,63.387,21.866,74.490,25.000,0.016,30.93
1522142401.37,25.017,63.383,21.844,74.467,25.000,0.017,30.78
1522142403.41,25.020,63.377,21.844,74.467,25.000,0.020,30.91
1522142405.45,25.030,63.386,21.855,74.490,25.000,0.030,31.35
1522142407.49,25.024,63.381,21.855,74.460,25.000,0.024,32.34
1522142409.53,25.018,63.367,21.855,74.460,25.000,0.018,32.06
1522142411.57,25.014,63.355,21.855,74.460,25.000,0.014,31.73
1522142413.61,25.014,63.349,21.866,74.452,25.000,0.014,31.57
1522142415.65,25.013,63.338,21.855,74.452,25.000,0.013,31.68
1522142417.69,25.017,63.334,21.855,74.467,25.000,0.017,31.69
1522142419.73,25.019,63.335,21.876,74.482,25.000,0.019,32.10
1522142421.77,25.013,63.327,21.876,74.482,25.000,0.013,32.44
1522142423.81,25.013,63.318,21.866,74.482,25.000,0.013,32.07
1522142425.85,25.013,63.311,21.844,74.482,25.000,0.013,32.18
1522142427.89,25.008,63.305,21.876,74.475,25.000,0.008,32.28
1522142429.93,25.012,63.294,21.876,74.467,25.000,0.012,31.97
1522142431.97,25.006,63.285,21.876,74.460,25.000,0.006,32.35
1522142434.01,25.006,63.282,21.844,74.460,25.000,0.006,31.93
1522142436.05,24.997,63.269,21.844,74.437,25.000,-0.003,31.97
1522142438.09,24.997,63.263,21.866,74.444,25.000,-0.003,31.30
1522142440.13,24.999,63.263,21.866,74.452,25.000,-0.001,31.28
1522142442.17,24.995,63.264,21.855,74.421,25.000,-0.005,31.36
1522142444.21,25.006,63.269,21.866,74.444,25.000,0.006,31.04
1522142446.25,25.002,63.274,21.866,74.437,25.000,0.002,31.93
1522142448.29,25.008,63.268,21.876,74.421,25.000,0.008,31.66
1522142450.33,24.995,63.287,21.876,74.452,25.000,-0.005,32.20
1522142452.37,24.994,63.289,21.887,74.452,25.000,-0.006,31.13
1522142454.41,24.997,63.300,21.876,74.429,25.000,-0.003,30.99
1522142456.45,24.999,63.305,21.876,74.421,25.000,-0.001,31.25
1522142458.48,24.999,63.305,21.876,74.414,25.000,-0.001,31.33
1522142460.52,24.997,63.312,21.876,74.414,25.000,-0.003,31.32
1522142462.56,25.000,63.316,21.855,74.429,25.000,-0.000,31.20
1522142464.60,25.003,63.308,21.855,74.421,25.000,0.003,31.39
1522142466.64,25.003,63.316,21.876,74.399,25.000,0.003,31.70
1522142468.68,25.001,63.311,21.876,74.391,25.000,0.001,31.72
1522142470.72,24.995,63.311,21.876,74.391,25.000,-0.005,31.54
1522142472.76,24.991,63.305,21.876,74.391,25.000,-0.009,31.04
1522142474.80,24.987,63.301,21.866,74.391,25.000,-0.013,30.69
1522142476.84,24.996,63.292,21.898,74.399,25.000,-0.004,30.21
1522142478.88,24.991,63.280,21.898,74.406,25.000,-0.009,30.93
1522142480.92,24.981,63.271,21.898,74.429,25.000,-0.019,30.48
1522142482.96,24.982,63.269,21.876,74.414,25.000,-0.018,29.49
1522142485.00,24.977,63.272,21.898,74.421,25.000,-0.023,29.44
1522142487.04,24.971,63.272,21.898,74.414,25.000,-0.029,28.88
1522142489.08,24.971,63.268,21.887,74.376,25.000,-0.029,28.18
1522142491.12,24.974,63.272,21.909,74.383,25.000,-0.026,27.95
1522142493.16,24.974,63.277,21.887,74.368,25.000,-0.026,27.93
1522142495.20,24.976,63.281,21.876,74.360,25.000,-0.024,27.72
1522142497.24,24.972,63.281,21.887,74.345,25.000,-0.028,27.71
1522142499.28,24.980,63.283,21.898,74.353,25.000,-0.020,27.21
1522142501.32,24.988,63.300,21.909,74.330,25.000,-0.012,27.61
1522142503.36,24.986,63.316,21.876,74.338,25.000,-0.014,28.17
1522142505.40,24.977,63.311,21.898,74.322,25.000,-0.023,27.86
1522142507.44,24.982,63.323,21.898,74.322,25.000,-0.018,27.03
1522142509.48,24.995,63.327,21.876,74.322,25.000,-0.005,27.26
1522142511.52,24.995,63.344,21.898,74.330,25.000,-0.005,28.25
1522142513.56,24.995,63.347,21.898,74.330,25.000,-0.005,28.21
1522142515.60,24.995,63.350,21.898,74.322,25.000,-0.005,28.17
1522142517.64,24.993,63.347,21.887,74.307,25.000,-0.007,28.13
1522142519.68,24.989,63.353,21.887,74.322,25.000,-0.011,27.88
1522142521.72,24.997,63.348,21.876,74.307,25.000,-0.003,27.51
1522142523.76,24.994,63.346,21.898,74.322,25.000,-0.006,28.15
1522142525.80,24.999,63.354,21.898,74.338,25.000,-0.001,27.82
1522142527.84,24.997,63.356,21.909,74.330,25.000,-0.003,28.18
1522142529.87,25.005,63.368,21.919,74.330,25.000,0.005,28.07
1522142531.91,25.006,63.372,21.898,74.330,25.000,0.006,28.66
1522142533.95,25.006,63.370,21.898,74.330,25.000,0.006,28.80
1522142535.99,25.005,63.368,21.909,74.315,25.000,0.005,28.85
1522142538.03,24.999,63.362,21.919,74.315,25.000,-0.001,28.79
1522142540.07,25.009,63.366,21.909,74.299,25.000,0.009,28.31
1522142542.11,25.009,63.356,21.930,74.299,25.000,0.009,29.23
1522142544.15,25.007,63.359,21.909,74.276,25.000,0.007,29.30
1522142546.19,25.005,63.356,21.919,74.284,25.000,0.005,29.17
1522142548.23,25.009,63.350,21.919,74.284,25.000,0.009,29.02
1522142550.27,25.009,63.359,21.909,74.284,25.000,0.009,29.47
1522142552.31,25.013,63.366,21.919,74.276,25.000,0.013,29.55
1522142554.35,25.012,63.357,21.919,74.246,25.000,0.012,29.93
1522142556.39,25.000,63.344,21.919,74.254,25.000,-0.000,29.93
1522142558.43,25.002,63.333,21.909,74.254,25.000,0.002,28.99
1522142560.47,25.009,63.336,21.930,74.254,25.000,0.009,29.20
1522142562.51,25.011,63.340,21.941,74.238,25.000,0.011,29.83
1522142564.55,25.009,63.350,21.930,74.223,25.000,0.009,30.01
1522142566.59,25.005,63.355,21.930,74.223,25.000,0.005,29.99
1522142568.63,25.009,63.365,21.919,74.223,25.000,0.009,29.66
1522142570.67,25.014,63.364,21.941,74.223,25.000,0.014,30.11
1522142572.71,25.017,63.377,21.909,74.208,25.000,0.017,30.59
1522142574.75,25.015,63.376,21.919,74.215,25.000,0.015,30.91
1522142576.78,25.013,63.378,21.941,74.200,25.000,0.013,30.94
1522142578.82,25.013,63.372,21.930,74.200,25.000,0.013,30.86
1522142580.86,25.021,63.366,21.941,74.200,25.000,0.021,30.96
1522142582.90,25.019,63.350,21.919,74.185,25.000,0.019,31.78
1522142584.94,25.018,63.335,21.930,74.193,25.000,0.018,31.75
1522142586.98,25.017,63.323,21.919,74.177,25.000,0.017,31.80
1522142589.02,25.012,63.316,21.930,74.193,25.000,0.012,31.84
1522142591.06,25.012,63.307,21.919,74.208,25.000,0.012,31.55
1522142593.10,25.014,63.300,21.930,74.208,25.000,0.014,31.65
1522142595.14,25.008,63.288,21.951,74.223,25.000,0.008,31.95
1522142597.18,25.006,63.283,21.930,74.208,25.000,0.006,31.55
1522142599.22,25.002,63.273,21.941,74.215,25.000,0.002,31.41
1522142601.26,25.008,63.265,21.941,74.208,25.000,0.008,31.14
1522142603.30,25.005,63.266,21.941,74.193,25.000,0.005,31.68
1522142605.34,25.002,63.276,21.941,74.193,25.000,0.002,31.43
1522142607.38,25.005,63.277,21.941,74.177,25.000,0.005,31.26
1522142609.42,25.009,63.288,21.941,74.177,25.000,0.009,31.49
1522142611.46,25.002,63.283,21.930,74.162,25.000,0.002,31.93
1522142613.50,25.002,63.274,21.919,74.177,25.000,0.002,31.39
1522142615.54,25.000,63.280,21.951,74.162,25.000,-0.000,31.41
1522142617.58,25.007,63.292,21.941,74.162,25.000,0.007,31.22
1522142619.62,25.003,63.288,21.941,74.154,25.000,0.003,31.84
1522142621.66,25.001,63.283,21.941,74.139,25.000,0.001,31.58
1522142623.70,25.000,63.282,21.930,74.162,25.000,-0.000,31.40
1522142625.74,25.000,63.289,21.919,74.139,25.000,-0.000,31.31
1522142627.78,24.995,63.294,21.930,74.162,25.000,-0.005,31.31
1522142629.82,24.991,63.294,21.941,74.154,25.000,-0.009,30.89
1522142631.85,24.993,63.295,21.941,74.162,25.000,-0.007,30.55
1522142633.89,24.999,63.305,21.930,74.177,25.000,-0.001,30.58
1522142635.93,25.003,63.309,21.951,74.200,25.000,0.003,31.04
1522142637.97,25.003,63.313,21.941,74.185,25.000,0.003,31.44
1522142640.01,25.002,63.315,21.951,74.177,25.000,0.002,31.47
1522142642.05,24.995,63.310,21.941,74.170,25.000,-0.005,31.39
1522142644.09,24.997,63.299,21.951,74.177,25.000,-0.003,30.79
1522142646.13,24.993,63.290,21.941,74.170,25.000,-0.007,30.96
1522142648.17,24.989,63.283,21.930,74.170,25.000,-0.011,30.52
1522142650.21,24.993,63.282,21.951,74.162,25.000,-0.007,30.16
1522142652.25,24.995,63.288,21.930,74.139,25.000,-0.005,30.38
1522142654.29,24.989,63.285,21.930,74.154,25.000,-0.011,30.52
1522142656.33,24.996,63.283,21.919,74.132,25.000,-0.004,29.97
1522142658.37,24.991,63.299,21.930,74.139,25.000,-0.009,30.50
1522142660.41,24.999,63.312,21.930,74.139,25.000,-0.001,30.06
1522142662.45,25.005,63.322,21.930,74.154,25.000,0.005,30.61
1522142664.49,25.000,63.335,21.951,74.170,25.000,-0.000,31.11
1522142666.53,25.002,63.341,21.951,74.200,25.000,0.002,30.74
1522142668.57,24.996,63.343,21.951,74.177,25.000,-0.004,30.94
1522142670.61,25.000,63.345,21.941,74.185,25.000,-0.000,30.44
1522142672.65,25.005,63.349,21.962,74.177,25.000,0.005,30.72
1522142674.69,24.999,63.355,21.951,74.162,25.000,-0.001,31.13
1522142676.73,24.999,63.342,21.951,74.154,25.000,-0.001,30.66
1522142678.77,24.997,63.338,21.962,74.139,25.000,-0.003,30.64
1522142680.81,24.991,63.323,21.951,74.124,25.000,-0.009,30.53
1522142682.85,24.994,63.317,21.930,74.132,25.000,-0.006,29.99
1522142684.88,24.987,63.311,21.951,74.124,25.000,-0.013,30.13
1522142686.92,24.993,63.307,21.951,74.124,25.000,-0.007,29.47
1522142688.97,24.986,63.299,21.941,74.116,25.000,-0.014,29.87
1522142691.01,24.986,63.296,21.951,74.124,25.000,-0.014,29.20
1522142693.05,24.994,63.292,21.941,74.132,25.000,-0.006,29.08
1522142695.09,24.994,63.284,21.941,74.101,25.000,-0.006,29.69
1522142697.13,24.988,63.294,21.951,74.124,25.000,-0.012,29.64
1522142699.17,24.991,63.291,21.951,74.124,25.000,-0.009,29.07
1522142701.21,24.984,63.294,21.930,74.093,25.000,-0.016,29.29
1522142703.24,24.995,63.298,21.951,74.101,25.000,-0.005,28.60
1522142705.29,24.994,63.303,21.973,74.101,25.000,-0.006,29.40
1522142707.32,25.001,63.314,21.941,74.101,25.000,0.001,29.26
1522142709.36,24.997,63.325,21.930,74.109,25.000,-0.003,29.83
1522142711.40,25.000,63.338,21.973,74.101,25.000,-0.000,29.53
1522142713.44,25.005,63.338,21.941,74.093,25.000,0.005,29.71
1522142715.48,25.005,63.355,21.962,74.093,25.000,0.005,30.12
1522142717.52,25.008,63.357,21.962,74.093,25.000,0.008,30.16
1522142719.56,25.002,63.359,21.962,74.101,25.000,0.002,30.50
1522142721.60,25.009,63.356,21.951,74.116,25.000,0.009,30.05
1522142723.64,25.009,63.353,21.951,74.124,25.000,0.009,30.69
1522142725.68,25.011,63.338,21.962,74.124,25.000,0.011,30.76
1522142727.72,25.011,63.339,21.951,74.109,25.000,0.011,30.94
1522142729.76,25.005,63.325,21.941,74.124,25.000,0.005,31.03
1522142731.80,25.009,63.326,21.951,74.101,25.000,0.009,30.60
1522142733.84,25.011,63.322,21.941,74.101,25.000,0.011,31.04
1522142735.88,25.006,63.333,21.951,74.086,25.000,0.006,31.22
1522142737.92,25.014,63.330,21.941,74.063,25.000,0.014,30.89
1522142739.96,25.011,63.348,21.951,74.070,25.000,0.011,31.66
1522142742.00,25.017,63.348,21.951,74.063,25.000,0.017,31.47
1522142744.04,25.018,63.346,21.930,74.078,25.000,0.018,32.07
1522142746.08,25.015,63.343,21.919,74.063,25.000,0.015,32.30
1522142748.12,25.016,63.348,21.941,74.055,25.000,0.016,32.24
1522142750.16,25.020,63.341,21.941,74.040,25.000,0.020,32.46
1522142752.19,25.013,63.345,21.941,74.048,25.000,0.013,32.90
1522142754.23,25.018,63.322,21.909,74.063,25.000,0.018,32.44
1522142756.27,25.018,63.324,21.909,74.070,25.000,0.018,32.96
1522142758.31,25.011,63.322,21.909,74.070,25.000,0.011,33.10
1522142760.35,25.021,63.318,21.898,74.086,25.000,0.021,32.63
1522142762.39,25.009,63.308,21.909,74.101,25.000,0.009,33.64
1522142764.43,25.018,63.308,21.887,74.093,25.000,0.018,32.78
1522142766.47,25.011,63.305,21.876,74.093,25.000,0.011,33.57
1522142768.51,25.013,63.305,21.866,74.078,25.000,0.013,33.10
1522142770.55,25.009,63.294,21.855,74.093,25.000,0.009,33.39
1522142772.59,24.999,63.288,21.844,74.093,25.000,-0.001,33.18
1522142774.63,25.011,63.286,21.844,74.070,25.000,0.011,32.33
1522142776.67,25.005,63.288,21.834,74.048,25.000,0.005,33.35
1522142778.71,25.000,63.302,21.812,74.063,25.000,-0.000,32.92
1522142780.75,25.008,63.304,21.801,74.055,25.000,0.008,32.54
1522142782.79,25.005,63.314,21.780,74.055,25.000,0.005,33.26
1522142784.83,25.005,63.302,21.791,74.032,25.000,0.005,33.02
1522142786.87,25.006,63.299,21.780,73.994,25.000,0.006,33.05
1522142788.91,25.008,63.284,21.780,73.994,25.000,0.008,33.19
1522142790.95,25.009,63.280,21.726,73.964,25.000,0.009,33.45
1522142792.99,25.002,63.271,21.683,73.926,25.000,0.002,33.61
1522142795.03,25.002,63.274,21.705,73.910,25.000,0.002,33.07
1522142797.07,25.003,63.268,21.673,73.865,25.000,0.003,33.09
1522142799.11,25.005,63.266,21.662,73.849,25.000,0.005,33.21
1522142801.15,25.005,63.260,21.630,73.834,25.000,0.005,33.34
1522142803.18,25.001,63.255,21.608,73.826,25.000,0.001,33.38
1522142805.22,25.002,63.259,21.608,73.842,25.000,0.002,33.10
1522142807.26,25.013,63.256,21.587,73.895,25.000,0.013,33.21
1522142809.30,25.014,63.258,21.576,73.918,25.000,0.014,34.16
1522142811.34,25.007,63.255,21.565,73.933,25.000,0.007,34.37
1522142813.38,25.006,63.234,21.555,73.964,25.000,0.006,33.86
1522142815.42,25.003,63.216,21.544,73.979,25.000,0.003,33.81
1522142817.46,25.009,63.204,21.512,73.987,25.000,0.009,33.65
1522142819.50,25.007,63.199,21.501,73.994,25.000,0.007,34.20
1522142821.54,25.011,63.188,21.501,74.009,25.000,0.011,34.06
1522142823.58,25.006,63.165,21.458,74.017,25.000,0.006,34.43
1522142825.62,25.003,63.153,21.469,74.055,25.000,0.003,34.10
1522142827.66,25.009,63.144,21.437,74.017,25.000,0.009,33.94
1522142829.70,25.007,63.132,21.447,74.025,25.000,0.007,34.48
1522142831.74,25.007,63.120,21.437,74.040,25.000,0.007,34.35
1522142833.78,25.001,63.100,21.405,74.040,25.000,0.001,34.41
1522142835.82,25.000,63.104,21.394,74.063,25.000,-0.000,33.95
1522142837.86,24.994,63.102,21.372,74.040,25.000,-0.006,33.85
1522142839.90,25.009,63.093,21.372,74.040,25.000,0.009,33.34
1522142841.94,25.002,63.091,21.351,74.048,25.000,0.002,34.63
1522142843.98,25.003,63.077,21.351,74.063,25.000,0.003,34.08
1522142846.02,24.996,63.054,21.340,74.055,25.000,-0.004,34.20
1522142848.06,24.987,63.024,21.297,74.086,25.000,-0.013,33.61
1522142850.10,24.987,63.005,21.308,74.124,25.000,-0.013,32.76
1522142852.14,24.983,62.979,21.297,74.147,25.000,-0.017,32.65
1522142854.18,24.993,62.949,21.265,74.154,25.000,-0.007,32.24
1522142856.22,24.978,62.944,21.244,74.170,25.000,-0.022,32.93
1522142858.26,24.982,62.931,21.244,74.170,25.000,-0.018,31.63
1522142860.30,24.980,62.921,21.222,74.193,25.000,-0.020,31.77
1522142862.34,24.978,62.907,21.211,74.177,25.000,-0.022,31.42
1522142864.38,24.980,62.896,21.190,74.185,25.000,-0.020,31.15
1522142866.41,24.976,62.893,21.190,74.231,25.000,-0.024,31.08
1522142868.46,24.978,62.882,21.169,74.231,25.000,-0.022,30.61
1522142870.50,24.976,62.878,21.169,74.246,25.000,-0.024,30.62
1522142872.54,24.977,62.866,21.158,74.269,25.000,-0.023,30.24
1522142874.58,24.975,62.864,21.104,74.261,25.000,-0.025,30.15
1522142876.61,24.972,62.860,21.093,74.269,25.000,-0.028,29.77
1522142878.65,24.964,62.865,21.104,74.269,25.000,-0.036,29.36
1522142880.69,24.960,62.880,21.083,74.322,25.000,-0.040,28.42
1522142882.73,24.964,62.886,21.061,74.330,25.000,-0.036,27.82
1522142884.77,24.957,62.900,21.051,74.353,25.000,-0.043,27.81
1522142886.81,24.965,62.914,21.051,74.376,25.000,-0.035,26.91
1522142888.85,24.951,62.915,21.008,74.368,25.000,-0.049,27.28
1522142890.89,24.956,62.919,21.029,74.376,25.000,-0.044,25.77
1522142892.93,24.955,62.922,20.997,74.368,25.000,-0.045,25.79
1522142894.97,24.955,62.924,20.986,74.406,25.000,-0.045,25.33
1522142897.01,24.959,62.925,20.965,74.429,25.000,-0.041,24.97
1522142899.05,24.966,62.921,20.965,74.467,25.000,-0.034,25.02
1522142901.09,24.964,62.925,20.965,74.490,25.000,-0.036,25.31
1522142903.13,24.963,62.919,20.954,74.490,25.000,-0.037,24.83
1522142905.17,24.960,62.924,20.911,74.513,25.000,-0.040,24.44
