timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522142907.21,24.970,62.929,20.911,74.536,25.000,-0.030,23.94
1522142909.25,24.962,62.932,20.911,74.566,25.000,-0.038,24.45
1522142911.29,24.972,62.934,20.900,74.612,25.000,-0.028,23.49
1522142913.33,24.963,62.943,20.900,74.620,25.000,-0.037,24.11
1522142915.37,24.963,62.940,20.911,74.650,25.000,-0.037,23.06
1522142917.41,24.965,62.939,20.868,74.620,25.000,-0.035,22.77
1522142919.45,24.963,62.932,20.836,74.612,25.000,-0.037,22.68
1522142921.49,24.968,62.929,20.858,74.627,25.000,-0.032,22.19
1522142923.53,24.970,62.921,20.836,74.620,25.000,-0.030,22.31
1522142925.57,24.969,62.929,20.836,74.635,25.000,-0.031,22.25
1522142927.61,24.971,62.930,20.825,74.650,25.000,-0.029,21.91
1522142929.65,24.981,62.941,20.815,74.635,25.000,-0.019,21.87
1522142931.69,24.971,62.935,20.815,74.635,25.000,-0.029,22.46
1522142933.72,24.970,62.924,20.761,74.627,25.000,-0.030,21.48
1522142935.76,24.966,62.898,20.782,74.627,25.000,-0.034,21.15
1522142937.80,24.970,62.887,20.761,74.627,25.000,-0.030,20.60
1522142939.84,24.972,62.889,20.761,74.627,25.000,-0.028,20.64
1522142941.88,24.974,62.886,20.750,74.627,25.000,-0.026,20.61
1522142943.92,24.971,62.867,20.740,74.620,25.000,-0.029,20.49
1522142945.96,24.969,62.845,20.718,74.627,25.000,-0.031,20.07
1522142948.00,24.970,62.821,20.697,74.620,25.000,-0.030,19.64
1522142950.04,24.965,62.802,20.707,74.620,25.000,-0.035,19.49
1522142952.08,24.971,62.797,20.697,74.635,25.000,-0.029,18.84
1522142954.12,24.980,62.798,20.664,74.650,25.000,-0.020,19.08
1522142956.16,24.970,62.804,20.675,74.673,25.000,-0.030,19.57
1522142958.20,24.971,62.808,20.675,74.688,25.000,-0.029,18.58
1522142960.24,24.978,62.811,20.664,74.719,25.000,-0.022,18.44
1522142962.28,24.978,62.826,20.643,74.727,25.000,-0.022,18.83
1522142964.32,24.975,62.821,20.654,74.742,25.000,-0.025,18.66
1522142966.36,24.980,62.797,20.643,74.772,25.000,-0.020,18.17
1522142968.40,24.970,62.762,20.622,74.772,25.000,-0.030,18.39
1522142970.44,24.976,62.742,20.611,74.765,25.000,-0.024,17.40
1522142972.48,24.975,62.732,20.611,74.795,25.000,-0.025,17.67
1522142974.52,24.976,62.731,20.611,74.795,25.000,-0.024,17.38
1522142976.56,24.970,62.723,20.611,74.811,25.000,-0.030,17.28
1522142978.60,24.971,62.709,20.611,74.811,25.000,-0.029,16.57
1522142980.64,24.970,62.692,20.600,74.818,25.000,-0.030,16.43
1522142982.67,24.960,62.656,20.568,74.811,25.000,-0.040,16.10
1522142984.72,24.950,62.614,20.557,74.811,25.000,-0.050,15.04
1522142986.75,24.953,62.587,20.589,74.856,25.000,-0.047,13.79
1522142988.79,24.946,62.557,20.568,74.849,25.000,-0.054,13.70
1522142990.83,24.946,62.543,20.568,74.864,25.000,-0.054,12.71
1522142992.87,24.932,62.528,20.557,74.879,25.000,-0.068,12.28
1522142994.91,24.945,62.526,20.547,74.864,25.000,-0.055,10.61
1522142996.95,24.941,62.533,20.536,74.864,25.000,-0.059,11.20
1522142998.99,24.950,62.551,20.547,74.849,25.000,-0.050,10.45
1522143001.03,24.947,62.571,20.536,74.849,25.000,-0.053,10.71
1522143003.07,24.956,62.592,20.536,74.856,25.000,-0.044,10.10
1522143005.11,24.953,62.604,20.547,74.887,25.000,-0.047,10.40
1522143007.15,24.952,62.606,20.536,74.894,25.000,-0.048,9.84
1522143009.19,24.958,62.608,20.547,74.879,25.000,-0.042,9.36
1522143011.23,24.950,62.609,20.514,74.872,25.000,-0.050,9.49
1522143013.27,24.953,62.625,20.504,74.849,25.000,-0.047,8.44
1522143015.31,24.962,62.635,20.504,74.856,25.000,-0.038,8.34
1522143017.35,24.962,62.654,20.514,74.833,25.000,-0.038,8.69
1522143019.39,24.962,62.670,20.471,74.826,25.000,-0.038,8.39
1522143021.43,24.966,62.682,20.493,74.849,25.000,-0.034,8.08
1522143023.47,24.959,62.689,20.482,74.849,25.000,-0.041,8.18
1522143025.50,24.957,62.692,20.514,74.849,25.000,-0.043,7.30
1522143027.55,24.975,62.695,20.493,74.849,25.000,-0.025,6.77
1522143029.58,24.969,62.704,20.504,74.864,25.000,-0.031,7.97
1522143031.62,24.968,62.698,20.493,74.872,25.000,-0.032,7.25
1522143033.66,24.966,62.697,20.493,74.940,25.000,-0.034,6.90
1522143035.70,24.965,62.687,20.471,74.948,25.000,-0.035,6.54
1522143037.74,24.970,62.686,20.482,75.001,25.000,-0.030,6.16
1522143039.78,24.976,62.672,20.493,75.055,25.000,-0.024,6.30
1522143041.82,24.976,62.676,20.482,75.085,25.000,-0.024,6.57
1522143043.86,24.972,62.681,20.493,75.139,25.000,-0.028,6.38
1522143045.90,24.977,62.687,20.493,75.192,25.000,-0.023,5.88
1522143047.94,24.976,62.696,20.504,75.238,25.000,-0.024,6.07
1522143049.98,24.980,62.701,20.525,75.306,25.000,-0.020,5.79
1522143052.02,24.974,62.720,20.514,75.329,25.000,-0.026,5.90
1522143054.06,24.983,62.720,20.547,75.398,25.000,-0.017,5.22
1522143056.10,24.980,62.730,20.504,75.451,25.000,-0.020,5.84
1522143058.14,24.988,62.734,20.536,75.497,25.000,-0.012,5.39
1522143060.18,24.982,62.737,20.514,75.543,25.000,-0.018,5.95
1522143062.22,24.988,62.739,20.514,75.604,25.000,-0.012,5.34
1522143064.26,24.988,62.753,20.525,75.635,25.000,-0.012,5.71
1522143066.30,24.988,62.759,20.547,75.696,25.000,-0.012,5.61
1522143068.34,24.997,62.765,20.536,75.726,25.000,-0.003,5.52
1522143070.38,24.990,62.774,20.536,75.757,25.000,-0.010,6.24
1522143072.42,24.997,62.778,20.547,75.818,25.000,-0.003,5.60
1522143074.46,24.995,62.790,20.547,75.856,25.000,-0.005,6.14
1522143076.50,24.990,62.787,20.557,75.863,25.000,-0.010,5.92
1522143078.54,24.995,62.785,20.579,75.871,25.000,-0.005,5.47
1522143080.58,24.996,62.778,20.557,75.894,25.000,-0.004,5.80
1522143082.62,25.001,62.773,20.579,75.917,25.000,0.001,5.86
1522143084.66,24.995,62.773,20.611,75.932,25.000,-0.005,6.25
1522143086.70,25.000,62.771,20.589,75.963,25.000,-0.000,5.74
1522143088.74,25.001,62.770,20.611,76.001,25.000,0.001,6.11
1522143090.78,24.995,62.760,20.600,76.031,25.000,-0.005,6.21
1522143092.82,25.002,62.747,20.632,76.069,25.000,0.002,5.71
1522143094.86,25.000,62.734,20.622,76.115,25.000,-0.000,6.28
1522143096.89,25.002,62.715,20.632,76.130,25.000,0.002,6.10
1522143098.93,25.011,62.710,20.632,76.184,25.000,0.011,6.30
1522143100.97,25.008,62.703,20.643,76.230,25.000,0.008,7.04
1522143103.01,25.008,62.702,20.654,76.253,25.000,0.008,6.92
1522143105.05,25.001,62.692,20.654,76.260,25.000,0.001,6.98
1522143107.09,25.008,62.673,20.643,76.283,25.000,0.008,6.43
1522143109.13,25.009,62.653,20.654,76.291,25.000,0.009,7.06
1522143111.17,25.008,62.643,20.686,76.314,25.000,0.008,7.22
1522143113.21,25.003,62.638,20.664,76.329,25.000,0.003,7.20
1522143115.25,25.000,62.637,20.686,76.375,25.000,-0.000,6.85
1522143117.29,25.009,62.635,20.664,76.367,25.000,0.009,6.57
1522143119.33,25.012,62.644,20.675,76.397,25.000,0.012,7.39
1522143121.37,25.000,62.646,20.664,76.443,25.000,-0.000,7.67
1522143123.41,25.013,62.652,20.675,76.466,25.000,0.013,6.73
1522143125.45,25.007,62.657,20.675,76.481,25.000,0.007,7.87
1522143127.49,25.009,62.654,20.686,76.497,25.000,0.009,7.45
1522143129.53,25.001,62.660,20.697,76.497,25.000,0.001,7.72
1522143131.57,25.008,62.655,20.697,76.520,25.000,0.008,7.07
1522143133.61,25.007,62.649,20.697,76.558,25.000,0.007,7.70
1522143135.65,25.008,62.636,20.697,76.603,25.000,0.008,7.66
1522143137.69,25.008,62.630,20.697,76.619,25.000,0.008,7.82
1522143139.73,25.011,62.629,20.697,76.603,25.000,0.011,7.88
1522143141.77,25.011,62.625,20.707,76.634,25.000,0.011,8.15
1522143143.80,25.012,62.621,20.729,76.649,25.000,0.012,8.24
1522143145.84,25.013,62.628,20.718,76.672,25.000,0.013,8.42
1522143147.88,25.015,62.636,20.729,76.695,25.000,0.015,8.62
1522143149.92,25.013,62.633,20.740,76.741,25.000,0.013,8.93
1522143151.96,25.020,62.638,20.729,76.756,25.000,0.020,8.85
1522143154.00,25.015,62.646,20.750,76.779,25.000,0.015,9.57
1522143156.04,25.018,62.647,20.740,76.809,25.000,0.018,9.32
1522143158.08,25.019,62.656,20.761,76.832,25.000,0.019,9.65
1522143160.12,25.025,62.667,20.761,76.855,25.000,0.025,9.89
1522143162.16,25.018,62.681,20.761,76.870,25.000,0.018,10.56
1522143164.20,25.024,62.684,20.761,76.870,25.000,0.024,10.14
1522143166.24,25.014,62.691,20.772,76.893,25.000,0.014,10.79
1522143168.28,25.026,62.698,20.772,76.893,25.000,0.026,10.16
1522143170.32,25.020,62.701,20.750,76.886,25.000,0.020,11.30
1522143172.36,25.020,62.706,20.750,76.916,25.000,0.020,10.99
1522143174.40,25.022,62.705,20.761,76.916,25.000,0.022,11.16
1522143176.44,25.018,62.704,20.772,76.924,25.000,0.018,11.52
1522143178.48,25.028,62.709,20.793,76.954,25.000,0.028,11.29
1522143180.52,25.032,62.706,20.782,76.954,25.000,0.032,12.36
1522143182.56,25.024,62.695,20.793,76.970,25.000,0.024,12.89
1522143184.60,25.022,62.680,20.793,77.008,25.000,0.022,12.43
1522143186.64,25.020,62.656,20.804,77.038,25.000,0.020,12.52
1522143188.68,25.015,62.643,20.793,77.061,25.000,0.015,12.49
1522143190.72,25.024,62.634,20.804,77.076,25.000,0.024,12.24
1522143192.76,25.024,62.626,20.815,77.107,25.000,0.024,13.08
1522143194.80,25.024,62.621,20.836,77.115,25.000,0.024,13.27
1522143196.84,25.032,62.624,20.836,77.130,25.000,0.032,13.46
1522143198.87,25.026,62.622,20.825,77.138,25.000,0.026,14.37
1522143200.92,25.030,62.642,20.858,77.176,25.000,0.030,14.11
1522143202.95,25.036,62.647,20.868,77.199,25.000,0.036,14.63
1522143204.99,25.030,62.658,20.836,77.214,25.000,0.030,15.38
1522143207.03,25.034,62.672,20.836,77.237,25.000,0.034,15.15
1522143209.07,25.034,62.681,20.868,77.260,25.000,0.034,15.80
1522143211.11,25.039,62.692,20.825,77.260,25.000,0.039,16.07
1522143213.15,25.039,62.705,20.836,77.244,25.000,0.039,16.76
1522143215.19,25.034,62.701,20.836,77.267,25.000,0.034,17.07
1522143217.23,25.038,62.711,20.858,77.282,25.000,0.038,16.97
1522143219.27,25.034,62.699,20.858,77.305,25.000,0.034,17.56
1522143221.31,25.042,62.699,20.858,77.305,25.000,0.042,17.55
1522143223.35,25.042,62.705,20.847,77.305,25.000,0.042,18.45
1522143225.39,25.039,62.698,20.847,77.344,25.000,0.039,18.78
1522143227.43,25.034,62.698,20.868,77.344,25.000,0.034,18.90
1522143229.47,25.032,62.691,20.868,77.374,25.000,0.032,18.81
1522143231.51,25.044,62.689,20.868,77.397,25.000,0.044,18.87
1522143233.55,25.039,62.698,20.847,77.382,25.000,0.039,20.16
1522143235.59,25.036,62.697,20.879,77.397,25.000,0.036,20.10
1522143237.63,25.044,62.706,20.890,77.412,25.000,0.044,20.10
1522143239.67,25.037,62.706,20.900,77.427,25.000,0.037,21.11
1522143241.71,25.040,62.708,20.868,77.443,25.000,0.040,20.84
1522143243.75,25.033,62.711,20.890,77.473,25.000,0.033,21.45
1522143245.79,25.030,62.706,20.911,77.511,25.000,0.030,21.15
1522143247.83,25.030,62.699,20.911,77.527,25.000,0.030,21.11
1522143249.87,25.032,62.701,20.922,77.519,25.000,0.032,21.34
1522143251.91,25.022,62.705,20.922,77.534,25.000,0.022,21.79
1522143253.95,25.031,62.701,20.922,77.542,25.000,0.031,21.22
1522143255.98,25.030,62.682,20.922,77.557,25.000,0.030,22.12
1522143258.03,25.022,62.667,20.911,77.549,25.000,0.022,22.26
1522143260.07,25.028,62.657,20.943,77.557,25.000,0.028,21.88
1522143262.11,25.027,62.648,20.922,77.557,25.000,0.027,22.58
1522143264.14,25.025,62.634,20.911,77.580,25.000,0.025,22.70
1522143266.19,25.026,62.628,20.911,77.572,25.000,0.026,22.71
1522143268.23,25.024,62.623,20.911,77.595,25.000,0.024,23.01
1522143270.26,25.025,62.633,20.922,77.595,25.000,0.025,23.02
1522143272.30,25.019,62.629,20.922,77.611,25.000,0.019,23.31
1522143274.34,25.018,62.615,20.922,77.618,25.000,0.018,22.99
1522143276.38,25.021,62.608,20.922,77.611,25.000,0.021,23.04
1522143278.42,25.018,62.599,20.922,77.626,25.000,0.018,23.49
1522143280.46,25.020,62.597,20.933,77.649,25.000,0.020,23.35
1522143282.50,25.018,62.598,20.922,77.672,25.000,0.018,23.70
1522143284.54,25.022,62.594,20.933,77.679,25.000,0.022,23.65
1522143286.58,25.015,62.597,20.900,77.694,25.000,0.015,24.21
1522143288.62,25.012,62.590,20.922,77.710,25.000,0.012,23.77
1522143290.66,25.012,62.597,20.954,77.694,25.000,0.012,23.58
1522143292.70,25.005,62.582,20.933,77.710,25.000,0.005,23.68
1522143294.74,25.013,62.579,20.943,77.740,25.000,0.013,23.15
1522143296.78,25.012,62.574,20.954,77.755,25.000,0.012,23.91
1522143298.82,25.005,62.568,20.954,77.763,25.000,0.005,23.91
1522143300.86,25.007,62.580,20.943,77.771,25.000,0.007,23.39
1522143302.90,25.009,62.578,20.954,77.763,25.000,0.009,23.63
1522143304.94,25.012,62.587,20.943,77.763,25.000,0.012,23.89
1522143306.98,25.009,62.577,20.965,77.763,25.000,0.009,24.17
1522143309.02,25.014,62.580,20.954,77.771,25.000,0.014,24.06
1522143311.06,25.018,62.582,20.965,77.801,25.000,0.018,24.55
1522143313.10,25.018,62.593,20.965,77.824,25.000,0.018,24.97
1522143315.14,25.014,62.598,20.965,77.824,25.000,0.014,25.11
1522143317.18,25.011,62.605,20.954,77.817,25.000,0.011,24.94
1522143319.21,25.015,62.613,20.965,77.824,25.000,0.015,24.75
1522143321.26,25.019,62.621,20.965,77.832,25.000,0.019,25.24
1522143323.29,25.009,62.625,20.976,77.824,25.000,0.009,25.67
1522143325.33,25.015,62.640,20.976,77.839,25.000,0.015,25.00
1522143327.37,25.013,62.644,20.954,77.817,25.000,0.013,25.59
1522143329.41,25.020,62.650,20.976,77.824,25.000,0.020,25.51
1522143331.45,25.021,62.660,20.986,77.801,25.000,0.021,26.23
1522143333.49,25.009,62.668,20.954,77.794,25.000,0.009,26.49
1522143335.53,25.013,62.674,20.997,77.801,25.000,0.013,25.63
1522143337.57,25.013,62.667,21.008,77.824,25.000,0.013,26.02
1522143339.61,25.009,62.677,20.986,77.832,25.000,0.009,26.12
1522143341.65,25.007,62.678,21.008,77.832,25.000,0.007,25.91
1522143343.69,25.012,62.676,21.008,77.824,25.000,0.012,25.78
1522143345.73,25.008,62.677,21.018,77.817,25.000,0.008,26.25
1522143347.77,25.007,62.681,20.997,77.801,25.000,0.007,26.03
1522143349.81,25.008,62.691,20.986,77.824,25.000,0.008,26.00
1522143351.85,25.011,62.687,20.997,77.801,25.000,0.011,26.16
1522143353.89,25.008,62.690,20.997,77.801,25.000,0.008,26.43
1522143355.93,25.001,62.691,21.008,77.794,25.000,0.001,26.31
1522143357.97,25.000,62.679,21.029,77.794,25.000,-0.000,25.75
1522143360.01,25.006,62.688,21.008,77.786,25.000,0.006,25.66
1522143362.05,25.002,62.688,21.051,77.817,25.000,0.002,26.17
1522143364.09,24.995,62.696,21.008,77.809,25.000,-0.005,25.91
1522143366.13,25.001,62.709,21.029,77.809,25.000,0.001,25.31
1522143368.17,25.007,62.715,21.029,77.847,25.000,0.007,25.78
1522143370.21,25.000,62.726,21.029,77.847,25.000,-0.000,26.31
1522143372.24,25.002,62.721,21.029,77.817,25.000,0.002,25.74
1522143374.28,24.994,62.726,21.040,77.832,25.000,-0.006,25.95
1522143376.33,24.995,62.731,21.040,77.824,25.000,-0.005,25.25
1522143378.36,24.996,62.737,21.061,77.847,25.000,-0.004,25.30
1522143380.40,25.000,62.740,21.040,77.839,25.000,-0.000,25.36
1522143382.44,24.997,62.740,21.051,77.839,25.000,-0.003,25.64
1522143384.48,24.999,62.736,21.061,77.847,25.000,-0.001,25.43
1522143386.52,24.988,62.732,21.061,77.832,25.000,-0.012,25.52
1522143388.56,24.995,62.735,21.061,77.824,25.000,-0.005,24.58
1522143390.60,24.989,62.738,21.051,77.847,25.000,-0.011,25.10
1522143392.64,24.988,62.751,21.040,77.832,25.000,-0.012,24.54
1522143394.68,24.990,62.749,21.051,77.839,25.000,-0.010,24.35
1522143396.72,24.994,62.744,21.061,77.824,25.000,-0.006,24.46
1522143398.76,24.981,62.753,21.051,77.801,25.000,-0.019,24.70
1522143400.80,24.983,62.740,21.061,77.817,25.000,-0.017,23.51
1522143402.84,24.982,62.757,21.072,77.801,25.000,-0.018,23.56
1522143404.88,24.987,62.752,21.072,77.778,25.000,-0.013,23.33
1522143406.92,24.982,62.762,21.083,77.778,25.000,-0.018,23.59
1522143408.96,24.982,62.775,21.072,77.794,25.000,-0.018,23.08
1522143411.00,24.988,62.785,21.093,77.786,25.000,-0.012,22.93
1522143413.04,24.993,62.776,21.093,77.824,25.000,-0.007,23.30
1522143415.08,24.981,62.782,21.104,77.801,25.000,-0.019,23.62
1522143417.12,24.981,62.791,21.115,77.794,25.000,-0.019,22.53
1522143419.16,24.988,62.793,21.104,77.786,25.000,-0.012,22.37
1522143421.20,24.987,62.805,21.104,77.763,25.000,-0.013,22.84
1522143423.24,24.982,62.805,21.115,77.763,25.000,-0.018,22.64
1522143425.27,24.986,62.810,21.126,77.748,25.000,-0.014,22.12
1522143427.31,24.980,62.816,21.093,77.740,25.000,-0.020,22.29
1522143429.35,24.984,62.814,21.093,77.740,25.000,-0.016,21.65
1522143431.39,24.988,62.818,21.115,77.740,25.000,-0.012,21.90
1522143433.43,24.986,62.821,21.104,77.717,25.000,-0.014,22.09
1522143435.47,24.987,62.830,21.093,77.702,25.000,-0.013,21.78
1522143437.51,24.988,62.839,21.104,77.694,25.000,-0.012,21.77
1522143439.56,24.986,62.839,21.093,77.679,25.000,-0.014,21.77
1522143441.59,24.994,62.835,21.104,77.694,25.000,-0.006,21.46
1522143443.63,24.983,62.833,21.104,77.664,25.000,-0.017,22.07
1522143445.67,24.980,62.831,21.126,77.664,25.000,-0.020,21.09
1522143447.71,24.987,62.829,21.126,77.649,25.000,-0.013,20.65
1522143449.75,24.987,62.830,21.136,77.641,25.000,-0.013,21.10
1522143451.79,24.978,62.833,21.136,77.618,25.000,-0.022,21.00
1522143453.83,24.980,62.845,21.136,77.611,25.000,-0.020,20.17
1522143455.87,24.988,62.838,21.158,77.595,25.000,-0.012,20.10
1522143457.91,24.980,62.845,21.147,77.595,25.000,-0.020,20.66
1522143459.95,24.981,62.847,21.169,77.565,25.000,-0.019,19.84
1522143461.99,24.987,62.850,21.136,77.572,25.000,-0.013,19.78
1522143464.03,24.978,62.856,21.158,77.588,25.000,-0.022,20.14
1522143466.07,24.978,62.860,21.158,77.565,25.000,-0.022,19.31
1522143468.11,24.986,62.856,21.169,77.542,25.000,-0.014,19.14
1522143470.15,24.977,62.869,21.190,77.549,25.000,-0.023,19.58
1522143472.19,24.984,62.871,21.190,77.527,25.000,-0.016,18.75
1522143474.23,24.988,62.878,21.179,77.511,25.000,-0.012,19.18
1522143476.27,24.986,62.882,21.169,77.473,25.000,-0.014,19.37
1522143478.31,24.982,62.884,21.179,77.481,25.000,-0.018,19.06
1522143480.35,24.976,62.887,21.190,77.458,25.000,-0.024,18.64
1522143482.39,24.980,62.901,21.179,77.427,25.000,-0.020,17.98
1522143484.43,24.977,62.898,21.190,77.420,25.000,-0.023,18.10
1522143486.47,24.980,62.911,21.190,77.397,25.000,-0.020,17.73
1522143488.51,24.976,62.907,21.201,77.389,25.000,-0.024,17.75
1522143490.55,24.982,62.911,21.211,77.397,25.000,-0.018,17.28
1522143492.59,24.981,62.909,21.211,77.344,25.000,-0.019,17.60
1522143494.63,24.982,62.920,21.222,77.328,25.000,-0.018,17.35
1522143496.67,24.987,62.918,21.222,77.328,25.000,-0.013,17.30
1522143498.70,24.983,62.923,21.211,77.267,25.000,-0.017,17.57
1522143500.74,24.984,62.924,21.222,77.244,25.000,-0.016,17.15
1522143502.78,24.980,62.929,21.233,77.252,25.000,-0.020,17.12
1522143504.82,24.987,62.932,21.233,77.221,25.000,-0.013,16.59
1522143506.86,24.983,62.938,21.233,77.206,25.000,-0.017,17.04
1522143508.90,24.986,62.933,21.244,77.183,25.000,-0.014,16.62
1522143510.94,24.980,62.933,21.244,77.168,25.000,-0.020,16.70
1522143512.98,24.987,62.931,21.244,77.145,25.000,-0.013,16.06
1522143515.02,24.987,62.931,21.233,77.145,25.000,-0.013,16.52
1522143517.06,24.988,62.941,21.244,77.115,25.000,-0.012,16.41
1522143519.10,24.986,62.946,21.244,77.099,25.000,-0.014,16.41
1522143521.14,24.990,62.942,21.276,77.107,25.000,-0.010,16.11
1522143523.18,24.986,62.943,21.265,77.099,25.000,-0.014,16.40
1522143525.22,24.988,62.943,21.287,77.054,25.000,-0.012,15.91
1522143527.26,24.990,62.943,21.297,77.038,25.000,-0.010,16.00
1522143529.30,24.990,62.937,21.297,77.015,25.000,-0.010,16.11
1522143531.34,24.990,62.943,21.297,76.993,25.000,-0.010,16.03
1522143533.38,24.995,62.946,21.276,76.954,25.000,-0.005,15.96
1522143535.42,24.997,62.946,21.276,76.932,25.000,-0.003,16.29
1522143537.46,24.994,62.943,21.287,76.893,25.000,-0.006,16.46
1522143539.50,24.993,62.950,21.308,76.886,25.000,-0.007,16.13
1522143541.54,24.997,62.950,21.308,76.848,25.000,-0.003,15.98
1522143543.58,24.999,62.959,21.297,76.825,25.000,-0.001,16.33
1522143545.61,25.001,62.954,21.297,76.817,25.000,0.001,16.41
1522143547.65,24.994,62.956,21.319,76.787,25.000,-0.006,16.61
1522143549.69,25.001,62.967,21.319,76.764,25.000,0.001,16.00
1522143551.73,25.003,62.960,21.308,76.741,25.000,0.003,16.57
1522143553.77,25.000,62.960,21.319,76.741,25.000,-0.000,16.78
1522143555.81,25.000,62.964,21.329,76.726,25.000,-0.000,16.50
1522143557.85,25.001,62.950,21.329,76.695,25.000,0.001,16.50
1522143559.89,25.005,62.944,21.308,76.710,25.000,0.005,16.60
1522143561.93,24.995,62.940,21.319,76.703,25.000,-0.005,16.91
1522143563.97,24.995,62.932,21.329,76.657,25.000,-0.005,16.13
1522143566.01,24.999,62.934,21.340,76.649,25.000,-0.001,16.09
1522143568.05,25.006,62.930,21.351,76.626,25.000,0.006,16.36
1522143570.09,25.001,62.936,21.362,76.626,25.000,0.001,16.96
1522143572.13,25.002,62.939,21.340,76.611,25.000,0.002,16.60
1522143574.17,24.997,62.937,21.362,76.588,25.000,-0.003,16.71
1522143576.21,25.006,62.941,21.351,76.558,25.000,0.006,16.31
1522143578.25,25.001,62.950,21.362,76.550,25.000,0.001,17.02
1522143580.29,24.999,62.940,21.351,76.512,25.000,-0.001,16.65
1522143582.33,25.008,62.949,21.362,76.512,25.000,0.008,16.45
1522143584.37,25.002,62.952,21.372,76.489,25.000,0.002,17.26
1522143586.41,25.006,62.952,21.372,76.497,25.000,0.006,16.81
1522143588.45,25.000,62.963,21.372,76.497,25.000,-0.000,17.14
1522143590.48,25.003,62.966,21.362,76.458,25.000,0.003,16.67
1522143592.52,25.007,62.965,21.362,76.458,25.000,0.007,16.98
1522143594.56,25.012,62.967,21.383,76.443,25.000,0.012,17.32
1522143596.60,25.008,62.969,21.394,76.420,25.000,0.008,17.78
1522143598.64,25.014,62.973,21.383,76.397,25.000,0.014,17.57
1522143600.68,25.011,62.969,21.372,76.397,25.000,0.011,18.15
1522143602.72,25.014,62.975,21.405,76.382,25.000,0.014,17.95
1522143604.76,25.016,62.979,21.394,76.336,25.000,0.016,18.35
1522143606.80,25.018,62.976,21.405,76.344,25.000,0.018,18.66
1522143608.84,25.019,62.982,21.405,76.321,25.000,0.019,18.90
1522143610.88,25.013,62.990,21.415,76.306,25.000,0.013,19.14
1522143612.92,25.018,62.988,21.405,76.291,25.000,0.018,18.78
1522143614.96,25.021,62.991,21.405,76.268,25.000,0.021,19.30
1522143617.00,25.014,62.988,21.415,76.268,25.000,0.014,19.75
1522143619.04,25.021,62.988,21.426,76.245,25.000,0.021,19.30
1522143621.08,25.022,62.989,21.437,76.230,25.000,0.022,20.03
1522143623.12,25.019,62.990,21.437,76.207,25.000,0.019,20.30
1522143625.16,25.022,62.988,21.426,76.199,25.000,0.022,20.17
1522143627.20,25.027,62.999,21.437,76.184,25.000,0.027,20.63
1522143629.24,25.032,63.004,21.437,76.169,25.000,0.032,21.23
1522143631.28,25.034,63.010,21.437,76.146,25.000,0.034,21.85
1522143633.32,25.033,63.010,21.437,76.130,25.000,0.033,22.32
1522143635.36,25.033,63.016,21.447,76.092,25.000,0.033,22.49
1522143637.40,25.030,63.014,21.447,76.100,25.000,0.030,22.75
1522143639.43,25.038,63.015,21.458,76.092,25.000,0.038,22.71
1522143641.47,25.030,63.011,21.447,76.085,25.000,0.030,23.67
1522143643.51,25.031,63.007,21.458,76.077,25.000,0.031,23.25
1522143645.55,25.032,63.005,21.458,76.077,25.000,0.032,23.59
1522143647.59,25.034,63.008,21.469,76.039,25.000,0.034,23.94
1522143649.63,25.031,63.001,21.480,76.024,25.000,0.031,24.40
1522143651.67,25.032,62.994,21.447,75.985,25.000,0.032,24.37
1522143653.71,25.043,62.993,21.490,75.993,25.000,0.043,24.72
1522143655.76,25.036,62.986,21.480,75.947,25.000,0.036,25.90
1522143657.80,25.037,62.977,21.480,75.955,25.000,0.037,25.62
1522143659.84,25.044,62.969,21.458,75.924,25.000,0.044,26.01
1522143661.87,25.039,62.960,21.469,75.932,25.000,0.039,26.92
1522143663.91,25.038,62.950,21.480,75.902,25.000,0.038,26.86
1522143665.95,25.036,62.941,21.501,75.886,25.000,0.036,27.07
1522143667.99,25.040,62.948,21.501,75.886,25.000,0.040,27.17
1522143670.03,25.038,62.942,21.501,75.863,25.000,0.038,27.87
1522143672.07,25.042,62.943,21.512,75.871,25.000,0.042,27.98
1522143674.11,25.040,62.948,21.501,75.848,25.000,0.040,28.60
1522143676.15,25.042,62.943,21.512,75.833,25.000,0.042,28.83
1522143678.19,25.042,62.949,21.512,75.825,25.000,0.042,29.25
1522143680.23,25.034,62.943,21.501,75.825,25.000,0.034,29.58
1522143682.27,25.043,62.945,21.512,75.795,25.000,0.043,29.30
1522143684.31,25.042,62.943,21.512,75.749,25.000,0.042,30.29
1522143686.35,25.040,62.950,21.512,75.779,25.000,0.040,30.53
1522143688.39,25.040,62.952,21.512,75.772,25.000,0.040,30.76
1522143690.43,25.043,62.953,21.533,75.741,25.000,0.043,31.08
1522143692.47,25.042,62.951,21.533,75.741,25.000,0.042,31.61
1522143694.51,25.037,62.942,21.555,75.734,25.000,0.037,31.85
1522143696.55,25.028,62.915,21.533,75.734,25.000,0.028,31.77
1522143698.59,25.030,62.906,21.544,75.741,25.000,0.030,31.34
1522143700.63,25.030,62.893,21.555,75.703,25.000,0.030,31.68
1522143702.67,25.027,62.885,21.555,75.711,25.000,0.027,31.91
1522143704.71,25.024,62.870,21.555,75.673,25.000,0.024,31.94
1522143706.75,25.031,62.875,21.544,75.665,25.000,0.031,31.85
1522143708.79,25.018,62.866,21.565,75.650,25.000,0.018,32.66
1522143710.82,25.024,62.865,21.555,75.635,25.000,0.024,31.77
1522143712.86,25.009,62.850,21.576,75.612,25.000,0.009,32.43
1522143714.90,25.012,62.854,21.544,75.581,25.000,0.012,31.38
1522143716.94,25.006,62.853,21.565,75.573,25.000,0.006,31.66
1522143718.98,25.003,62.860,21.544,75.558,25.000,0.003,31.24
1522143721.02,25.007,62.866,21.576,75.573,25.000,0.007,31.08
1522143723.06,25.003,62.871,21.587,75.558,25.000,0.003,31.42
1522143725.10,25.002,62.868,21.587,75.551,25.000,0.002,31.16
1522143727.14,25.002,62.860,21.598,75.535,25.000,0.002,31.09
1522143729.18,25.000,62.863,21.565,75.512,25.000,-0.000,31.11
1522143731.22,24.995,62.869,21.576,75.505,25.000,-0.005,30.92
1522143733.26,24.988,62.866,21.576,75.505,25.000,-0.012,30.50
1522143735.30,24.987,62.871,21.587,75.497,25.000,-0.013,29.85
1522143737.34,24.991,62.880,21.587,75.474,25.000,-0.009,29.65
1522143739.38,24.986,62.882,21.587,75.451,25.000,-0.014,29.95
1522143741.42,24.991,62.887,21.576,75.436,25.000,-0.009,29.37
1522143743.46,24.989,62.896,21.576,75.429,25.000,-0.011,29.77
1522143745.50,24.988,62.904,21.576,75.421,25.000,-0.012,29.49
1522143747.54,24.989,62.905,21.598,75.421,25.000,-0.011,29.30
1522143749.58,24.981,62.921,21.587,75.398,25.000,-0.019,29.31
1522143751.62,24.984,62.922,21.598,75.383,25.000,-0.016,28.50
1522143753.66,24.981,62.930,21.608,75.367,25.000,-0.019,28.66
1522143755.70,24.981,62.936,21.598,75.360,25.000,-0.019,28.22
1522143757.74,24.982,62.939,21.608,75.360,25.000,-0.018,28.07
1522143759.78,24.984,62.947,21.598,75.337,25.000,-0.016,28.02
1522143761.82,24.978,62.954,21.608,75.322,25.000,-0.022,28.08
1522143763.85,24.987,62.963,21.619,75.299,25.000,-0.013,27.44
1522143765.89,24.987,62.975,21.608,75.314,25.000,-0.013,27.99
1522143767.93,24.987,62.985,21.630,75.291,25.000,-0.013,27.88
1522143769.97,24.988,62.993,21.608,75.284,25.000,-0.012,27.77
1522143772.01,24.989,62.993,21.630,75.276,25.000,-0.011,27.77
1522143774.05,24.989,62.997,21.608,75.268,25.000,-0.011,27.78
1522143776.09,24.984,63.005,21.619,75.261,25.000,-0.016,27.69
1522143778.13,24.982,63.013,21.630,75.253,25.000,-0.018,27.19
1522143780.17,24.988,63.021,21.608,75.253,25.000,-0.012,26.86
1522143782.21,24.986,63.018,21.651,75.230,25.000,-0.014,27.23
1522143784.25,24.993,63.030,21.630,75.238,25.000,-0.007,26.93
1522143786.29,24.986,63.029,21.640,75.238,25.000,-0.014,27.43
1522143788.33,24.988,63.032,21.630,75.230,25.000,-0.012,26.75
1522143790.37,24.991,63.036,21.630,75.223,25.000,-0.009,26.84
1522143792.41,24.996,63.032,21.640,75.215,25.000,-0.004,27.05
1522143794.45,24.991,63.037,21.619,75.200,25.000,-0.009,27.40
1522143796.49,24.990,63.039,21.640,75.184,25.000,-0.010,26.96
1522143798.53,24.991,63.032,21.640,75.184,25.000,-0.009,26.78
1522143800.57,24.996,63.029,21.662,75.207,25.000,-0.004,26.81
1522143802.61,24.995,63.031,21.673,75.192,25.000,-0.005,27.15
1522143804.65,24.991,63.033,21.651,75.200,25.000,-0.009,27.02
1522143806.69,24.996,63.036,21.662,75.184,25.000,-0.004,26.67
1522143808.73,24.987,63.029,21.640,75.161,25.000,-0.013,27.02
1522143810.77,24.996,63.026,21.662,75.161,25.000,-0.004,26.16
1522143812.81,24.997,63.030,21.640,75.131,25.000,-0.003,26.88
1522143814.84,24.989,63.016,21.662,75.116,25.000,-0.011,26.95
1522143816.88,24.990,63.012,21.662,75.116,25.000,-0.010,26.21
1522143818.92,24.995,63.007,21.630,75.100,25.000,-0.005,26.23
1522143820.96,24.993,63.004,21.651,75.116,25.000,-0.007,26.56
1522143823.00,24.997,62.999,21.651,75.108,25.000,-0.003,26.32
1522143825.04,24.993,63.004,21.673,75.116,25.000,-0.007,26.67
1522143827.08,24.989,63.006,21.662,75.085,25.000,-0.011,26.24
1522143829.12,24.993,63.002,21.673,75.093,25.000,-0.007,25.87
1522143831.16,24.989,63.003,21.673,75.100,25.000,-0.011,26.09
1522143833.20,24.988,62.999,21.683,75.100,25.000,-0.012,25.72
1522143835.24,24.996,62.998,21.662,75.093,25.000,-0.004,25.53
1522143837.28,24.983,62.988,21.694,75.055,25.000,-0.017,26.16
1522143839.32,24.988,62.984,21.683,75.062,25.000,-0.012,24.99
1522143841.36,24.984,62.986,21.683,75.039,25.000,-0.016,25.27
1522143843.40,24.989,62.988,21.705,75.039,25.000,-0.011,24.86
1522143845.44,24.988,62.982,21.683,75.039,25.000,-0.012,25.15
1522143847.48,24.989,62.984,21.683,75.009,25.000,-0.011,24.96
1522143849.52,24.987,62.992,21.662,75.001,25.000,-0.013,24.97
1522143851.56,24.987,62.995,21.694,74.963,25.000,-0.013,24.67
1522143853.60,24.990,62.996,21.683,74.986,25.000,-0.010,24.57
1522143855.64,24.986,63.003,21.694,74.963,25.000,-0.014,24.77
1522143857.68,24.984,63.002,21.673,74.971,25.000,-0.016,24.28
1522143859.72,24.978,63.017,21.683,74.933,25.000,-0.022,24.06
1522143861.76,24.981,63.021,21.683,74.933,25.000,-0.019,23.42
1522143863.80,24.981,63.024,21.705,74.925,25.000,-0.019,23.45
1522143865.84,24.980,63.032,21.683,74.925,25.000,-0.020,23.30
1522143867.88,24.987,63.034,21.694,74.956,25.000,-0.013,23.04
1522143869.92,24.982,63.032,21.673,74.948,25.000,-0.018,23.50
1522143871.96,24.988,63.038,21.694,74.933,25.000,-0.012,22.98
1522143874.00,24.988,63.044,21.694,74.933,25.000,-0.012,23.35
1522143876.04,24.994,63.059,21.683,74.933,25.000,-0.006,23.25
1522143878.08,24.993,63.054,21.683,74.902,25.000,-0.007,23.67
1522143880.12,24.997,63.064,21.683,74.902,25.000,-0.003,23.52
1522143882.16,25.000,63.067,21.694,74.894,25.000,-0.000,23.87
1522143884.20,24.997,63.068,21.694,74.887,25.000,-0.003,24.06
1522143886.24,24.991,63.071,21.683,74.872,25.000,-0.009,23.85
1522143888.28,25.000,63.081,21.694,74.894,25.000,-0.000,23.31
1522143890.31,25.006,63.082,21.694,74.879,25.000,0.006,23.97
1522143892.35,25.009,63.072,21.705,74.887,25.000,0.009,24.48
1522143894.39,25.008,63.080,21.705,74.894,25.000,0.008,24.84
1522143896.43,25.009,63.084,21.705,74.887,25.000,0.009,24.81
1522143898.47,25.005,63.077,21.683,74.872,25.000,0.005,24.98
1522143900.51,25.011,63.069,21.694,74.849,25.000,0.011,24.64
1522143902.55,25.007,63.064,21.705,74.849,25.000,0.007,25.19
1522143904.59,25.009,63.054,21.694,74.856,25.000,0.009,24.97
1522143906.63,25.007,63.062,21.694,74.864,25.000,0.007,25.23
1522143908.67,25.014,63.061,21.716,74.849,25.000,0.014,25.10
1522143910.71,25.015,63.061,21.726,74.856,25.000,0.015,25.77
1522143912.75,25.018,63.062,21.737,74.856,25.000,0.018,25.99
1522143914.79,25.022,63.058,21.716,74.849,25.000,0.022,26.31
1522143916.83,25.020,63.062,21.716,74.841,25.000,0.020,26.87
1522143918.87,25.021,63.052,21.716,74.826,25.000,0.021,26.84
1522143920.91,25.015,63.047,21.737,74.811,25.000,0.015,27.11
1522143922.95,25.009,63.048,21.716,74.811,25.000,0.009,26.76
1522143924.99,25.020,63.049,21.716,74.811,25.000,0.020,26.37
1522143927.03,25.013,63.049,21.737,74.788,25.000,0.013,27.37
1522143929.06,25.009,63.043,21.737,74.803,25.000,0.009,26.91
1522143931.11,25.014,63.038,21.726,74.772,25.000,0.014,26.71
1522143933.14,25.014,63.036,21.737,74.772,25.000,0.014,27.19
1522143935.18,25.019,63.035,21.748,74.772,25.000,0.019,27.31
1522143937.22,25.015,63.035,21.737,74.772,25.000,0.015,27.83
1522143939.26,25.013,63.038,21.726,74.765,25.000,0.013,27.67
1522143941.30,25.015,63.044,21.726,74.757,25.000,0.015,27.59
1522143943.34,25.020,63.038,21.737,74.750,25.000,0.020,27.90
1522143945.38,25.021,63.046,21.737,74.750,25.000,0.021,28.43
1522143947.42,25.021,63.043,21.737,74.750,25.000,0.021,28.70
1522143949.46,25.022,63.034,21.758,74.734,25.000,0.022,28.87
1522143951.50,25.032,63.032,21.758,74.711,25.000,0.032,29.14
1522143953.54,25.024,63.033,21.737,74.696,25.000,0.024,30.14
1522143955.58,25.031,63.032,21.758,74.704,25.000,0.031,29.68
1522143957.62,25.027,63.032,21.737,74.696,25.000,0.027,30.49
1522143959.66,25.026,63.033,21.737,74.688,25.000,0.026,30.42
1522143961.70,25.026,63.036,21.737,74.688,25.000,0.026,30.54
1522143963.74,25.022,63.030,21.737,74.696,25.000,0.022,30.75
1522143965.78,25.020,63.032,21.748,74.681,25.000,0.020,30.65
1522143967.82,25.024,63.028,21.748,74.658,25.000,0.024,30.62
1522143969.86,25.028,63.025,21.758,74.666,25.000,0.028,31.09
1522143971.90,25.015,63.010,21.748,74.681,25.000,0.015,31.69
1522143973.94,25.020,62.996,21.748,74.673,25.000,0.020,30.78
1522143975.98,25.017,62.982,21.758,74.666,25.000,0.017,31.32
1522143978.02,25.013,62.974,21.769,74.673,25.000,0.013,31.17
1522143980.05,25.013,62.971,21.780,74.658,25.000,0.013,30.99
1522143982.09,25.009,62.970,21.780,74.650,25.000,0.009,31.10
1522143984.13,25.009,62.970,21.769,74.658,25.000,0.009,30.89
1522143986.17,25.011,62.965,21.769,74.650,25.000,0.011,30.97
1522143988.21,25.002,62.953,21.769,74.635,25.000,0.002,31.14
1522143990.25,25.002,62.949,21.758,74.635,25.000,0.002,30.51
1522143992.29,24.990,62.933,21.758,74.612,25.000,-0.010,30.53
1522143994.33,24.993,62.943,21.758,74.612,25.000,-0.007,29.51
1522143996.37,24.994,62.948,21.758,74.597,25.000,-0.006,29.64
1522143998.41,24.991,62.955,21.748,74.605,25.000,-0.009,29.69
1522144000.45,24.989,62.957,21.758,74.574,25.000,-0.011,29.43
1522144002.49,24.993,62.950,21.769,74.574,25.000,-0.007,29.16
1522144004.53,24.989,62.960,21.769,74.559,25.000,-0.011,29.38
1522144006.57,24.989,62.965,21.748,74.574,25.000,-0.011,29.01
1522144008.61,24.989,62.974,21.748,74.551,25.000,-0.011,28.92
1522144010.65,24.993,62.985,21.748,74.574,25.000,-0.007,28.84
1522144012.69,24.993,62.993,21.769,74.559,25.000,-0.007,29.06
1522144014.73,24.996,63.004,21.769,74.551,25.000,-0.004,29.00
1522144016.77,25.000,63.005,21.769,74.559,25.000,-0.000,29.25
1522144018.81,24.997,63.012,21.758,74.551,25.000,-0.003,29.53
1522144020.85,24.991,63.024,21.748,74.551,25.000,-0.009,29.32
1522144022.89,24.991,63.026,21.758,74.559,25.000,-0.009,28.78
1522144024.93,25.002,63.031,21.758,74.544,25.000,0.002,28.72
1522144026.97,25.006,63.039,21.780,74.536,25.000,0.006,29.57
1522144029.01,25.001,63.038,21.758,74.544,25.000,0.001,29.90
1522144031.05,24.995,63.041,21.758,74.559,25.000,-0.005,29.54
1522144033.09,24.995,63.036,21.748,74.574,25.000,-0.005,29.03
1522144035.13,24.997,63.033,21.780,74.574,25.000,-0.003,28.99
1522144037.17,24.997,63.030,21.791,74.589,25.000,-0.003,29.16
1522144039.21,24.995,63.017,21.791,74.559,25.000,-0.005,29.13
1522144041.25,24.988,63.021,21.801,74.574,25.000,-0.012,28.91
1522144043.29,24.994,63.019,21.780,74.544,25.000,-0.006,28.25
1522144045.33,24.995,63.031,21.769,74.536,25.000,-0.005,28.67
1522144047.37,24.990,63.038,21.780,74.521,25.000,-0.010,28.72
1522144049.41,24.989,63.038,21.791,74.513,25.000,-0.011,28.27
1522144051.44,24.991,63.047,21.780,74.505,25.000,-0.009,28.09
1522144053.48,24.991,63.042,21.801,74.521,25.000,-0.009,28.21
1522144055.52,25.001,63.044,21.791,74.490,25.000,0.001,28.14
1522144057.57,24.996,63.049,21.801,74.490,25.000,-0.004,28.90
1522144059.60,25.000,63.053,21.791,74.467,25.000,-0.000,28.49
1522144061.65,24.999,63.052,21.769,74.490,25.000,-0.001,28.77
1522144063.68,24.996,63.053,21.780,74.467,25.000,-0.004,28.67
1522144065.72,24.995,63.058,21.791,74.460,25.000,-0.005,28.45
1522144067.76,24.994,63.059,21.791,74.482,25.000,-0.006,28.32
1522144069.80,24.994,63.060,21.801,74.482,25.000,-0.006,28.17
1522144071.84,24.989,63.054,21.780,74.498,25.000,-0.011,28.13
1522144073.88,24.997,63.056,21.791,74.505,25.000,-0.003,27.66
1522144075.92,24.997,63.061,21.801,74.521,25.000,-0.003,28.30
1522144077.96,25.002,63.069,21.812,74.521,25.000,0.002,28.28
1522144080.00,24.995,63.067,21.791,74.498,25.000,-0.005,28.67
1522144082.04,25.001,63.065,21.791,74.482,25.000,0.001,28.07
1522144084.08,24.996,63.058,21.791,74.467,25.000,-0.004,28.54
1522144086.12,24.991,63.055,21.780,74.467,25.000,-0.009,28.14
1522144088.16,24.995,63.067,21.801,74.460,25.000,-0.005,27.70
1522144090.20,25.000,63.067,21.791,74.444,25.000,-0.000,27.94
1522144092.24,24.996,63.066,21.812,74.452,25.000,-0.004,28.31
1522144094.28,24.994,63.072,21.801,74.421,25.000,-0.006,28.00
1522144096.32,25.001,63.072,21.801,74.406,25.000,0.001,27.76
1522144098.36,25.000,63.081,21.812,74.414,25.000,-0.000,28.33
1522144100.40,25.008,63.076,21.780,74.429,25.000,0.008,28.24
1522144102.44,25.000,63.085,21.812,74.414,25.000,-0.000,28.96
1522144104.48,24.999,63.082,21.780,74.406,25.000,-0.001,28.30
1522144106.51,25.005,63.088,21.823,74.437,25.000,0.005,28.20
1522144108.55,25.006,63.090,21.812,74.429,25.000,0.006,28.70
1522144110.59,25.003,63.088,21.823,74.421,25.000,0.003,28.84
1522144112.63,25.002,63.082,21.812,74.421,25.000,0.002,28.68
1522144114.67,25.007,63.074,21.812,74.421,25.000,0.007,28.61
1522144116.71,25.003,63.073,21.801,74.383,25.000,0.003,29.03
1522144118.75,25.009,63.068,21.812,74.414,25.000,0.009,28.78
1522144120.79,25.003,63.076,21.812,74.376,25.000,0.003,29.32
1522144122.83,25.011,63.078,21.812,74.383,25.000,0.011,28.88
1522144124.87,25.006,63.081,21.812,74.383,25.000,0.006,29.53
1522144126.91,25.014,63.084,21.812,74.391,25.000,0.014,29.20
1522144128.95,25.007,63.076,21.812,74.368,25.000,0.007,29.97
1522144130.99,25.009,63.073,21.823,74.353,25.000,0.009,29.46
1522144133.03,25.011,63.071,21.801,74.345,25.000,0.011,29.72
1522144135.07,25.011,63.071,21.823,74.345,25.000,0.011,29.90
1522144137.11,25.011,63.074,21.801,74.345,25.000,0.011,29.99
1522144139.15,25.011,63.078,21.812,74.338,25.000,0.011,30.07
1522144141.19,25.015,63.084,21.812,74.338,25.000,0.015,30.16
1522144143.23,25.012,63.084,21.823,74.338,25.000,0.012,30.65
1522144145.27,25.018,63.081,21.823,74.353,25.000,0.018,30.47
1522144147.31,25.022,63.085,21.823,74.345,25.000,0.022,31.07
1522144149.35,25.015,63.087,21.812,74.353,25.000,0.015,31.63
1522144151.39,25.024,63.081,21.801,74.330,25.000,0.024,31.19
1522144153.42,25.020,63.071,21.791,74.345,25.000,0.020,32.03
1522144155.46,25.009,63.059,21.812,74.338,25.000,0.009,31.91
1522144157.50,25.011,63.039,21.812,74.338,25.000,0.011,31.15
1522144159.54,25.013,63.032,21.823,74.338,25.000,0.013,31.32
1522144161.58,25.001,63.028,21.812,74.338,25.000,0.001,31.61
1522144163.62,25.000,63.012,21.834,74.330,25.000,-0.000,30.69
1522144165.66,25.005,63.010,21.823,74.315,25.000,0.005,30.59
1522144167.70,25.009,63.016,21.801,74.330,25.000,0.009,31.00
1522144169.74,25.005,63.008,21.823,74.338,25.000,0.005,31.45
1522144171.78,25.001,63.000,21.823,74.338,25.000,0.001,31.12
1522144173.82,24.995,62.996,21.812,74.322,25.000,-0.005,30.84
1522144175.86,24.996,63.000,21.823,74.315,25.000,-0.004,30.34
1522144177.90,24.996,63.007,21.823,74.315,25.000,-0.004,30.40
1522144179.94,24.996,63.007,21.801,74.307,25.000,-0.004,30.37
1522144181.98,24.997,63.010,21.812,74.315,25.000,-0.003,30.34
1522144184.02,24.995,63.007,21.823,74.315,25.000,-0.005,30.41
1522144186.06,24.993,62.999,21.823,74.284,25.000,-0.007,30.19
1522144188.10,24.989,63.001,21.823,74.292,25.000,-0.011,29.94
1522144190.14,24.987,62.993,21.823,74.284,25.000,-0.013,29.57
1522144192.18,24.980,62.987,21.812,74.292,25.000,-0.020,29.28
1522144194.22,24.976,62.989,21.823,74.276,25.000,-0.024,28.55
1522144196.26,24.981,62.993,21.812,74.284,25.000,-0.019,28.08
1522144198.30,24.990,63.012,21.823,74.276,25.000,-0.010,28.30
1522144200.34,24.983,63.018,21.834,74.276,25.000,-0.017,28.97
1522144202.38,24.984,63.027,21.812,74.269,25.000,-0.016,28.28
1522144204.42,24.980,63.038,21.823,74.276,25.000,-0.020,28.24
1522144206.46,24.983,63.048,21.844,74.276,25.000,-0.017,27.71
1522144208.50,24.988,63.052,21.834,74.276,25.000,-0.012,27.85
1522144210.54,24.983,63.063,21.823,74.261,25.000,-0.017,28.13
1522144212.58,24.982,63.070,21.823,74.276,25.000,-0.018,27.62
1522144214.62,24.986,63.077,21.834,74.254,25.000,-0.014,27.38
1522144216.66,25.002,63.080,21.823,74.269,25.000,0.002,27.55
1522144218.70,24.990,63.085,21.823,74.276,25.000,-0.010,28.87
1522144220.74,24.988,63.090,21.834,74.254,25.000,-0.012,27.86
1522144222.77,24.993,63.089,21.855,74.269,25.000,-0.007,27.58
1522144224.81,24.996,63.089,21.834,74.231,25.000,-0.004,27.89
1522144226.85,24.994,63.093,21.834,74.261,25.000,-0.006,28.14
1522144228.89,24.994,63.086,21.844,74.254,25.000,-0.006,27.91
1522144230.94,24.991,63.093,21.844,74.238,25.000,-0.009,27.86
1522144232.97,24.988,63.093,21.812,74.223,25.000,-0.012,27.60
1522144235.01,24.999,63.082,21.823,74.215,25.000,-0.001,27.23
1522144237.05,24.997,63.082,21.844,74.215,25.000,-0.003,28.05
1522144239.09,24.994,63.079,21.823,74.223,25.000,-0.006,27.94
1522144241.13,24.995,63.079,21.823,74.254,25.000,-0.005,27.61
1522144243.17,25.000,63.062,21.844,74.246,25.000,-0.000,27.67
1522144245.21,24.990,63.056,21.834,74.231,25.000,-0.010,28.04
1522144247.25,25.001,63.062,21.844,74.238,25.000,0.001,27.21
1522144249.29,24.995,63.052,21.834,74.231,25.000,-0.005,28.06
1522144251.33,24.996,63.060,21.844,74.208,25.000,-0.004,27.55
1522144253.37,24.996,63.069,21.823,74.215,25.000,-0.004,27.62
1522144255.41,25.000,63.071,21.844,74.215,25.000,-0.000,27.59
1522144257.45,24.999,63.073,21.834,74.200,25.000,-0.001,27.87
1522144259.49,25.003,63.083,21.823,74.200,25.000,0.003,27.76
1522144261.53,25.007,63.092,21.844,74.200,25.000,0.007,28.16
1522144263.57,25.007,63.097,21.844,74.200,25.000,0.007,28.50
1522144265.61,25.007,63.088,21.844,74.185,25.000,0.007,28.55
1522144267.65,25.001,63.088,21.844,74.193,25.000,0.001,28.61
1522144269.69,25.011,63.093,21.844,74.200,25.000,0.011,28.15
1522144271.73,25.006,63.093,21.855,74.193,25.000,0.006,28.98
1522144273.77,25.003,63.094,21.855,74.177,25.000,0.003,28.66
1522144275.80,25.013,63.093,21.855,74.170,25.000,0.013,28.50
1522144277.85,25.011,63.093,21.844,74.177,25.000,0.011,29.35
1522144279.88,25.012,63.096,21.855,74.170,25.000,0.012,29.24
1522144281.92,25.015,63.103,21.866,74.200,25.000,0.015,29.43
1522144283.96,25.012,63.093,21.876,74.185,25.000,0.012,29.83
1522144286.00,25.016,63.089,21.866,74.162,25.000,0.016,29.65
1522144288.04,25.013,63.087,21.834,74.177,25.000,0.013,30.15
1522144290.08,25.014,63.082,21.866,74.170,25.000,0.014,29.98
1522144292.12,25.008,63.089,21.866,74.147,25.000,0.008,30.18
1522144294.16,25.018,63.074,21.844,74.170,25.000,0.018,29.78
1522144296.20,25.011,63.073,21.855,74.170,25.000,0.011,30.67
1522144298.24,25.015,63.071,21.876,74.170,25.000,0.015,30.19
1522144300.28,25.019,63.077,21.855,74.170,25.000,0.019,30.69
1522144302.32,25.022,63.082,21.866,74.170,25.000,0.022,31.12
1522144304.36,25.018,63.093,21.866,74.170,25.000,0.018,31.58
1522144306.40,25.022,63.082,21.866,74.185,25.000,0.022,31.35
1522144308.44,25.015,63.088,21.887,74.177,25.000,0.015,31.90
1522144310.48,25.022,63.085,21.876,74.154,25.000,0.022,31.46
1522144312.52,25.018,63.074,21.866,74.154,25.000,0.018,32.21
1522144314.56,25.016,63.060,21.866,74.170,25.000,0.016,31.97
1522144316.60,25.015,63.048,21.887,74.132,25.000,0.015,32.01
1522144318.64,25.006,63.029,21.855,74.101,25.000,0.006,32.04
1522144320.68,25.003,63.006,21.855,74.101,25.000,0.003,31.34
1522144322.72,25.003,62.994,21.866,74.109,25.000,0.003,31.18
1522144324.76,25.001,62.992,21.876,74.086,25.000,0.001,31.21
1522144326.80,24.999,62.987,21.876,74.078,25.000,-0.001,31.03
1522144328.83,25.001,63.001,21.866,74.078,25.000,0.001,30.83
1522144330.87,25.003,63.001,21.844,74.078,25.000,0.003,31.02
1522144332.91,25.005,63.011,21.866,74.093,25.000,0.005,31.24
1522144334.95,24.991,63.017,21.855,74.063,25.000,-0.009,31.37
1522144336.99,25.006,63.025,21.876,74.070,25.000,0.006,30.27
1522144339.03,24.999,63.027,21.866,74.078,25.000,-0.001,31.44
1522144341.07,24.999,63.030,21.855,74.063,25.000,-0.001,30.87
1522144343.11,24.996,63.045,21.866,74.070,25.000,-0.004,30.86
1522144345.15,25.000,63.043,21.887,74.078,25.000,-0.000,30.64
1522144347.19,24.991,63.043,21.876,74.070,25.000,-0.009,30.92
1522144349.23,24.989,63.046,21.876,74.070,25.000,-0.011,30.20
1522144351.27,24.999,63.038,21.876,74.055,25.000,-0.001,29.92
1522144353.31,24.995,63.038,21.876,74.048,25.000,-0.005,30.66
1522144355.35,24.990,63.041,21.876,74.032,25.000,-0.010,30.34
1522144357.39,24.988,63.036,21.876,74.055,25.000,-0.012,29.89
1522144359.43,24.995,63.028,21.876,74.040,25.000,-0.005,29.60
1522144361.47,24.990,63.031,21.887,74.017,25.000,-0.010,30.12
1522144363.51,24.991,63.021,21.876,74.040,25.000,-0.009,29.67
1522144365.55,24.988,63.027,21.876,74.017,25.000,-0.012,29.70
1522144367.59,24.995,63.027,21.887,74.040,25.000,-0.005,29.32
1522144369.63,24.982,63.035,21.887,74.040,25.000,-0.018,29.84
1522144371.67,24.987,63.043,21.887,74.025,25.000,-0.013,28.67
1522144373.71,24.982,63.043,21.876,74.040,25.000,-0.018,28.94
1522144375.75,24.993,63.039,21.887,74.063,25.000,-0.007,28.42
1522144377.79,24.986,63.041,21.887,74.040,25.000,-0.014,29.20
1522144379.83,24.983,63.041,21.898,74.040,25.000,-0.017,28.53
1522144381.87,24.987,63.038,21.909,74.070,25.000,-0.013,28.20
1522144383.90,24.984,63.037,21.909,74.086,25.000,-0.016,28.38
1522144385.94,24.978,63.045,21.898,74.086,25.000,-0.022,28.06
1522144387.98,24.989,63.066,21.919,74.101,25.000,-0.011,27.42
1522144390.02,24.994,63.070,21.919,74.086,25.000,-0.006,28.18
1522144392.06,24.989,63.074,21.898,74.048,25.000,-0.011,28.50
1522144394.10,24.986,63.084,21.930,74.048,25.000,-0.014,28.04
1522144396.14,24.991,63.081,21.898,74.032,25.000,-0.009,27.65
1522144398.18,24.989,63.082,21.887,74.017,25.000,-0.011,28.04
1522144400.22,24.996,63.082,21.887,74.017,25.000,-0.004,27.77
1522144402.26,24.990,63.084,21.919,74.002,25.000,-0.010,28.30
1522144404.30,24.995,63.090,21.909,74.002,25.000,-0.005,27.76
1522144406.34,24.999,63.099,21.898,73.987,25.000,-0.001,28.09
1522144408.38,24.999,63.101,21.919,73.994,25.000,-0.001,28.36
1522144410.42,25.002,63.103,21.909,73.987,25.000,0.002,28.35
1522144412.46,25.008,63.112,21.898,73.964,25.000,0.008,28.65
1522144414.50,25.006,63.118,21.909,73.979,25.000,0.006,29.18
1522144416.54,25.009,63.121,21.919,73.979,25.000,0.009,29.04
1522144418.58,25.002,63.127,21.898,73.964,25.000,0.002,29.39
1522144420.62,25.003,63.134,21.909,73.964,25.000,0.003,28.85
1522144422.66,24.999,63.138,21.898,73.971,25.000,-0.001,28.97
1522144424.70,25.013,63.140,21.887,73.964,25.000,0.013,28.59
1522144426.74,25.007,63.138,21.919,73.971,25.000,0.007,29.81
1522144428.78,25.002,63.132,21.866,73.979,25.000,0.002,29.40
1522144430.82,25.003,63.116,21.898,73.979,25.000,0.003,29.04
1522144432.86,25.008,63.111,21.898,73.956,25.000,0.008,29.16
1522144434.90,25.011,63.096,21.909,73.971,25.000,0.011,29.60
1522144436.94,25.002,63.087,21.919,73.964,25.000,0.002,29.87
1522144438.98,24.997,63.073,21.919,73.971,25.000,-0.003,29.24
1522144441.02,25.002,63.066,21.909,73.948,25.000,0.002,28.84
1522144443.06,25.001,63.064,21.898,73.956,25.000,0.001,29.23
1522144445.10,25.000,63.057,21.876,73.956,25.000,-0.000,29.15
1522144447.14,25.003,63.048,21.898,73.948,25.000,0.003,29.05
1522144449.18,24.999,63.052,21.898,73.964,25.000,-0.001,29.36
1522144451.21,25.001,63.054,21.898,73.948,25.000,0.001,28.98
1522144453.26,25.000,63.060,21.887,73.941,25.000,-0.000,29.17
1522144455.29,25.002,63.068,21.887,73.948,25.000,0.002,29.08
1522144457.33,25.009,63.072,21.866,73.941,25.000,0.009,29.28
1522144459.37,25.011,63.085,21.909,73.964,25.000,0.011,29.92
1522144461.41,25.012,63.093,21.887,73.948,25.000,0.012,30.09
1522144463.45,25.006,63.102,21.887,73.956,25.000,0.006,30.28
1522144465.49,25.005,63.108,21.876,73.956,25.000,0.005,29.86
1522144467.53,25.014,63.105,21.909,73.979,25.000,0.014,29.80
1522144469.57,25.013,63.111,21.898,73.987,25.000,0.013,30.66
1522144471.61,25.017,63.112,21.909,73.994,25.000,0.017,30.67
1522144473.65,25.018,63.104,21.898,73.994,25.000,0.018,31.09
1522144475.69,25.017,63.088,21.919,74.002,25.000,0.017,31.32
1522144477.73,25.016,63.081,21.930,74.002,25.000,0.016,31.36
1522144479.77,25.012,63.084,21.876,74.009,25.000,0.012,31.49
1522144481.81,25.014,63.072,21.898,74.025,25.000,0.014,31.21
1522144483.85,25.009,63.066,21.919,74.009,25.000,0.009,31.51
1522144485.89,25.006,63.051,21.898,74.002,25.000,0.006,31.21
1522144487.93,25.003,63.030,21.898,73.994,25.000,0.003,30.98
1522144489.97,25.000,63.021,21.919,73.979,25.000,-0.000,30.82
1522144492.01,25.003,63.015,21.930,73.987,25.000,0.003,30.54
1522144494.05,25.006,63.023,21.909,73.964,25.000,0.006,30.84
1522144496.09,25.001,63.027,21.909,73.948,25.000,0.001,31.08
1522144498.13,24.997,63.037,21.909,73.964,25.000,-0.003,30.71
