timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522144500.17,25.003,63.036,21.909,73.933,25.000,0.003,30.41
1522144502.20,25.003,63.038,21.887,73.918,25.000,0.003,30.91
1522144504.25,24.997,63.043,21.909,73.926,25.000,-0.003,30.93
1522144506.28,25.005,63.057,21.898,73.926,25.000,0.005,30.44
1522144508.32,25.009,63.063,21.887,73.918,25.000,0.009,31.04
1522144510.36,25.002,63.056,21.898,73.926,25.000,0.002,31.49
1522144512.40,25.000,63.048,21.909,73.910,25.000,-0.000,30.95
1522144514.44,25.000,63.038,21.887,73.903,25.000,-0.000,30.76
1522144516.48,24.993,63.034,21.876,73.903,25.000,-0.007,30.76
1522144518.52,24.995,63.036,21.898,73.910,25.000,-0.005,30.14
1522144520.56,24.997,63.037,21.919,73.933,25.000,-0.003,30.29
1522144522.60,24.999,63.039,21.898,73.910,25.000,-0.001,30.45
1522144524.64,24.995,63.027,21.887,73.918,25.000,-0.005,30.53
1522144526.68,25.000,63.031,21.898,73.903,25.000,-0.000,30.21
1522144528.72,24.991,63.037,21.919,73.918,25.000,-0.009,30.59
1522144530.76,24.993,63.021,21.876,73.910,25.000,-0.007,29.86
1522144532.80,24.994,63.024,21.919,73.926,25.000,-0.006,29.90
1522144534.84,25.001,63.035,21.898,73.918,25.000,0.001,29.94
1522144536.88,24.999,63.048,21.909,73.918,25.000,-0.001,30.51
1522144538.92,24.989,63.054,21.898,73.926,25.000,-0.011,30.31
1522144540.96,24.996,63.058,21.887,73.918,25.000,-0.004,29.48
1522144543.00,24.997,63.062,21.898,73.926,25.000,-0.003,30.01
1522144545.04,24.996,63.058,21.887,73.895,25.000,-0.004,30.08
1522144547.08,25.002,63.068,21.898,73.926,25.000,0.002,29.96
1522144549.12,24.993,63.065,21.898,73.887,25.000,-0.007,30.44
1522144551.16,24.995,63.064,21.887,73.910,25.000,-0.005,29.64
1522144553.20,24.994,63.064,21.909,73.918,25.000,-0.006,29.79
1522144555.24,24.993,63.061,21.909,73.918,25.000,-0.007,29.64
1522144557.27,24.995,63.066,21.909,73.933,25.000,-0.005,29.49
1522144559.31,25.003,63.076,21.876,73.918,25.000,0.003,29.64
1522144561.35,25.003,63.077,21.898,73.926,25.000,0.003,30.32
1522144563.39,25.007,63.082,21.898,73.926,25.000,0.007,30.35
1522144565.43,25.007,63.093,21.919,73.895,25.000,0.007,30.68
1522144567.47,25.013,63.105,21.909,73.895,25.000,0.013,30.74
1522144569.51,25.008,63.108,21.909,73.895,25.000,0.008,31.31
1522144571.55,25.007,63.094,21.898,73.887,25.000,0.007,31.00
1522144573.59,25.009,63.091,21.887,73.887,25.000,0.009,30.96
1522144575.63,25.006,63.070,21.887,73.887,25.000,0.006,31.22
1522144577.67,25.005,63.059,21.887,73.903,25.000,0.005,30.99
1522144579.71,25.008,63.044,21.909,73.918,25.000,0.008,30.93
1522144581.75,24.999,63.027,21.919,73.918,25.000,-0.001,31.28
1522144583.79,25.006,63.019,21.919,73.933,25.000,0.006,30.52
1522144585.83,25.000,63.027,21.919,73.948,25.000,-0.000,31.13
1522144587.87,24.993,63.015,21.898,73.948,25.000,-0.007,30.66
1522144589.91,24.994,63.020,21.919,73.933,25.000,-0.006,30.04
1522144591.95,25.003,63.022,21.930,73.926,25.000,0.003,30.08
1522144593.99,24.994,63.023,21.930,73.918,25.000,-0.006,30.86
1522144596.03,24.993,63.021,21.941,73.926,25.000,-0.007,30.06
1522144598.07,24.990,63.013,21.919,73.926,25.000,-0.010,29.91
1522144600.11,24.994,63.012,21.909,73.926,25.000,-0.006,29.64
1522144602.15,24.991,63.010,21.930,73.918,25.000,-0.009,29.88
1522144604.19,24.996,63.025,21.930,73.918,25.000,-0.004,29.62
1522144606.23,24.997,63.034,21.930,73.941,25.000,-0.003,29.96
1522144608.27,24.997,63.036,21.930,73.933,25.000,-0.003,30.04
1522144610.31,24.999,63.034,21.951,73.918,25.000,-0.001,30.02
1522144612.35,24.997,63.037,21.930,73.910,25.000,-0.003,30.10
1522144614.39,25.011,63.042,21.941,73.880,25.000,0.011,29.99
1522144616.43,25.006,63.058,21.941,73.903,25.000,0.006,31.10
1522144618.47,25.005,63.063,21.919,73.865,25.000,0.005,30.77
1522144620.51,25.003,63.067,21.930,73.865,25.000,0.003,30.71
1522144622.54,25.006,63.055,21.930,73.865,25.000,0.006,30.65
1522144624.58,25.006,63.045,21.919,73.842,25.000,0.006,30.88
1522144626.62,25.005,63.040,21.941,73.826,25.000,0.005,30.93
1522144628.66,25.001,63.039,21.930,73.826,25.000,0.001,30.87
1522144630.70,24.999,63.034,21.919,73.826,25.000,-0.001,30.60
1522144632.74,25.001,63.034,21.919,73.811,25.000,0.001,30.40
1522144634.78,25.002,63.047,21.930,73.819,25.000,0.002,30.59
1522144636.82,25.001,63.043,21.930,73.803,25.000,0.001,30.70
1522144638.86,25.001,63.053,21.930,73.811,25.000,0.001,30.62
1522144640.90,24.994,63.040,21.919,73.834,25.000,-0.006,30.63
1522144642.94,24.999,63.031,21.919,73.826,25.000,-0.001,30.02
1522144644.98,25.003,63.030,21.941,73.849,25.000,0.003,30.38
1522144647.02,25.002,63.033,21.930,73.842,25.000,0.002,30.78
1522144649.06,24.999,63.027,21.919,73.834,25.000,-0.001,30.71
1522144651.10,25.002,63.038,21.930,73.826,25.000,0.002,30.41
1522144653.14,25.002,63.049,21.951,73.819,25.000,0.002,30.71
1522144655.18,24.993,63.049,21.930,73.803,25.000,-0.007,30.73
1522144657.22,25.001,63.045,21.951,73.811,25.000,0.001,29.92
1522144659.26,24.993,63.042,21.930,73.811,25.000,-0.007,30.59
1522144661.30,25.000,63.037,21.941,73.803,25.000,-0.000,29.87
1522144663.34,25.000,63.043,21.951,73.803,25.000,-0.000,30.43
1522144665.38,24.997,63.037,21.951,73.796,25.000,-0.003,30.43
1522144667.42,25.000,63.038,21.951,73.796,25.000,-0.000,30.22
1522144669.46,25.009,63.049,21.941,73.796,25.000,0.009,30.41
1522144671.50,25.001,63.055,21.941,73.796,25.000,0.001,31.23
1522144673.54,25.003,63.065,21.951,73.811,25.000,0.003,30.58
1522144675.58,25.013,63.077,21.951,73.773,25.000,0.013,30.80
1522144677.61,25.006,63.079,21.941,73.781,25.000,0.006,31.65
1522144679.65,25.006,63.075,21.951,73.788,25.000,0.006,31.14
1522144681.69,25.005,63.069,21.951,73.796,25.000,0.005,31.18
1522144683.73,25.001,63.059,21.951,73.826,25.000,0.001,31.12
1522144685.77,24.995,63.041,21.951,73.842,25.000,-0.005,30.85
1522144687.81,25.001,63.049,21.962,73.849,25.000,0.001,30.35
1522144689.85,25.000,63.041,21.962,73.826,25.000,-0.000,30.82
1522144691.89,25.002,63.043,21.984,73.849,25.000,0.002,30.73
1522144693.93,24.996,63.048,21.951,73.834,25.000,-0.004,30.93
1522144695.97,25.003,63.049,21.962,73.826,25.000,0.003,30.43
1522144698.01,24.995,63.042,21.951,73.803,25.000,-0.005,31.02
1522144700.05,25.000,63.036,21.951,73.788,25.000,-0.000,30.33
1522144702.09,25.003,63.030,21.984,73.781,25.000,0.003,30.70
1522144704.13,24.995,63.025,21.951,73.781,25.000,-0.005,31.01
1522144706.17,25.001,63.026,21.951,73.788,25.000,0.001,30.31
1522144708.21,25.005,63.033,21.973,73.788,25.000,0.005,30.79
1522144710.25,24.999,63.028,21.962,73.773,25.000,-0.001,31.11
1522144712.29,24.990,63.027,21.962,73.788,25.000,-0.010,30.63
1522144714.33,24.994,63.015,21.973,73.765,25.000,-0.006,29.89
1522144716.37,24.984,63.016,21.951,73.750,25.000,-0.016,30.13
1522144718.41,24.990,63.011,21.984,73.773,25.000,-0.010,29.25
1522144720.45,24.991,63.023,21.984,73.758,25.000,-0.009,29.64
1522144722.49,24.996,63.021,21.973,73.750,25.000,-0.004,29.67
1522144724.53,24.990,63.034,21.984,73.758,25.000,-0.010,30.01
1522144726.57,24.989,63.047,21.962,73.742,25.000,-0.011,29.47
1522144728.61,24.988,63.060,21.984,73.742,25.000,-0.012,29.29
1522144730.65,25.000,63.084,21.994,73.720,25.000,-0.000,29.10
1522144732.68,25.002,63.093,21.973,73.750,25.000,0.002,30.03
1522144734.72,25.006,63.106,21.984,73.727,25.000,0.006,30.23
1522144736.76,25.003,63.099,21.984,73.742,25.000,0.003,30.56
1522144738.80,24.996,63.104,21.962,73.727,25.000,-0.004,30.40
1522144740.84,25.002,63.102,22.005,73.712,25.000,0.002,29.81
1522144742.88,25.001,63.099,21.984,73.704,25.000,0.001,30.29
1522144744.92,25.002,63.097,21.994,73.704,25.000,0.002,30.21
1522144746.96,25.001,63.104,21.994,73.697,25.000,0.001,30.32
1522144749.00,25.008,63.102,21.973,73.697,25.000,0.008,30.23
1522144751.04,25.006,63.101,21.973,73.697,25.000,0.006,30.86
1522144753.08,25.005,63.097,22.005,73.712,25.000,0.005,30.72
1522144755.12,25.005,63.082,22.005,73.712,25.000,0.005,30.66
1522144757.16,25.009,63.077,21.984,73.712,25.000,0.009,30.70
1522144759.20,25.003,63.074,21.984,73.681,25.000,0.003,31.15
1522144761.24,24.999,63.066,22.005,73.681,25.000,-0.001,30.71
1522144763.28,25.006,63.065,21.973,73.659,25.000,0.006,30.32
1522144765.32,25.001,63.053,22.005,73.666,25.000,0.001,30.93
1522144767.36,25.001,63.043,21.973,73.636,25.000,0.001,30.56
1522144769.40,24.999,63.038,21.984,73.643,25.000,-0.001,30.57
1522144771.44,25.001,63.046,21.994,73.643,25.000,0.001,30.37
1522144773.48,24.995,63.043,21.973,73.651,25.000,-0.005,30.57
1522144775.52,24.994,63.040,21.994,73.659,25.000,-0.006,30.06
1522144777.56,24.991,63.036,21.984,73.651,25.000,-0.009,29.92
1522144779.60,24.995,63.029,21.962,73.636,25.000,-0.005,29.66
1522144781.63,25.001,63.018,21.984,73.620,25.000,0.001,29.91
1522144783.68,24.999,63.033,21.984,73.620,25.000,-0.001,30.38
1522144785.71,24.997,63.037,21.973,73.613,25.000,-0.003,30.18
1522144787.75,24.999,63.049,21.984,73.613,25.000,-0.001,30.07
1522144789.79,24.997,63.055,21.994,73.620,25.000,-0.003,30.15
1522144791.83,25.003,63.058,21.984,73.628,25.000,0.003,30.04
1522144793.87,25.007,63.066,21.994,73.659,25.000,0.007,30.53
1522144795.91,25.012,63.076,21.994,73.643,25.000,0.012,30.87
1522144797.95,25.011,63.083,21.984,73.628,25.000,0.011,31.34
1522144799.99,25.011,63.095,21.994,73.628,25.000,0.011,31.33
1522144802.03,25.011,63.088,21.984,73.628,25.000,0.011,31.41
1522144804.07,25.003,63.075,21.984,73.620,25.000,0.003,31.49
1522144806.11,25.001,63.063,21.984,73.636,25.000,0.001,30.96
1522144808.15,25.003,63.060,21.994,73.643,25.000,0.003,30.78
1522144810.19,25.006,63.054,21.984,73.643,25.000,0.006,31.00
1522144812.23,25.001,63.048,22.005,73.666,25.000,0.001,31.23
1522144814.27,25.002,63.039,21.984,73.666,25.000,0.002,30.86
1522144816.31,25.005,63.034,21.984,73.674,25.000,0.005,30.97
1522144818.35,25.000,63.037,21.994,73.666,25.000,-0.000,31.20
1522144820.39,24.995,63.028,22.027,73.681,25.000,-0.005,30.82
1522144822.43,24.997,63.022,22.005,73.689,25.000,-0.003,30.41
1522144824.47,25.000,63.017,22.005,73.704,25.000,-0.000,30.58
1522144826.51,25.001,63.012,21.994,73.681,25.000,0.001,30.76
1522144828.55,25.001,63.010,22.005,73.666,25.000,0.001,30.86
1522144830.59,24.997,63.002,22.005,73.659,25.000,-0.003,30.87
1522144832.63,24.994,62.995,22.005,73.643,25.000,-0.006,30.57
1522144834.67,24.994,62.991,22.005,73.613,25.000,-0.006,30.24
1522144836.71,24.995,62.993,21.973,73.597,25.000,-0.005,30.19
1522144838.75,24.996,62.995,21.973,73.597,25.000,-0.004,30.24
1522144840.79,24.993,62.995,21.984,73.597,25.000,-0.007,30.31
1522144842.83,24.990,62.996,21.994,73.605,25.000,-0.010,29.97
1522144844.87,24.994,63.003,21.973,73.552,25.000,-0.006,29.70
1522144846.91,24.991,63.006,21.951,73.575,25.000,-0.009,29.94
1522144848.95,24.990,63.014,21.962,73.575,25.000,-0.010,29.68
1522144850.99,24.996,63.023,21.941,73.597,25.000,-0.004,29.51
1522144853.03,25.000,63.030,21.941,73.597,25.000,-0.000,29.95
1522144855.07,25.003,63.045,21.973,73.597,25.000,0.003,30.23
1522144857.11,24.996,63.061,21.941,73.620,25.000,-0.004,30.53
1522144859.15,24.999,63.084,21.930,73.620,25.000,-0.001,29.94
1522144861.18,24.996,63.102,21.941,73.628,25.000,-0.004,30.12
1522144863.22,25.006,63.115,21.930,73.620,25.000,0.006,29.90
1522144865.26,25.011,63.116,21.919,73.613,25.000,0.011,30.70
1522144867.30,25.007,63.128,21.909,73.597,25.000,0.007,31.15
1522144869.34,25.009,63.128,21.909,73.590,25.000,0.009,30.93
1522144871.38,25.009,63.121,21.909,73.597,25.000,0.009,31.19
1522144873.42,25.007,63.122,21.855,73.605,25.000,0.007,31.27
1522144875.46,25.012,63.113,21.866,73.590,25.000,0.012,31.13
1522144877.50,25.013,63.110,21.876,73.590,25.000,0.013,31.60
1522144879.54,25.014,63.110,21.866,73.613,25.000,0.014,31.80
1522144881.58,25.022,63.120,21.844,73.605,25.000,0.022,32.00
1522144883.62,25.022,63.125,21.844,73.590,25.000,0.022,32.84
1522144885.66,25.020,63.124,21.812,73.582,25.000,0.020,33.02
1522144887.70,25.026,63.130,21.801,73.552,25.000,0.026,32.99
1522144889.74,25.020,63.126,21.769,73.521,25.000,0.020,33.67
1522144891.78,25.025,63.113,21.758,73.468,25.000,0.025,33.36
1522144893.82,25.019,63.083,21.748,73.437,25.000,0.019,33.93
1522144895.86,25.020,63.071,21.716,73.369,25.000,0.020,33.62
1522144897.90,25.020,63.040,21.683,73.346,25.000,0.020,33.87
1522144899.94,25.013,63.029,21.673,73.330,25.000,0.013,34.03
1522144901.98,25.015,63.007,21.630,73.338,25.000,0.015,33.57
1522144904.01,25.018,62.996,21.630,73.353,25.000,0.018,33.88
1522144906.05,25.017,62.999,21.619,73.353,25.000,0.017,34.21
1522144908.09,25.017,62.996,21.630,73.399,25.000,0.017,34.25
1522144910.13,25.013,62.979,21.608,73.407,25.000,0.013,34.38
1522144912.17,25.015,62.981,21.598,73.445,25.000,0.015,34.21
1522144914.21,25.014,62.973,21.598,73.491,25.000,0.014,34.52
1522144916.25,25.009,62.967,21.576,73.491,25.000,0.009,34.54
1522144918.29,25.009,62.957,21.555,73.498,25.000,0.009,34.24
1522144920.33,25.015,62.953,21.522,73.506,25.000,0.015,34.31
1522144922.37,25.011,62.944,21.501,73.521,25.000,0.011,34.90
1522144924.41,25.003,62.919,21.480,73.521,25.000,0.003,34.61
1522144926.45,25.008,62.902,21.469,73.514,25.000,0.008,34.08
1522144928.49,25.011,62.890,21.437,73.491,25.000,0.011,34.52
1522144930.53,25.008,62.884,21.415,73.514,25.000,0.008,34.79
1522144932.57,25.007,62.876,21.383,73.521,25.000,0.007,34.67
1522144934.61,25.011,62.870,21.362,73.536,25.000,0.011,34.63
1522144936.65,25.008,62.877,21.372,73.575,25.000,0.008,34.99
1522144938.69,25.011,62.875,21.329,73.590,25.000,0.011,34.87
1522144940.73,25.014,62.871,21.297,73.628,25.000,0.014,35.14
1522144942.77,25.008,62.865,21.319,73.636,25.000,0.008,35.54
1522144944.81,25.007,62.864,21.308,73.666,25.000,0.007,35.13
1522144946.85,25.001,62.857,21.265,73.727,25.000,0.001,35.10
1522144948.89,25.001,62.846,21.265,73.750,25.000,0.001,34.64
1522144950.93,25.001,62.839,21.233,73.773,25.000,0.001,34.64
1522144952.97,24.997,62.832,21.254,73.811,25.000,-0.003,34.65
1522144955.01,24.999,62.819,21.233,73.857,25.000,-0.001,34.35
1522144957.05,24.999,62.809,21.233,73.895,25.000,-0.001,34.43
1522144959.08,24.997,62.798,21.201,73.903,25.000,-0.003,34.42
1522144961.12,24.999,62.792,21.179,73.918,25.000,-0.001,34.31
1522144963.16,24.997,62.785,21.190,73.941,25.000,-0.003,34.39
1522144965.20,24.991,62.780,21.158,73.964,25.000,-0.009,34.28
1522144967.24,25.003,62.790,21.158,74.002,25.000,0.003,33.74
1522144969.28,24.999,62.783,21.158,74.017,25.000,-0.001,34.70
1522144971.32,25.000,62.782,21.158,74.048,25.000,-0.000,34.32
1522144973.36,25.001,62.782,21.126,74.055,25.000,0.001,34.41
1522144975.40,25.002,62.766,21.126,74.070,25.000,0.002,34.51
1522144977.44,24.996,62.745,21.093,74.086,25.000,-0.004,34.62
1522144979.48,24.995,62.739,21.104,74.070,25.000,-0.005,34.13
1522144981.52,24.994,62.732,21.093,74.109,25.000,-0.006,33.99
1522144983.56,24.997,62.715,21.083,74.124,25.000,-0.003,33.85
1522144985.60,25.001,62.724,21.072,74.132,25.000,0.001,34.11
1522144987.64,24.997,62.723,21.061,74.162,25.000,-0.003,34.40
1522144989.68,24.995,62.715,21.051,74.193,25.000,-0.005,34.10
1522144991.72,25.000,62.704,21.061,74.200,25.000,-0.000,33.87
1522144993.76,24.988,62.682,21.051,74.223,25.000,-0.012,34.24
1522144995.80,24.993,62.644,21.008,74.231,25.000,-0.007,33.21
1522144997.84,24.984,62.613,21.008,74.223,25.000,-0.016,33.53
1522144999.88,24.990,62.589,20.986,74.215,25.000,-0.010,32.75
1522145001.92,24.983,62.575,20.986,74.200,25.000,-0.017,33.14
1522145003.96,24.982,62.570,20.976,74.208,25.000,-0.018,32.44
1522145006.00,24.982,62.566,20.954,74.200,25.000,-0.018,32.20
1522145008.04,24.982,62.576,20.933,74.200,25.000,-0.018,32.06
1522145010.08,24.980,62.559,20.922,74.200,25.000,-0.020,31.91
1522145012.11,24.982,62.550,20.922,74.215,25.000,-0.018,31.56
1522145014.15,24.983,62.539,20.922,74.231,25.000,-0.017,31.61
1522145016.19,24.978,62.531,20.922,74.261,25.000,-0.022,31.57
1522145018.23,24.975,62.518,20.879,74.261,25.000,-0.025,31.02
1522145020.27,24.971,62.516,20.879,74.284,25.000,-0.029,30.54
1522145022.31,24.964,62.502,20.890,74.299,25.000,-0.036,30.03
1522145024.35,24.963,62.493,20.868,74.299,25.000,-0.037,29.18
1522145026.40,24.949,62.464,20.836,74.292,25.000,-0.051,28.79
1522145028.44,24.950,62.439,20.836,74.261,25.000,-0.050,27.25
1522145030.47,24.949,62.414,20.836,74.269,25.000,-0.051,26.95
1522145032.51,24.952,62.390,20.825,74.269,25.000,-0.048,26.44
1522145034.55,24.944,62.375,20.825,74.254,25.000,-0.056,26.34
1522145036.59,24.944,62.359,20.793,74.246,25.000,-0.056,25.23
1522145038.63,24.951,62.362,20.793,74.246,25.000,-0.049,24.78
1522145040.67,24.946,62.368,20.761,74.246,25.000,-0.054,24.95
1522145042.71,24.952,62.369,20.815,74.269,25.000,-0.048,24.15
1522145044.75,24.946,62.379,20.750,74.269,25.000,-0.054,24.23
1522145046.79,24.947,62.390,20.761,74.254,25.000,-0.053,23.34
1522145048.83,24.941,62.391,20.761,74.254,25.000,-0.059,23.01
1522145050.87,24.946,62.396,20.750,74.261,25.000,-0.054,22.07
1522145052.91,24.944,62.412,20.697,74.254,25.000,-0.056,22.02
1522145054.95,24.950,62.430,20.697,74.284,25.000,-0.050,21.38
1522145056.99,24.956,62.437,20.697,74.269,25.000,-0.044,21.44
1522145059.03,24.951,62.445,20.664,74.276,25.000,-0.049,21.56
1522145061.07,24.959,62.441,20.664,74.284,25.000,-0.041,20.79
1522145063.11,24.949,62.437,20.675,74.330,25.000,-0.051,21.12
1522145065.15,24.958,62.438,20.654,74.360,25.000,-0.042,19.87
1522145067.19,24.951,62.440,20.643,74.376,25.000,-0.049,20.28
1522145069.23,24.956,62.449,20.654,74.437,25.000,-0.044,19.33
1522145071.27,24.952,62.447,20.654,74.490,25.000,-0.048,19.35
1522145073.31,24.955,62.444,20.632,74.559,25.000,-0.045,18.68
1522145075.35,24.947,62.435,20.611,74.612,25.000,-0.053,18.51
1522145077.39,24.945,62.426,20.643,74.704,25.000,-0.055,17.52
1522145079.43,24.951,62.398,20.632,74.788,25.000,-0.049,16.90
1522145081.47,24.949,62.359,20.622,74.864,25.000,-0.051,16.97
1522145083.51,24.955,62.331,20.632,74.956,25.000,-0.045,16.37
1522145085.54,24.945,62.301,20.643,75.009,25.000,-0.055,16.48
1522145087.58,24.950,62.265,20.643,75.093,25.000,-0.050,15.29
1522145089.62,24.944,62.253,20.654,75.169,25.000,-0.056,15.26
1522145091.66,24.943,62.248,20.654,75.223,25.000,-0.057,14.35
1522145093.70,24.945,62.258,20.675,75.299,25.000,-0.055,13.79
1522145095.74,24.952,62.279,20.664,75.352,25.000,-0.048,13.54
1522145097.78,24.953,62.293,20.664,75.398,25.000,-0.047,13.72
1522145099.82,24.951,62.308,20.664,75.451,25.000,-0.049,13.44
1522145101.86,24.955,62.319,20.675,75.543,25.000,-0.045,12.86
1522145103.90,24.952,62.321,20.664,75.566,25.000,-0.048,12.78
1522145105.94,24.958,62.331,20.664,75.604,25.000,-0.042,12.21
1522145107.98,24.962,62.348,20.686,75.665,25.000,-0.038,12.34
1522145110.02,24.965,62.365,20.675,75.688,25.000,-0.035,12.31
1522145112.06,24.962,62.371,20.697,75.726,25.000,-0.038,12.31
1522145114.10,24.965,62.395,20.686,75.734,25.000,-0.035,11.73
1522145116.14,24.964,62.403,20.675,75.779,25.000,-0.036,11.73
1522145118.18,24.968,62.421,20.718,75.802,25.000,-0.032,11.35
1522145120.22,24.966,62.428,20.686,75.841,25.000,-0.034,11.37
1522145122.26,24.975,62.443,20.729,75.886,25.000,-0.025,11.01
1522145124.30,24.971,62.456,20.718,75.909,25.000,-0.029,11.46
1522145126.34,24.975,62.470,20.729,75.940,25.000,-0.025,10.95
1522145128.38,24.972,62.480,20.750,75.955,25.000,-0.028,11.03
1522145130.42,24.977,62.486,20.718,75.978,25.000,-0.023,10.62
1522145132.46,24.970,62.489,20.761,75.985,25.000,-0.030,10.81
1522145134.49,24.980,62.493,20.740,76.008,25.000,-0.020,10.01
1522145136.53,24.981,62.498,20.761,76.024,25.000,-0.019,10.60
1522145138.57,24.978,62.507,20.740,76.031,25.000,-0.022,10.54
1522145140.61,24.974,62.507,20.772,76.054,25.000,-0.026,10.18
1522145142.65,24.978,62.522,20.761,76.085,25.000,-0.022,9.59
1522145144.69,24.978,62.515,20.793,76.077,25.000,-0.022,9.79
1522145146.73,24.987,62.517,20.782,76.092,25.000,-0.013,9.62
1522145148.77,24.983,62.533,20.793,76.115,25.000,-0.017,10.17
1522145150.81,24.980,62.533,20.782,76.138,25.000,-0.020,9.75
1522145152.85,24.986,62.535,20.782,76.138,25.000,-0.014,9.31
1522145154.89,24.983,62.554,20.793,76.169,25.000,-0.017,9.66
1522145156.93,24.981,62.546,20.772,76.199,25.000,-0.019,9.34
1522145158.97,24.982,62.545,20.782,76.222,25.000,-0.018,9.00
1522145161.01,24.987,62.551,20.793,76.260,25.000,-0.013,8.94
1522145163.05,24.983,62.559,20.793,76.283,25.000,-0.017,9.21
1522145165.09,24.999,62.571,20.815,76.314,25.000,-0.001,8.80
1522145167.13,25.000,62.575,20.815,76.321,25.000,-0.000,10.00
1522145169.17,25.001,62.578,20.815,76.314,25.000,0.001,10.09
1522145171.21,24.991,62.570,20.836,76.314,25.000,-0.009,10.19
1522145173.25,24.999,62.564,20.825,76.336,25.000,-0.001,9.38
1522145175.29,24.996,62.551,20.825,76.352,25.000,-0.004,9.93
1522145177.33,24.989,62.538,20.847,76.375,25.000,-0.011,9.71
1522145179.36,24.995,62.525,20.836,76.390,25.000,-0.005,9.06
1522145181.40,24.997,62.515,20.858,76.397,25.000,-0.003,9.49
1522145183.45,24.989,62.499,20.847,76.428,25.000,-0.011,9.66
1522145185.48,24.996,62.486,20.847,76.451,25.000,-0.004,8.92
1522145187.53,24.997,62.475,20.847,76.474,25.000,-0.003,9.45
1522145189.56,24.997,62.471,20.847,76.512,25.000,-0.003,9.52
1522145191.61,24.996,62.470,20.847,76.550,25.000,-0.004,9.50
1522145193.65,24.996,62.470,20.847,76.550,25.000,-0.004,9.37
1522145195.69,24.999,62.469,20.858,76.558,25.000,-0.001,9.34
1522145197.72,24.999,62.470,20.868,76.596,25.000,-0.001,9.52
1522145199.76,25.005,62.461,20.879,76.603,25.000,0.005,9.51
1522145201.80,24.997,62.470,20.911,76.596,25.000,-0.003,10.01
1522145203.84,24.997,62.470,20.922,76.619,25.000,-0.003,9.43
1522145205.88,25.002,62.471,20.890,76.619,25.000,0.002,9.41
1522145207.92,25.006,62.476,20.911,76.619,25.000,0.006,9.80
1522145209.96,24.996,62.477,20.922,76.611,25.000,-0.004,10.13
1522145212.00,25.002,62.476,20.922,76.634,25.000,0.002,9.35
1522145214.04,24.999,62.478,20.922,76.634,25.000,-0.001,9.84
1522145216.08,25.001,62.467,20.922,76.634,25.000,0.001,9.54
1522145218.12,25.005,62.464,20.943,76.649,25.000,0.005,9.74
1522145220.16,25.006,62.457,20.943,76.634,25.000,0.006,10.06
1522145222.20,25.008,62.453,20.954,76.634,25.000,0.008,10.20
1522145224.24,25.013,62.457,20.933,76.642,25.000,0.013,10.45
1522145226.28,25.014,62.465,20.954,76.649,25.000,0.014,10.93
1522145228.32,25.019,62.464,20.976,76.664,25.000,0.019,11.13
1522145230.36,25.021,62.474,20.954,76.664,25.000,0.021,11.66
1522145232.40,25.018,62.485,20.954,76.680,25.000,0.018,12.01
1522145234.44,25.020,62.488,20.986,76.680,25.000,0.020,11.88
1522145236.48,25.022,62.502,20.954,76.703,25.000,0.022,12.22
1522145238.52,25.027,62.510,20.954,76.718,25.000,0.027,12.59
1522145240.56,25.021,62.515,20.976,76.748,25.000,0.021,13.18
1522145242.60,25.020,62.514,20.986,76.733,25.000,0.020,12.88
1522145244.64,25.022,62.512,20.976,76.726,25.000,0.022,12.95
1522145246.68,25.016,62.529,20.976,76.748,25.000,0.016,13.32
1522145248.72,25.022,62.530,20.976,76.756,25.000,0.022,12.98
1522145250.76,25.021,62.530,20.997,76.809,25.000,0.021,13.63
1522145252.79,25.027,62.537,20.976,76.794,25.000,0.027,13.71
1522145254.83,25.031,62.553,20.986,76.809,25.000,0.031,14.39
1522145256.87,25.026,62.554,20.986,76.848,25.000,0.026,14.92
1522145258.91,25.026,62.555,20.997,76.863,25.000,0.026,14.75
1522145260.95,25.025,62.546,20.976,76.886,25.000,0.025,14.96
1522145262.99,25.027,62.537,20.997,76.878,25.000,0.027,15.07
1522145265.03,25.022,62.526,20.986,76.893,25.000,0.022,15.47
1522145267.07,25.024,62.523,20.986,76.901,25.000,0.024,15.28
1522145269.11,25.031,62.525,20.986,76.916,25.000,0.031,15.56
1522145271.15,25.030,62.516,20.965,76.924,25.000,0.030,16.37
1522145273.19,25.028,62.519,20.997,76.947,25.000,0.028,16.51
1522145275.23,25.024,62.507,20.976,76.977,25.000,0.024,16.64
1522145277.27,25.027,62.498,21.008,77.000,25.000,0.027,16.46
1522145279.31,25.026,62.481,20.986,76.993,25.000,0.026,16.96
1522145281.35,25.031,62.470,20.986,77.023,25.000,0.031,17.07
1522145283.39,25.025,62.461,21.008,77.046,25.000,0.025,17.69
1522145285.43,25.024,62.465,20.997,77.069,25.000,0.024,17.42
1522145287.47,25.027,62.476,20.997,77.069,25.000,0.027,17.52
1522145289.51,25.030,62.480,21.008,77.107,25.000,0.030,18.02
1522145291.55,25.026,62.487,20.997,77.122,25.000,0.026,18.44
1522145293.59,25.030,62.496,20.997,77.107,25.000,0.030,18.37
1522145295.63,25.036,62.507,21.008,77.145,25.000,0.036,18.89
1522145297.67,25.031,62.494,21.018,77.145,25.000,0.031,19.64
1522145299.70,25.032,62.496,20.997,77.138,25.000,0.032,19.51
1522145301.75,25.034,62.505,21.008,77.138,25.000,0.034,19.86
1522145303.78,25.030,62.504,21.018,77.153,25.000,0.030,20.32
1522145305.82,25.026,62.498,20.997,77.168,25.000,0.026,20.19
1522145307.86,25.034,62.506,21.018,77.145,25.000,0.034,20.11
1522145309.90,25.026,62.508,21.029,77.145,25.000,0.026,21.04
1522145311.94,25.027,62.506,21.018,77.138,25.000,0.027,20.60
1522145313.98,25.034,62.503,21.018,77.191,25.000,0.034,20.91
1522145316.02,25.036,62.503,21.051,77.206,25.000,0.036,21.74
1522145318.06,25.031,62.500,21.040,77.191,25.000,0.031,22.12
1522145320.10,25.033,62.516,21.029,77.206,25.000,0.033,21.99
1522145322.14,25.032,62.517,21.008,77.206,25.000,0.032,22.45
1522145324.18,25.026,62.527,21.029,77.214,25.000,0.026,22.61
1522145326.22,25.033,62.525,21.029,77.244,25.000,0.033,22.35
1522145328.26,25.034,62.536,21.061,77.252,25.000,0.034,23.18
1522145330.30,25.040,62.543,21.018,77.282,25.000,0.040,23.54
1522145332.34,25.039,62.547,21.040,77.282,25.000,0.039,24.33
1522145334.38,25.034,62.542,21.051,77.298,25.000,0.034,24.55
1522145336.42,25.037,62.531,21.061,77.305,25.000,0.037,24.46
1522145338.46,25.044,62.537,21.051,77.321,25.000,0.044,24.94
1522145340.50,25.043,62.527,21.061,77.305,25.000,0.043,25.85
1522145342.54,25.038,62.518,21.093,77.305,25.000,0.038,26.10
1522145344.58,25.042,62.517,21.051,77.282,25.000,0.042,26.03
1522145346.62,25.044,62.508,21.083,77.305,25.000,0.044,26.64
1522145348.66,25.040,62.510,21.072,77.313,25.000,0.040,27.18
1522145350.69,25.039,62.523,21.104,77.321,25.000,0.039,27.22
1522145352.73,25.050,62.516,21.104,77.328,25.000,0.050,27.44
1522145354.77,25.044,62.528,21.093,77.313,25.000,0.044,28.68
1522145356.81,25.040,62.521,21.104,77.305,25.000,0.040,28.56
1522145358.85,25.042,62.521,21.115,77.290,25.000,0.042,28.61
1522145360.89,25.039,62.523,21.093,77.298,25.000,0.039,29.03
1522145362.93,25.044,62.514,21.093,77.298,25.000,0.044,29.16
1522145364.97,25.038,62.514,21.126,77.267,25.000,0.038,29.88
1522145367.01,25.042,62.510,21.093,77.252,25.000,0.042,29.72
1522145369.05,25.030,62.497,21.093,77.252,25.000,0.030,30.33
1522145371.09,25.030,62.483,21.104,77.267,25.000,0.030,29.63
1522145373.13,25.034,62.483,21.072,77.260,25.000,0.034,29.87
1522145375.17,25.033,62.484,21.104,77.275,25.000,0.033,30.52
1522145377.21,25.028,62.476,21.104,77.252,25.000,0.028,30.69
1522145379.25,25.030,62.481,21.104,77.244,25.000,0.030,30.54
1522145381.29,25.032,62.490,21.104,77.229,25.000,0.032,30.87
1522145383.33,25.024,62.487,21.126,77.206,25.000,0.024,31.32
1522145385.37,25.021,62.482,21.115,77.214,25.000,0.021,30.85
1522145387.41,25.022,62.493,21.115,77.214,25.000,0.022,30.84
1522145389.45,25.021,62.487,21.104,77.199,25.000,0.021,31.11
1522145391.49,25.014,62.487,21.126,77.191,25.000,0.014,31.19
1522145393.53,25.009,62.471,21.115,77.183,25.000,0.009,30.74
1522145395.57,25.005,62.481,21.126,77.176,25.000,0.005,30.44
1522145397.61,25.001,62.481,21.126,77.191,25.000,0.001,30.10
1522145399.65,25.007,62.493,21.126,77.206,25.000,0.007,29.83
1522145401.69,25.003,62.492,21.093,77.191,25.000,0.003,30.35
1522145403.73,24.999,62.499,21.126,77.183,25.000,-0.001,30.10
1522145405.77,24.999,62.509,21.093,77.168,25.000,-0.001,29.71
1522145407.81,24.991,62.517,21.115,77.153,25.000,-0.009,29.70
1522145409.85,24.988,62.521,21.136,77.138,25.000,-0.012,29.07
1522145411.89,24.993,62.531,21.147,77.130,25.000,-0.007,28.70
1522145413.93,24.993,62.537,21.158,77.138,25.000,-0.007,29.01
1522145415.97,24.988,62.547,21.147,77.145,25.000,-0.012,28.95
1522145418.01,24.981,62.549,21.158,77.122,25.000,-0.019,28.48
1522145420.04,24.980,62.551,21.158,77.130,25.000,-0.020,27.77
1522145422.08,24.983,62.559,21.158,77.107,25.000,-0.017,27.51
1522145424.13,24.988,62.567,21.158,77.107,25.000,-0.012,27.66
1522145426.17,24.993,62.576,21.179,77.107,25.000,-0.007,27.93
1522145428.20,24.982,62.586,21.179,77.069,25.000,-0.018,28.25
1522145430.24,24.984,62.592,21.179,77.069,25.000,-0.016,27.26
1522145432.28,24.986,62.605,21.190,77.054,25.000,-0.014,27.32
1522145434.32,24.986,62.609,21.190,77.046,25.000,-0.014,27.30
1522145436.36,24.990,62.605,21.190,77.023,25.000,-0.010,27.19
1522145438.40,24.983,62.606,21.201,76.985,25.000,-0.017,27.48
1522145440.44,24.987,62.613,21.190,76.977,25.000,-0.013,26.79
1522145442.48,24.981,62.620,21.190,76.939,25.000,-0.019,26.96
1522145444.52,24.991,62.620,21.190,76.909,25.000,-0.009,26.34
1522145446.56,24.983,62.621,21.201,76.893,25.000,-0.017,27.11
1522145448.60,24.986,62.630,21.201,76.870,25.000,-0.014,26.32
1522145450.64,24.986,62.637,21.222,76.840,25.000,-0.014,26.39
1522145452.68,24.986,62.649,21.233,76.840,25.000,-0.014,26.28
1522145454.72,24.989,62.648,21.244,76.817,25.000,-0.011,26.16
1522145456.76,24.986,62.651,21.233,76.794,25.000,-0.014,26.36
1522145458.80,24.984,62.648,21.233,76.764,25.000,-0.016,25.96
1522145460.84,24.987,62.655,21.244,76.764,25.000,-0.013,25.74
1522145462.88,24.981,62.650,21.233,76.741,25.000,-0.019,25.82
1522145464.92,24.982,62.654,21.233,76.718,25.000,-0.018,25.20
1522145466.96,24.986,62.650,21.254,76.695,25.000,-0.014,25.15
1522145469.00,24.987,62.651,21.244,76.657,25.000,-0.013,25.31
1522145471.04,24.981,62.655,21.265,76.649,25.000,-0.019,25.30
1522145473.08,24.983,62.649,21.265,76.649,25.000,-0.017,24.68
1522145475.12,24.981,62.646,21.254,76.603,25.000,-0.019,24.73
1522145477.16,24.980,62.650,21.265,76.573,25.000,-0.020,24.39
1522145479.19,24.980,62.655,21.276,76.573,25.000,-0.020,24.13
1522145481.23,24.976,62.651,21.265,76.550,25.000,-0.024,23.97
1522145483.27,24.976,62.656,21.297,76.535,25.000,-0.024,23.50
1522145485.31,24.977,62.654,21.287,76.504,25.000,-0.023,23.30
1522145487.35,24.969,62.658,21.297,76.497,25.000,-0.031,23.22
1522145489.39,24.970,62.658,21.308,76.481,25.000,-0.030,22.31
1522145491.43,24.969,62.660,21.297,76.458,25.000,-0.031,22.17
1522145493.47,24.971,62.665,21.287,76.436,25.000,-0.029,21.82
1522145495.51,24.977,62.670,21.319,76.436,25.000,-0.023,21.78
1522145497.55,24.969,62.670,21.297,76.413,25.000,-0.031,22.06
1522145499.59,24.972,62.670,21.319,76.405,25.000,-0.028,21.16
1522145501.63,24.975,62.678,21.319,76.397,25.000,-0.025,21.22
1522145503.67,24.970,62.681,21.329,76.390,25.000,-0.030,21.21
1522145505.71,24.965,62.682,21.329,76.352,25.000,-0.035,20.59
1522145507.75,24.969,62.683,21.340,76.314,25.000,-0.031,19.94
1522145509.79,24.975,62.688,21.351,76.283,25.000,-0.025,19.97
1522145511.83,24.972,62.685,21.362,76.275,25.000,-0.028,20.24
1522145513.87,24.966,62.695,21.362,76.237,25.000,-0.034,19.83
1522145515.91,24.968,62.693,21.372,76.207,25.000,-0.032,19.09
1522145517.95,24.968,62.707,21.372,76.176,25.000,-0.032,18.93
1522145519.99,24.970,62.709,21.372,76.146,25.000,-0.030,18.67
1522145522.03,24.968,62.720,21.383,76.161,25.000,-0.032,18.62
1522145524.07,24.970,62.715,21.405,76.161,25.000,-0.030,18.17
1522145526.10,24.972,62.716,21.394,76.123,25.000,-0.028,18.12
1522145528.14,24.972,62.728,21.394,76.115,25.000,-0.028,18.08
1522145530.18,24.974,62.728,21.415,76.115,25.000,-0.026,17.86
1522145532.22,24.974,62.733,21.415,76.077,25.000,-0.026,17.74
1522145534.26,24.978,62.737,21.415,76.039,25.000,-0.022,17.53
1522145536.30,24.975,62.732,21.437,76.024,25.000,-0.025,17.73
1522145538.34,24.974,62.744,21.426,76.001,25.000,-0.026,17.25
1522145540.38,24.976,62.749,21.458,75.993,25.000,-0.024,16.95
1522145542.42,24.984,62.757,21.426,75.955,25.000,-0.016,16.94
1522145544.46,24.980,62.759,21.447,75.940,25.000,-0.020,17.47
1522145546.50,24.983,62.759,21.458,75.940,25.000,-0.017,16.93
1522145548.54,24.980,62.764,21.437,75.871,25.000,-0.020,17.08
1522145550.58,24.978,62.774,21.458,75.848,25.000,-0.022,16.64
1522145552.62,24.987,62.776,21.458,75.825,25.000,-0.013,16.37
1522145554.66,24.987,62.777,21.437,75.779,25.000,-0.013,16.92
1522145556.70,24.991,62.782,21.447,75.779,25.000,-0.009,16.81
1522145558.74,24.984,62.783,21.458,75.749,25.000,-0.016,17.12
1522145560.78,24.987,62.781,21.469,75.726,25.000,-0.013,16.43
1522145562.82,24.988,62.777,21.458,75.711,25.000,-0.012,16.51
1522145564.86,24.994,62.782,21.447,75.665,25.000,-0.006,16.51
1522145566.90,24.997,62.784,21.480,75.680,25.000,-0.003,16.93
1522145568.94,24.993,62.782,21.458,75.665,25.000,-0.007,17.18
1522145570.98,24.997,62.781,21.480,75.657,25.000,-0.003,16.75
1522145573.02,24.993,62.784,21.469,75.642,25.000,-0.007,17.11
1522145575.06,24.991,62.782,21.458,75.619,25.000,-0.009,16.67
1522145577.09,25.002,62.784,21.501,75.604,25.000,0.002,16.51
1522145579.13,24.996,62.781,21.490,75.604,25.000,-0.004,17.37
1522145581.17,25.003,62.785,21.480,75.573,25.000,0.003,16.87
1522145583.21,24.993,62.781,21.480,75.558,25.000,-0.007,17.46
1522145585.25,24.996,62.782,21.480,75.535,25.000,-0.004,16.56
1522145587.29,25.005,62.789,21.522,75.566,25.000,0.005,16.81
1522145589.33,25.008,62.788,21.501,75.581,25.000,0.008,17.50
1522145591.38,25.008,62.787,21.512,75.604,25.000,0.008,17.85
1522145593.41,25.011,62.788,21.512,75.581,25.000,0.011,17.91
1522145595.45,25.015,62.789,21.533,75.581,25.000,0.015,18.18
1522145597.49,25.018,62.784,21.544,75.566,25.000,0.018,18.68
1522145599.53,25.016,62.783,21.544,75.558,25.000,0.016,19.01
1522145601.57,25.014,62.787,21.555,75.558,25.000,0.014,19.05
1522145603.61,25.018,62.781,21.576,75.581,25.000,0.018,18.97
1522145605.65,25.016,62.780,21.576,75.573,25.000,0.016,19.40
1522145607.69,25.016,62.776,21.565,75.551,25.000,0.016,19.43
1522145609.73,25.014,62.771,21.565,75.512,25.000,0.014,19.57
1522145611.77,25.024,62.782,21.565,75.482,25.000,0.024,19.49
1522145613.81,25.018,62.774,21.565,75.459,25.000,0.018,20.43
1522145615.85,25.030,62.776,21.587,75.398,25.000,0.030,20.10
1522145617.89,25.026,62.780,21.576,75.360,25.000,0.026,21.27
1522145619.93,25.024,62.771,21.598,75.360,25.000,0.024,21.20
1522145621.97,25.032,62.771,21.598,75.337,25.000,0.032,21.20
1522145624.01,25.036,62.773,21.598,75.329,25.000,0.036,22.11
1522145626.05,25.032,62.773,21.587,75.291,25.000,0.032,22.68
1522145628.09,25.028,62.767,21.598,75.284,25.000,0.028,22.66
1522145630.13,25.034,62.759,21.598,75.291,25.000,0.034,22.60
1522145632.17,25.037,62.760,21.608,75.261,25.000,0.037,23.34
1522145634.21,25.028,62.746,21.619,75.223,25.000,0.028,23.83
1522145636.25,25.033,62.745,21.576,75.200,25.000,0.033,23.40
1522145638.29,25.037,62.748,21.608,75.184,25.000,0.037,24.04
1522145640.33,25.036,62.734,21.608,75.139,25.000,0.036,24.61
1522145642.37,25.038,62.746,21.619,75.123,25.000,0.038,24.80
1522145644.40,25.044,62.754,21.619,75.139,25.000,0.044,25.29
1522145646.44,25.045,62.749,21.608,75.123,25.000,0.045,26.11
1522145648.48,25.039,62.745,21.630,75.123,25.000,0.039,26.57
1522145650.52,25.046,62.739,21.630,75.100,25.000,0.046,26.41
1522145652.56,25.044,62.728,21.608,75.085,25.000,0.044,27.34
1522145654.60,25.042,62.726,21.608,75.085,25.000,0.042,27.51
1522145656.64,25.049,62.721,21.630,75.093,25.000,0.049,27.65
1522145658.68,25.046,62.731,21.630,75.070,25.000,0.046,28.60
1522145660.72,25.045,62.733,21.630,75.055,25.000,0.045,28.79
1522145662.76,25.044,62.718,21.630,75.039,25.000,0.044,29.05
1522145664.80,25.045,62.723,21.640,75.039,25.000,0.045,29.31
1522145666.84,25.047,62.713,21.630,75.017,25.000,0.047,29.77
1522145668.88,25.051,62.721,21.630,75.009,25.000,0.051,30.33
1522145670.92,25.045,62.726,21.630,74.986,25.000,0.045,31.02
1522145672.96,25.046,62.721,21.651,74.978,25.000,0.046,30.92
1522145675.00,25.053,62.719,21.640,74.963,25.000,0.053,31.38
1522145677.04,25.042,62.706,21.651,74.963,25.000,0.042,32.37
1522145679.08,25.050,62.690,21.630,74.917,25.000,0.050,31.76
1522145681.12,25.043,62.692,21.651,74.933,25.000,0.043,32.82
1522145683.16,25.049,62.685,21.662,74.902,25.000,0.049,32.60
1522145685.20,25.043,62.680,21.673,74.887,25.000,0.043,33.46
1522145687.24,25.037,62.659,21.640,74.872,25.000,0.037,33.33
1522145689.28,25.037,62.646,21.651,74.849,25.000,0.037,33.16
1522145691.31,25.032,62.626,21.662,74.856,25.000,0.032,33.45
1522145693.36,25.037,62.621,21.651,74.833,25.000,0.037,33.33
1522145695.39,25.028,62.624,21.662,74.826,25.000,0.028,34.00
1522145697.43,25.024,62.615,21.651,74.833,25.000,0.024,33.57
1522145699.47,25.027,62.624,21.651,74.803,25.000,0.027,33.39
1522145701.51,25.027,62.621,21.640,74.795,25.000,0.027,33.89
1522145703.55,25.020,62.618,21.662,74.826,25.000,0.020,34.11
1522145705.59,25.016,62.615,21.630,74.780,25.000,0.016,33.71
1522145707.63,25.024,62.629,21.673,74.780,25.000,0.024,33.56
1522145709.67,25.011,62.626,21.662,74.780,25.000,0.011,34.31
1522145711.71,25.013,62.615,21.651,74.772,25.000,0.013,33.36
1522145713.75,25.008,62.626,21.673,74.780,25.000,0.008,33.65
1522145715.79,25.014,62.633,21.651,74.795,25.000,0.014,33.34
1522145717.83,25.014,62.637,21.662,74.780,25.000,0.014,33.92
1522145719.87,25.009,62.640,21.662,74.803,25.000,0.009,34.04
1522145721.91,25.003,62.635,21.651,74.788,25.000,0.003,33.74
1522145723.95,25.007,62.647,21.683,74.780,25.000,0.007,33.30
1522145725.99,25.005,62.641,21.683,74.750,25.000,0.005,33.63
1522145728.03,25.002,62.634,21.694,74.734,25.000,0.002,33.48
1522145730.07,24.996,62.643,21.683,74.727,25.000,-0.004,33.31
1522145732.11,25.003,62.652,21.673,74.696,25.000,0.003,32.82
1522145734.15,24.999,62.655,21.683,74.704,25.000,-0.001,33.40
1522145736.19,25.000,62.663,21.694,74.704,25.000,-0.000,33.02
1522145738.23,24.995,62.669,21.683,74.727,25.000,-0.005,33.11
1522145740.27,24.997,62.670,21.694,74.719,25.000,-0.003,32.70
1522145742.31,24.997,62.670,21.683,74.704,25.000,-0.003,32.87
1522145744.35,24.990,62.671,21.683,74.681,25.000,-0.010,32.84
1522145746.39,24.989,62.672,21.705,74.666,25.000,-0.011,32.21
1522145748.43,24.994,62.676,21.683,74.627,25.000,-0.006,32.03
1522145750.46,24.989,62.687,21.683,74.643,25.000,-0.011,32.35
1522145752.50,24.994,62.684,21.694,74.650,25.000,-0.006,31.89
1522145754.54,24.991,62.698,21.716,74.627,25.000,-0.009,32.21
1522145756.58,24.982,62.697,21.726,74.635,25.000,-0.018,31.96
1522145758.62,24.988,62.704,21.705,74.612,25.000,-0.012,31.07
1522145760.66,24.981,62.700,21.705,74.612,25.000,-0.019,31.44
1522145762.70,24.978,62.694,21.694,74.605,25.000,-0.022,30.72
1522145764.74,24.977,62.694,21.694,74.605,25.000,-0.023,30.36
1522145766.78,24.970,62.701,21.705,74.597,25.000,-0.030,30.09
1522145768.82,24.982,62.697,21.716,74.605,25.000,-0.018,29.29
1522145770.86,24.972,62.704,21.694,74.597,25.000,-0.028,30.08
1522145772.90,24.970,62.704,21.716,74.605,25.000,-0.030,29.11
1522145774.94,24.974,62.707,21.737,74.620,25.000,-0.026,28.68
1522145776.98,24.965,62.707,21.737,74.658,25.000,-0.035,28.75
1522145779.02,24.964,62.711,21.737,74.643,25.000,-0.036,27.82
1522145781.06,24.968,62.715,21.737,74.612,25.000,-0.032,27.44
1522145783.10,24.968,62.729,21.737,74.589,25.000,-0.032,27.46
1522145785.14,24.972,62.733,21.758,74.597,25.000,-0.028,27.20
1522145787.18,24.965,62.747,21.737,74.589,25.000,-0.035,27.35
1522145789.22,24.966,62.751,21.726,74.574,25.000,-0.034,26.51
1522145791.26,24.963,62.751,21.726,74.559,25.000,-0.037,26.34
1522145793.30,24.964,62.755,21.737,74.536,25.000,-0.036,25.76
1522145795.34,24.965,62.754,21.726,74.513,25.000,-0.035,25.57
1522145797.38,24.966,62.761,21.737,74.521,25.000,-0.034,25.38
1522145799.42,24.965,62.765,21.769,74.513,25.000,-0.035,25.21
1522145801.46,24.964,62.763,21.726,74.513,25.000,-0.036,24.84
1522145803.50,24.964,62.768,21.748,74.482,25.000,-0.036,24.46
1522145805.54,24.955,62.766,21.737,74.467,25.000,-0.045,24.17
1522145807.58,24.964,62.766,21.769,74.482,25.000,-0.036,23.06
1522145809.62,24.955,62.777,21.748,74.482,25.000,-0.045,23.52
1522145811.65,24.955,62.788,21.748,74.482,25.000,-0.045,22.40
1522145813.70,24.964,62.796,21.737,74.482,25.000,-0.036,22.04
1522145815.74,24.963,62.804,21.758,74.467,25.000,-0.037,22.50
1522145817.78,24.966,62.815,21.769,74.460,25.000,-0.034,22.11
1522145819.81,24.959,62.819,21.769,74.421,25.000,-0.041,22.12
1522145821.85,24.964,62.835,21.780,74.421,25.000,-0.036,21.24
1522145823.90,24.974,62.847,21.769,74.421,25.000,-0.026,21.32
1522145825.93,24.971,62.857,21.769,74.421,25.000,-0.029,21.86
1522145827.97,24.977,62.863,21.737,74.406,25.000,-0.023,21.44
1522145830.01,24.975,62.862,21.780,74.406,25.000,-0.025,21.73
1522145832.05,24.974,62.869,21.748,74.421,25.000,-0.026,21.34
1522145834.09,24.980,62.871,21.780,74.414,25.000,-0.020,21.03
1522145836.13,24.984,62.868,21.780,74.406,25.000,-0.016,21.34
1522145838.17,24.981,62.866,21.780,74.414,25.000,-0.019,21.59
1522145840.21,24.978,62.860,21.780,74.414,25.000,-0.022,21.15
1522145842.25,24.989,62.866,21.780,74.406,25.000,-0.011,20.79
1522145844.29,24.989,62.857,21.791,74.383,25.000,-0.011,21.55
1522145846.33,24.984,62.860,21.758,74.383,25.000,-0.016,21.46
1522145848.37,24.984,62.863,21.791,74.360,25.000,-0.016,20.96
1522145850.41,24.991,62.860,21.791,74.353,25.000,-0.009,20.83
1522145852.45,24.991,62.861,21.780,74.330,25.000,-0.009,21.33
1522145854.49,24.994,62.875,21.769,74.330,25.000,-0.006,21.26
1522145856.53,24.994,62.871,21.780,74.315,25.000,-0.006,21.40
1522145858.57,24.988,62.873,21.780,74.330,25.000,-0.012,21.35
1522145860.61,24.996,62.874,21.769,74.292,25.000,-0.004,20.78
1522145862.65,25.000,62.877,21.780,74.307,25.000,-0.000,21.41
1522145864.69,24.990,62.876,21.791,74.299,25.000,-0.010,21.69
1522145866.73,25.007,62.877,21.791,74.330,25.000,0.007,20.86
1522145868.76,25.006,62.881,21.812,74.315,25.000,0.006,22.22
1522145870.80,25.006,62.874,21.801,74.307,25.000,0.006,22.18
1522145872.84,25.001,62.872,21.791,74.307,25.000,0.001,22.22
1522145874.88,25.006,62.869,21.812,74.307,25.000,0.006,21.86
1522145876.92,25.007,62.871,21.823,74.284,25.000,0.007,22.28
1522145878.96,25.009,62.867,21.801,74.292,25.000,0.009,22.43
1522145881.01,25.009,62.863,21.791,74.269,25.000,0.009,22.69
1522145883.04,25.018,62.865,21.801,74.269,25.000,0.018,22.76
1522145885.08,25.014,62.860,21.812,74.254,25.000,0.014,23.56
1522145887.12,25.012,62.865,21.791,74.238,25.000,0.012,23.39
1522145889.16,25.020,62.869,21.780,74.208,25.000,0.020,23.30
1522145891.20,25.022,62.871,21.812,74.215,25.000,0.022,24.11
1522145893.24,25.014,62.873,21.801,74.231,25.000,0.014,24.48
1522145895.28,25.024,62.865,21.812,74.223,25.000,0.024,23.94
1522145897.32,25.020,62.862,21.791,74.208,25.000,0.020,24.88
1522145899.36,25.022,62.868,21.823,74.215,25.000,0.022,24.76
1522145901.40,25.024,62.870,21.780,74.185,25.000,0.024,25.12
1522145903.44,25.019,62.865,21.812,74.170,25.000,0.019,25.40
1522145905.48,25.026,62.854,21.801,74.154,25.000,0.026,25.18
1522145907.52,25.025,62.851,21.812,74.139,25.000,0.025,25.95
1522145909.56,25.024,62.837,21.791,74.154,25.000,0.024,26.06
1522145911.60,25.032,62.844,21.812,74.154,25.000,0.032,26.15
1522145913.63,25.028,62.837,21.834,74.154,25.000,0.028,27.06
1522145915.67,25.030,62.837,21.823,74.154,25.000,0.030,27.01
1522145917.71,25.032,62.835,21.823,74.154,25.000,0.032,27.34
1522145919.75,25.037,62.838,21.834,74.154,25.000,0.037,27.78
1522145921.79,25.030,62.849,21.823,74.162,25.000,0.030,28.45
1522145923.83,25.033,62.843,21.823,74.185,25.000,0.033,28.13
1522145925.87,25.037,62.854,21.812,74.193,25.000,0.037,28.67
1522145927.91,25.036,62.843,21.812,74.154,25.000,0.036,29.25
1522145929.95,25.033,62.837,21.844,74.193,25.000,0.033,29.44
1522145931.99,25.037,62.830,21.812,74.154,25.000,0.037,29.52
1522145934.03,25.042,62.832,21.855,74.170,25.000,0.042,30.09
1522145936.07,25.039,62.826,21.823,74.162,25.000,0.039,30.80
1522145938.11,25.037,62.826,21.834,74.170,25.000,0.037,30.92
1522145940.15,25.034,62.815,21.834,74.162,25.000,0.034,31.03
1522145942.19,25.038,62.815,21.812,74.139,25.000,0.038,31.12
1522145944.23,25.042,62.804,21.844,74.116,25.000,0.042,31.70
1522145946.27,25.031,62.793,21.823,74.101,25.000,0.031,32.31
1522145948.31,25.033,62.799,21.812,74.078,25.000,0.033,31.72
1522145950.35,25.040,62.797,21.844,74.078,25.000,0.040,32.17
1522145952.39,25.031,62.782,21.834,74.063,25.000,0.031,33.06
1522145954.43,25.031,62.762,21.844,74.078,25.000,0.031,32.55
1522145956.47,25.032,62.749,21.844,74.055,25.000,0.032,32.80
1522145958.51,25.026,62.742,21.844,74.070,25.000,0.026,33.15
1522145960.55,25.026,62.726,21.844,74.055,25.000,0.026,32.89
1522145962.58,25.022,62.715,21.844,74.032,25.000,0.022,33.10
1522145964.63,25.021,62.702,21.844,74.025,25.000,0.021,33.00
1522145966.67,25.020,62.694,21.855,73.994,25.000,0.020,33.08
1522145968.71,25.018,62.691,21.844,73.994,25.000,0.018,33.14
1522145970.75,25.013,62.692,21.844,74.002,25.000,0.013,33.10
1522145972.79,25.015,62.687,21.834,73.987,25.000,0.015,32.83
1522145974.83,25.013,62.687,21.855,73.994,25.000,0.013,33.14
1522145976.87,25.012,62.690,21.844,73.994,25.000,0.012,33.05
1522145978.91,25.006,62.693,21.876,74.002,25.000,0.006,33.05
1522145980.95,25.012,62.702,21.855,74.017,25.000,0.012,32.63
1522145982.99,25.008,62.703,21.876,74.032,25.000,0.008,33.19
1522145985.02,25.007,62.715,21.855,74.017,25.000,0.007,32.98
1522145987.06,25.009,62.720,21.866,74.025,25.000,0.009,32.94
1522145989.10,25.001,62.732,21.876,74.009,25.000,0.001,33.20
1522145991.14,25.008,62.736,21.866,74.009,25.000,0.008,32.56
1522145993.18,25.009,62.737,21.866,73.987,25.000,0.009,33.18
1522145995.22,25.000,62.740,21.866,73.994,25.000,-0.000,33.35
1522145997.26,24.997,62.738,21.866,74.002,25.000,-0.003,32.60
1522145999.30,25.000,62.740,21.876,73.987,25.000,-0.000,32.39
1522146001.34,24.995,62.733,21.866,73.979,25.000,-0.005,32.58
1522146003.38,25.003,62.734,21.855,73.964,25.000,0.003,32.16
1522146005.42,24.993,62.732,21.866,73.979,25.000,-0.007,32.85
1522146007.46,24.991,62.732,21.876,73.956,25.000,-0.009,31.95
1522146009.50,25.000,62.732,21.898,73.971,25.000,-0.000,31.78
1522146011.54,24.999,62.739,21.887,73.979,25.000,-0.001,32.44
1522146013.58,24.990,62.754,21.887,73.979,25.000,-0.010,32.33
1522146015.62,24.989,62.760,21.866,73.971,25.000,-0.011,31.60
1522146017.66,24.994,62.770,21.876,73.964,25.000,-0.006,31.42
1522146019.70,24.981,62.787,21.898,73.956,25.000,-0.019,31.74
1522146021.74,24.987,62.794,21.898,73.979,25.000,-0.013,30.56
1522146023.78,24.990,62.804,21.909,73.956,25.000,-0.010,30.92
1522146025.82,24.988,62.787,21.919,73.926,25.000,-0.012,31.13
1522146027.86,24.984,62.792,21.887,73.926,25.000,-0.016,30.84
1522146029.90,24.995,62.793,21.898,73.910,25.000,-0.005,30.44
1522146031.94,24.986,62.782,21.909,73.918,25.000,-0.014,31.24
1522146033.98,24.991,62.787,21.909,73.895,25.000,-0.009,30.37
1522146036.02,24.987,62.778,21.919,73.910,25.000,-0.013,30.77
1522146038.06,24.984,62.787,21.898,73.895,25.000,-0.016,30.29
1522146040.10,24.980,62.783,21.909,73.887,25.000,-0.020,29.98
1522146042.14,24.982,62.787,21.919,73.887,25.000,-0.018,29.44
1522146044.18,24.987,62.787,21.919,73.887,25.000,-0.013,29.49
1522146046.21,24.984,62.792,21.898,73.887,25.000,-0.016,29.75
1522146048.25,24.991,62.798,21.876,73.872,25.000,-0.009,29.44
1522146050.29,24.994,62.809,21.876,73.865,25.000,-0.006,29.93
1522146052.33,24.997,62.810,21.919,73.865,25.000,-0.003,30.07
1522146054.37,24.997,62.821,21.919,73.865,25.000,-0.003,30.33
1522146056.41,25.005,62.818,21.909,73.849,25.000,0.005,30.31
1522146058.45,25.002,62.821,21.919,73.857,25.000,0.002,30.91
1522146060.49,25.002,62.815,21.909,73.857,25.000,0.002,30.74
1522146062.53,25.002,62.813,21.909,73.834,25.000,0.002,30.76
1522146064.57,24.996,62.807,21.909,73.849,25.000,-0.004,30.77
1522146066.61,25.001,62.805,21.919,73.849,25.000,0.001,30.28
1522146068.65,24.994,62.808,21.930,73.834,25.000,-0.006,30.66
1522146070.69,24.996,62.799,21.919,73.803,25.000,-0.004,30.05
1522146072.73,24.990,62.789,21.909,73.803,25.000,-0.010,30.21
1522146074.77,24.990,62.787,21.919,73.781,25.000,-0.010,29.66
1522146076.81,24.995,62.792,21.941,73.788,25.000,-0.005,29.58
1522146078.85,24.986,62.800,21.919,73.773,25.000,-0.014,29.92
1522146080.89,24.991,62.799,21.941,73.773,25.000,-0.009,29.05
1522146082.93,24.991,62.799,21.919,73.750,25.000,-0.009,29.45
1522146084.97,24.994,62.812,21.930,73.750,25.000,-0.006,29.38
1522146087.01,24.991,62.815,21.919,73.735,25.000,-0.009,29.52
1522146089.05,24.990,62.833,21.930,73.750,25.000,-0.010,29.27
