timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522146091.09,24.994,62.835,21.930,73.735,25.000,-0.006,29.10
1522146093.12,25.001,62.846,21.941,73.750,25.000,0.001,29.33
1522146095.17,24.995,62.845,21.919,73.735,25.000,-0.005,29.90
1522146097.20,24.997,62.858,21.930,73.742,25.000,-0.003,29.39
1522146099.24,25.000,62.849,21.919,73.727,25.000,-0.000,29.56
1522146101.28,25.003,62.849,21.951,73.750,25.000,0.003,29.74
1522146103.32,25.002,62.860,21.941,73.750,25.000,0.002,30.05
1522146105.36,25.005,62.858,21.951,73.742,25.000,0.005,29.97
1522146107.40,25.012,62.858,21.930,73.735,25.000,0.012,30.20
1522146109.44,25.009,62.846,21.919,73.742,25.000,0.009,30.85
1522146111.48,25.007,62.852,21.951,73.735,25.000,0.007,30.74
1522146113.52,25.011,62.854,21.962,73.742,25.000,0.011,30.61
1522146115.56,25.008,62.852,21.951,73.742,25.000,0.008,30.97
1522146117.60,25.006,62.843,21.962,73.727,25.000,0.006,30.85
1522146119.64,25.002,62.829,21.941,73.727,25.000,0.002,30.71
1522146121.68,25.000,62.836,21.951,73.712,25.000,-0.000,30.45
1522146123.72,25.003,62.824,21.962,73.727,25.000,0.003,30.26
1522146125.76,25.003,62.815,21.951,73.697,25.000,0.003,30.57
1522146127.80,24.996,62.802,21.951,73.712,25.000,-0.004,30.59
1522146129.84,24.989,62.800,21.941,73.712,25.000,-0.011,30.00
1522146131.88,24.984,62.796,21.941,73.712,25.000,-0.016,29.35
1522146133.92,24.993,62.797,21.951,73.674,25.000,-0.007,28.85
1522146135.96,24.993,62.805,21.951,73.681,25.000,-0.007,29.45
1522146138.00,24.994,62.816,21.973,73.697,25.000,-0.006,29.39
1522146140.03,25.006,62.826,21.951,73.659,25.000,0.006,29.44
1522146142.07,25.005,62.835,21.930,73.674,25.000,0.005,30.42
1522146144.11,25.001,62.842,21.941,73.659,25.000,0.001,30.36
1522146146.15,25.012,62.854,21.951,73.659,25.000,0.012,30.09
1522146148.19,25.009,62.855,21.962,73.659,25.000,0.009,31.02
1522146150.23,25.008,62.843,21.962,73.651,25.000,0.008,30.91
1522146152.27,25.011,62.848,21.962,73.636,25.000,0.011,30.88
1522146154.31,25.011,62.847,21.973,73.636,25.000,0.011,31.15
1522146156.35,25.009,62.840,21.930,73.628,25.000,0.009,31.24
1522146158.39,25.006,62.827,21.962,73.636,25.000,0.006,31.22
1522146160.43,25.007,62.829,21.962,73.620,25.000,0.007,30.98
1522146162.47,25.015,62.820,21.951,73.597,25.000,0.015,31.13
1522146164.51,25.011,62.819,21.951,73.613,25.000,0.011,31.91
1522146166.55,25.007,62.821,21.973,73.628,25.000,0.007,31.62
1522146168.59,25.009,62.817,21.962,73.628,25.000,0.009,31.40
1522146170.63,25.013,62.830,21.962,73.636,25.000,0.013,31.66
1522146172.67,25.011,62.825,21.962,73.628,25.000,0.011,32.04
1522146174.71,25.012,62.821,21.994,73.651,25.000,0.012,31.94
1522146176.75,25.009,62.817,21.994,73.651,25.000,0.009,32.13
1522146178.79,25.006,62.807,21.984,73.666,25.000,0.006,32.01
1522146180.83,25.000,62.809,21.973,73.659,25.000,-0.000,31.78
1522146182.87,25.007,62.811,21.973,73.628,25.000,0.007,31.31
1522146184.91,25.003,62.793,21.973,73.636,25.000,0.003,31.93
1522146186.95,24.995,62.788,21.973,73.643,25.000,-0.005,31.67
1522146188.99,25.001,62.787,21.973,73.651,25.000,0.001,30.98
1522146191.03,24.995,62.782,21.973,73.628,25.000,-0.005,31.46
1522146193.07,24.999,62.787,21.984,73.605,25.000,-0.001,30.95
1522146195.11,25.002,62.784,21.994,73.628,25.000,0.002,31.22
1522146197.15,24.999,62.810,21.994,73.597,25.000,-0.001,31.52
1522146199.19,24.999,62.809,21.984,73.582,25.000,-0.001,31.23
1522146201.23,25.005,62.806,21.994,73.590,25.000,0.005,31.21
1522146203.27,24.994,62.804,21.973,73.575,25.000,-0.006,31.72
1522146205.31,24.993,62.798,21.984,73.552,25.000,-0.007,30.83
1522146207.35,24.994,62.795,21.994,73.552,25.000,-0.006,30.68
1522146209.39,24.983,62.784,21.962,73.544,25.000,-0.017,30.72
1522146211.43,24.982,62.773,21.962,73.544,25.000,-0.018,29.74
1522146213.47,24.983,62.768,21.973,73.529,25.000,-0.017,29.51
1522146215.51,24.986,62.765,21.962,73.536,25.000,-0.014,29.46
1522146217.55,24.982,62.769,21.984,73.536,25.000,-0.018,29.54
1522146219.58,24.989,62.771,21.973,73.536,25.000,-0.011,29.11
1522146221.62,24.978,62.771,21.962,73.529,25.000,-0.022,29.58
1522146223.66,24.981,62.770,21.973,73.536,25.000,-0.019,28.57
1522146225.70,24.977,62.780,21.984,73.544,25.000,-0.023,28.60
1522146227.74,24.989,62.792,21.973,73.529,25.000,-0.011,28.14
1522146229.78,24.983,62.810,21.962,73.514,25.000,-0.017,28.99
1522146231.82,24.983,62.812,21.973,73.514,25.000,-0.017,28.39
1522146233.86,24.990,62.812,21.962,73.514,25.000,-0.010,28.25
1522146235.90,24.994,62.827,21.962,73.514,25.000,-0.006,28.73
1522146237.94,24.991,62.835,21.973,73.529,25.000,-0.009,28.96
1522146239.98,24.996,62.843,21.962,73.506,25.000,-0.004,28.71
1522146242.02,25.001,62.864,21.973,73.521,25.000,0.001,29.05
1522146244.06,25.001,62.872,21.962,73.521,25.000,0.001,29.43
1522146246.10,25.002,62.883,21.973,73.514,25.000,0.002,29.44
1522146248.14,25.008,62.882,21.973,73.506,25.000,0.008,29.55
1522146250.18,25.006,62.876,21.994,73.521,25.000,0.006,30.09
1522146252.22,25.000,62.879,21.984,73.536,25.000,-0.000,29.95
1522146254.26,25.002,62.876,21.984,73.559,25.000,0.002,29.48
1522146256.30,25.001,62.871,21.984,73.544,25.000,0.001,29.68
1522146258.34,25.007,62.874,22.005,73.552,25.000,0.007,29.60
1522146260.38,25.008,62.864,22.016,73.536,25.000,0.008,30.12
1522146262.42,25.005,62.865,22.005,73.552,25.000,0.005,30.28
1522146264.45,25.006,62.846,21.994,73.559,25.000,0.006,30.03
1522146266.49,25.006,62.842,22.005,73.552,25.000,0.006,30.17
1522146268.53,25.005,62.840,21.994,73.552,25.000,0.005,30.22
1522146270.57,25.006,62.838,22.005,73.514,25.000,0.006,30.16
1522146272.61,25.007,62.843,22.005,73.514,25.000,0.007,30.30
1522146274.65,25.014,62.847,22.016,73.506,25.000,0.014,30.45
1522146276.69,25.009,62.843,22.016,73.475,25.000,0.009,31.13
1522146278.73,25.016,62.850,22.016,73.491,25.000,0.016,30.83
1522146280.77,25.017,62.842,22.005,73.491,25.000,0.017,31.52
1522146282.81,25.008,62.843,22.005,73.475,25.000,0.008,31.65
1522146284.85,25.015,62.841,21.994,73.468,25.000,0.015,31.06
1522146286.89,25.019,62.831,22.016,73.475,25.000,0.019,31.75
1522146288.93,25.015,62.821,22.027,73.475,25.000,0.015,32.18
1522146290.97,25.014,62.826,22.016,73.491,25.000,0.014,32.02
1522146293.01,25.016,62.823,22.016,73.468,25.000,0.016,32.04
1522146295.05,25.014,62.827,22.027,73.475,25.000,0.014,32.36
1522146297.09,25.014,62.821,22.027,73.460,25.000,0.014,32.28
1522146299.13,25.019,62.822,22.005,73.437,25.000,0.019,32.40
1522146301.17,25.025,62.816,22.016,73.437,25.000,0.025,32.92
1522146303.21,25.022,62.814,22.005,73.430,25.000,0.022,33.59
1522146305.25,25.017,62.814,22.005,73.453,25.000,0.017,33.58
1522146307.29,25.013,62.799,22.016,73.414,25.000,0.013,33.24
1522146309.33,25.014,62.785,22.016,73.422,25.000,0.014,33.07
1522146311.36,25.011,62.771,22.027,73.407,25.000,0.011,33.27
1522146313.41,25.012,62.763,22.016,73.414,25.000,0.012,33.08
1522146315.44,25.012,62.760,22.016,73.414,25.000,0.012,33.27
1522146317.48,25.009,62.768,22.016,73.391,25.000,0.009,33.36
1522146319.52,25.006,62.764,22.037,73.399,25.000,0.006,33.25
1522146321.56,25.008,62.775,22.016,73.384,25.000,0.008,33.01
1522146323.60,25.011,62.771,22.016,73.369,25.000,0.011,33.26
1522146325.64,25.009,62.768,22.016,73.361,25.000,0.009,33.54
1522146327.68,25.008,62.765,22.005,73.376,25.000,0.008,33.52
1522146329.72,25.005,62.753,22.027,73.346,25.000,0.005,33.49
1522146331.76,25.009,62.759,22.016,73.346,25.000,0.009,33.25
1522146333.80,25.000,62.756,22.027,73.353,25.000,-0.000,33.69
1522146335.84,25.002,62.756,22.016,73.346,25.000,0.002,32.95
1522146337.88,25.003,62.759,22.005,73.338,25.000,0.003,33.15
1522146339.92,24.996,62.756,22.005,73.338,25.000,-0.004,33.27
1522146341.96,24.999,62.757,22.016,73.330,25.000,-0.001,32.68
1522146344.00,24.996,62.758,22.005,73.338,25.000,-0.004,32.86
1522146346.04,24.991,62.763,22.005,73.338,25.000,-0.009,32.64
1522146348.08,24.994,62.760,22.016,73.361,25.000,-0.006,32.20
1522146350.12,24.997,62.767,22.027,73.361,25.000,-0.003,32.33
1522146352.16,25.000,62.770,22.037,73.384,25.000,-0.000,32.59
1522146354.20,24.996,62.766,22.027,73.369,25.000,-0.004,32.78
1522146356.24,24.996,62.773,22.016,73.384,25.000,-0.004,32.47
1522146358.28,24.990,62.771,22.005,73.361,25.000,-0.010,32.44
1522146360.32,24.993,62.766,22.005,73.376,25.000,-0.007,31.89
1522146362.36,24.999,62.768,22.048,73.369,25.000,-0.001,32.02
1522146364.40,24.993,62.768,22.005,73.361,25.000,-0.007,32.48
1522146366.44,25.000,62.772,22.016,73.384,25.000,-0.000,31.95
1522146368.47,25.007,62.787,22.016,73.384,25.000,0.007,32.51
1522146370.51,25.003,62.781,22.027,73.346,25.000,0.003,33.13
1522146372.55,25.005,62.786,22.027,73.353,25.000,0.005,32.87
1522146374.59,25.003,62.784,22.027,73.346,25.000,0.003,33.00
1522146376.63,25.001,62.776,22.027,73.323,25.000,0.001,32.94
1522146378.67,25.000,62.765,22.027,73.323,25.000,-0.000,32.76
1522146380.71,24.997,62.766,22.005,73.323,25.000,-0.003,32.66
1522146382.75,24.997,62.763,22.048,73.330,25.000,-0.003,32.46
1522146384.79,24.990,62.767,22.016,73.323,25.000,-0.010,32.44
1522146386.83,24.990,62.768,22.027,73.300,25.000,-0.010,31.80
1522146388.88,25.002,62.767,22.005,73.315,25.000,0.002,31.72
1522146390.91,24.994,62.773,22.027,73.300,25.000,-0.006,32.67
1522146392.95,25.000,62.782,22.027,73.308,25.000,-0.000,31.97
1522146394.99,24.990,62.777,22.037,73.330,25.000,-0.010,32.44
1522146397.03,24.996,62.778,22.037,73.353,25.000,-0.004,31.61
1522146399.07,24.981,62.770,22.027,73.353,25.000,-0.019,32.05
1522146401.11,24.989,62.772,22.059,73.369,25.000,-0.011,30.68
1522146403.15,24.988,62.771,22.048,73.369,25.000,-0.012,31.24
1522146405.19,24.990,62.772,22.027,73.361,25.000,-0.010,31.05
1522146407.23,24.994,62.783,22.016,73.361,25.000,-0.006,31.16
1522146409.27,24.981,62.787,22.016,73.338,25.000,-0.019,31.40
1522146411.31,24.991,62.793,22.016,73.346,25.000,-0.009,30.21
1522146413.35,25.005,62.800,22.037,73.338,25.000,0.005,30.99
1522146415.39,25.002,62.806,22.037,73.330,25.000,0.002,32.05
1522146417.43,25.000,62.796,22.048,73.308,25.000,-0.000,31.88
1522146419.47,24.996,62.806,22.027,73.292,25.000,-0.004,31.69
1522146421.51,24.990,62.804,22.027,73.308,25.000,-0.010,31.38
1522146423.55,24.993,62.794,22.037,73.300,25.000,-0.007,30.84
1522146425.59,24.997,62.793,22.016,73.300,25.000,-0.003,30.97
1522146427.63,24.987,62.783,22.027,73.277,25.000,-0.013,31.32
1522146429.67,24.988,62.781,22.016,73.277,25.000,-0.012,30.37
1522146431.71,24.996,62.790,22.048,73.277,25.000,-0.004,30.37
1522146433.75,24.999,62.802,22.005,73.285,25.000,-0.001,30.99
1522146435.79,24.996,62.799,22.027,73.262,25.000,-0.004,31.17
1522146437.83,24.999,62.818,22.027,73.285,25.000,-0.001,30.95
1522146439.86,25.008,62.823,22.016,73.277,25.000,0.008,31.13
1522146441.90,25.003,62.831,22.037,73.300,25.000,0.003,31.94
1522146443.94,25.005,62.835,22.037,73.277,25.000,0.005,31.59
1522146445.98,25.003,62.843,22.037,73.308,25.000,0.003,31.72
1522146448.02,25.003,62.843,22.027,73.323,25.000,0.003,31.66
1522146450.06,24.993,62.832,22.037,73.315,25.000,-0.007,31.68
1522146452.10,25.000,62.826,22.016,73.323,25.000,-0.000,30.78
1522146454.14,24.999,62.815,22.027,73.308,25.000,-0.001,31.34
1522146456.18,24.994,62.809,22.027,73.285,25.000,-0.006,31.24
1522146458.22,24.993,62.804,22.037,73.277,25.000,-0.007,30.82
1522146460.26,24.994,62.798,22.027,73.285,25.000,-0.006,30.66
1522146462.30,24.994,62.795,22.027,73.277,25.000,-0.006,30.71
1522146464.34,24.997,62.789,22.027,73.269,25.000,-0.003,30.66
1522146466.38,24.994,62.790,22.016,73.285,25.000,-0.006,30.92
1522146468.42,24.990,62.785,22.027,73.292,25.000,-0.010,30.59
1522146470.46,24.991,62.783,22.048,73.300,25.000,-0.009,30.23
1522146472.50,24.987,62.775,22.027,73.308,25.000,-0.013,30.26
1522146474.54,24.991,62.772,22.037,73.300,25.000,-0.009,29.78
1522146476.58,24.987,62.776,22.037,73.300,25.000,-0.013,30.08
1522146478.62,24.984,62.776,22.048,73.308,25.000,-0.016,29.60
1522146480.66,24.993,62.771,22.037,73.300,25.000,-0.007,29.29
1522146482.70,24.984,62.793,22.059,73.330,25.000,-0.016,29.88
1522146484.74,24.986,62.798,22.037,73.353,25.000,-0.014,29.11
1522146486.78,24.988,62.795,22.048,73.353,25.000,-0.012,29.08
1522146488.82,24.995,62.811,22.048,73.330,25.000,-0.005,29.17
1522146490.86,24.993,62.802,22.069,73.353,25.000,-0.007,29.69
1522146492.90,24.993,62.810,22.080,73.346,25.000,-0.007,29.45
1522146494.93,24.991,62.812,22.069,73.315,25.000,-0.009,29.39
1522146496.98,24.982,62.811,22.080,73.308,25.000,-0.018,29.23
1522146499.01,24.997,62.816,22.059,73.285,25.000,-0.003,28.34
1522146501.05,24.989,62.832,22.080,73.292,25.000,-0.011,29.53
1522146503.09,24.996,62.840,22.037,73.277,25.000,-0.004,28.79
1522146505.13,24.999,62.856,22.048,73.269,25.000,-0.001,29.32
1522146507.17,25.003,62.853,22.059,73.277,25.000,0.003,29.50
1522146509.21,25.000,62.862,22.048,73.277,25.000,-0.000,29.90
1522146511.25,24.997,62.871,22.048,73.277,25.000,-0.003,29.61
1522146513.29,25.009,62.876,22.069,73.292,25.000,0.009,29.41
1522146515.33,24.997,62.877,22.080,73.300,25.000,-0.003,30.42
1522146517.37,25.007,62.887,22.069,73.292,25.000,0.007,29.46
1522146519.41,25.003,62.894,22.048,73.277,25.000,0.003,30.26
1522146521.45,25.012,62.897,22.059,73.247,25.000,0.012,30.01
1522146523.49,25.012,62.907,22.048,73.239,25.000,0.012,30.76
1522146525.53,25.013,62.908,22.080,73.231,25.000,0.013,30.85
1522146527.57,25.019,62.914,22.059,73.247,25.000,0.019,31.05
1522146529.61,25.022,62.910,22.069,73.247,25.000,0.022,31.67
1522146531.65,25.013,62.910,22.069,73.231,25.000,0.013,32.13
1522146533.69,25.019,62.904,22.048,73.247,25.000,0.019,31.48
1522146535.73,25.018,62.911,22.080,73.231,25.000,0.018,32.10
1522146537.76,25.024,62.906,22.059,73.231,25.000,0.024,32.15
1522146539.80,25.018,62.898,22.059,73.208,25.000,0.018,32.81
1522146541.84,25.018,62.883,22.091,73.208,25.000,0.018,32.48
1522146543.88,25.015,62.873,22.069,73.224,25.000,0.015,32.62
1522146545.92,25.016,62.868,22.069,73.208,25.000,0.016,32.56
1522146547.96,25.018,62.860,22.091,73.208,25.000,0.018,32.78
1522146550.00,25.014,62.854,22.059,73.185,25.000,0.014,33.02
1522146552.04,25.018,62.848,22.069,73.193,25.000,0.018,32.85
1522146554.08,25.011,62.832,22.059,73.163,25.000,0.011,33.27
1522146556.12,25.014,62.821,22.091,73.170,25.000,0.014,32.80
1522146558.16,25.016,62.818,22.069,73.178,25.000,0.016,33.19
1522146560.20,25.009,62.805,22.080,73.193,25.000,0.009,33.51
1522146562.24,25.012,62.804,22.091,73.185,25.000,0.012,33.02
1522146564.28,25.007,62.804,22.091,73.178,25.000,0.007,33.30
1522146566.32,25.009,62.791,22.080,73.147,25.000,0.009,32.99
1522146568.36,25.009,62.776,22.048,73.140,25.000,0.009,33.25
1522146570.40,25.009,62.773,22.037,73.147,25.000,0.009,33.32
1522146572.44,25.003,62.765,22.027,73.132,25.000,0.003,33.40
1522146574.48,25.007,62.766,22.016,73.109,25.000,0.007,32.96
1522146576.52,25.006,62.772,22.005,73.109,25.000,0.006,33.29
1522146578.56,25.003,62.787,21.994,73.102,25.000,0.003,33.25
1522146580.60,25.005,62.793,21.984,73.086,25.000,0.005,33.09
1522146582.64,25.003,62.810,21.973,73.056,25.000,0.003,33.22
1522146584.68,25.001,62.816,21.951,73.018,25.000,0.001,33.15
1522146586.72,25.000,62.820,21.941,73.018,25.000,-0.000,32.97
1522146588.76,25.007,62.826,21.919,73.010,25.000,0.007,32.88
1522146590.80,25.002,62.827,21.909,72.987,25.000,0.002,33.49
1522146592.84,25.003,62.840,21.909,72.972,25.000,0.003,33.14
1522146594.88,25.013,62.851,21.866,72.941,25.000,0.013,33.26
1522146596.92,25.008,62.849,21.855,72.934,25.000,0.008,34.11
1522146598.96,25.013,62.844,21.823,72.926,25.000,0.013,33.80
1522146601.00,25.007,62.841,21.823,72.926,25.000,0.007,34.28
1522146603.04,25.013,62.853,21.812,72.934,25.000,0.013,33.86
1522146605.08,25.012,62.850,21.801,72.911,25.000,0.012,34.44
1522146607.12,25.012,62.851,21.769,72.918,25.000,0.012,34.44
1522146609.16,25.008,62.850,21.791,72.934,25.000,0.008,34.53
1522146611.20,25.006,62.846,21.791,72.918,25.000,0.006,34.31
1522146613.23,25.002,62.838,21.769,72.949,25.000,0.002,34.17
1522146615.28,24.999,62.826,21.716,72.934,25.000,-0.001,33.91
1522146617.32,24.993,62.824,21.737,72.957,25.000,-0.007,33.62
1522146619.36,24.995,62.814,21.726,72.979,25.000,-0.005,33.09
1522146621.39,24.991,62.808,21.683,72.979,25.000,-0.009,33.24
1522146623.43,24.989,62.804,21.683,73.010,25.000,-0.011,32.89
1522146625.47,24.987,62.795,21.673,73.025,25.000,-0.013,32.62
1522146627.51,24.983,62.785,21.673,73.071,25.000,-0.017,32.32
1522146629.55,24.978,62.775,21.630,73.094,25.000,-0.022,31.91
1522146631.59,24.977,62.766,21.651,73.124,25.000,-0.023,31.36
1522146633.63,24.970,62.760,21.630,73.132,25.000,-0.030,31.09
1522146635.67,24.976,62.750,21.608,73.147,25.000,-0.024,30.29
1522146637.71,24.977,62.746,21.576,73.178,25.000,-0.023,30.56
1522146639.75,24.978,62.756,21.565,73.185,25.000,-0.022,30.47
1522146641.79,24.981,62.757,21.555,73.185,25.000,-0.019,30.39
1522146643.83,24.980,62.763,21.522,73.178,25.000,-0.020,30.43
1522146645.87,24.977,62.758,21.501,73.208,25.000,-0.023,30.17
1522146647.91,24.983,62.755,21.490,73.224,25.000,-0.017,29.80
1522146649.95,24.988,62.758,21.458,73.224,25.000,-0.012,30.13
1522146651.99,24.990,62.759,21.447,73.231,25.000,-0.010,30.41
1522146654.03,24.993,62.756,21.426,73.254,25.000,-0.007,30.52
1522146656.07,25.001,62.754,21.415,73.254,25.000,0.001,30.65
1522146658.11,24.991,62.740,21.372,73.247,25.000,-0.009,31.31
1522146660.15,24.994,62.717,21.383,73.254,25.000,-0.006,30.49
1522146662.19,24.997,62.708,21.351,73.269,25.000,-0.003,30.63
1522146664.23,24.996,62.699,21.351,73.323,25.000,-0.004,30.89
1522146666.27,24.990,62.690,21.329,73.330,25.000,-0.010,30.77
1522146668.31,24.989,62.683,21.319,73.330,25.000,-0.011,30.22
1522146670.34,24.999,62.675,21.297,73.315,25.000,-0.001,30.04
1522146672.39,24.994,62.659,21.297,73.353,25.000,-0.006,30.78
1522146674.42,24.986,62.648,21.276,73.376,25.000,-0.014,30.35
1522146676.46,24.977,62.637,21.254,73.391,25.000,-0.023,29.58
1522146678.50,24.975,62.617,21.265,73.407,25.000,-0.025,28.75
1522146680.54,24.968,62.607,21.233,73.422,25.000,-0.032,28.36
1522146682.58,24.970,62.590,21.244,73.475,25.000,-0.030,27.54
1522146684.62,24.970,62.582,21.233,73.498,25.000,-0.030,27.49
1522146686.66,24.970,62.561,21.201,73.498,25.000,-0.030,27.25
1522146688.70,24.975,62.554,21.233,73.521,25.000,-0.025,27.01
1522146690.74,24.975,62.542,21.211,73.544,25.000,-0.025,27.18
1522146692.78,24.974,62.549,21.179,73.544,25.000,-0.026,26.98
1522146694.82,24.980,62.543,21.179,73.559,25.000,-0.020,26.67
1522146696.86,24.980,62.548,21.158,73.567,25.000,-0.020,26.98
1522146698.90,24.986,62.546,21.147,73.559,25.000,-0.014,26.81
1522146700.94,24.977,62.547,21.126,73.544,25.000,-0.023,27.16
1522146702.98,24.982,62.544,21.115,73.575,25.000,-0.018,26.33
1522146705.02,24.983,62.520,21.093,73.613,25.000,-0.017,26.56
1522146707.06,24.978,62.498,21.083,73.628,25.000,-0.022,26.51
1522146709.10,24.969,62.467,21.093,73.666,25.000,-0.031,25.97
1522146711.14,24.977,62.437,21.061,73.674,25.000,-0.023,24.97
1522146713.18,24.971,62.405,21.051,73.674,25.000,-0.029,25.44
1522146715.22,24.974,62.393,21.029,73.666,25.000,-0.026,24.74
1522146717.26,24.975,62.384,21.040,73.689,25.000,-0.025,24.72
1522146719.30,24.975,62.380,20.997,73.704,25.000,-0.025,24.61
1522146721.33,24.978,62.380,21.008,73.742,25.000,-0.022,24.41
1522146723.37,24.977,62.364,20.997,73.727,25.000,-0.023,24.52
1522146725.41,24.984,62.349,20.986,73.750,25.000,-0.016,24.24
1522146727.45,24.980,62.344,20.954,73.735,25.000,-0.020,24.68
1522146729.49,24.981,62.351,20.954,73.758,25.000,-0.019,24.14
1522146731.53,24.977,62.353,20.933,73.750,25.000,-0.023,24.08
1522146733.57,24.984,62.351,20.933,73.765,25.000,-0.016,23.62
1522146735.61,24.982,62.358,20.933,73.765,25.000,-0.018,24.05
1522146737.65,24.994,62.375,20.911,73.781,25.000,-0.006,23.72
1522146739.69,24.988,62.376,20.911,73.765,25.000,-0.012,24.61
1522146741.73,24.986,62.361,20.890,73.765,25.000,-0.014,24.04
1522146743.77,24.980,62.333,20.868,73.758,25.000,-0.020,23.74
1522146745.81,24.974,62.311,20.879,73.758,25.000,-0.026,23.11
1522146747.85,24.977,62.289,20.858,73.742,25.000,-0.023,22.43
1522146749.89,24.968,62.260,20.815,73.758,25.000,-0.032,22.53
1522146751.93,24.970,62.236,20.836,73.735,25.000,-0.030,21.52
1522146753.97,24.966,62.198,20.815,73.796,25.000,-0.034,21.47
1522146756.01,24.968,62.172,20.815,73.796,25.000,-0.032,20.92
1522146758.05,24.964,62.147,20.782,73.811,25.000,-0.036,20.75
1522146760.09,24.968,62.150,20.815,73.834,25.000,-0.032,20.19
1522146762.13,24.963,62.159,20.804,73.857,25.000,-0.037,20.21
1522146764.17,24.969,62.179,20.772,73.857,25.000,-0.031,19.54
1522146766.21,24.966,62.196,20.761,73.880,25.000,-0.034,19.75
1522146768.25,24.957,62.204,20.761,73.903,25.000,-0.043,19.30
1522146770.29,24.962,62.204,20.761,73.956,25.000,-0.038,18.21
1522146772.33,24.962,62.213,20.761,73.994,25.000,-0.038,18.27
1522146774.37,24.963,62.222,20.750,73.994,25.000,-0.037,17.97
1522146776.41,24.965,62.237,20.750,74.002,25.000,-0.035,17.76
1522146778.45,24.963,62.249,20.750,73.987,25.000,-0.037,17.67
1522146780.49,24.972,62.259,20.740,74.025,25.000,-0.028,17.19
1522146782.52,24.975,62.258,20.718,74.032,25.000,-0.025,17.72
1522146784.56,24.972,62.251,20.740,74.017,25.000,-0.028,17.70
1522146786.60,24.972,62.236,20.718,74.017,25.000,-0.028,17.29
1522146788.64,24.975,62.216,20.707,73.987,25.000,-0.025,17.07
1522146790.68,24.966,62.178,20.697,73.987,25.000,-0.034,17.06
1522146792.73,24.971,62.154,20.675,73.956,25.000,-0.029,16.14
1522146794.76,24.976,62.153,20.675,73.964,25.000,-0.024,16.28
1522146796.80,24.968,62.158,20.675,73.979,25.000,-0.032,16.46
1522146798.84,24.965,62.165,20.664,73.994,25.000,-0.035,15.55
1522146800.88,24.964,62.176,20.664,74.002,25.000,-0.036,15.08
1522146802.92,24.963,62.185,20.643,74.002,25.000,-0.037,14.70
1522146804.96,24.981,62.208,20.664,74.040,25.000,-0.019,14.31
1522146807.00,24.975,62.220,20.643,74.017,25.000,-0.025,15.56
1522146809.04,24.972,62.228,20.632,74.032,25.000,-0.028,14.89
1522146811.08,24.974,62.246,20.643,74.017,25.000,-0.026,14.48
1522146813.12,24.974,62.256,20.632,74.009,25.000,-0.026,14.36
1522146815.16,24.977,62.271,20.589,73.948,25.000,-0.023,14.15
1522146817.20,24.970,62.289,20.611,73.941,25.000,-0.030,14.25
1522146819.24,24.978,62.300,20.589,73.918,25.000,-0.022,13.45
1522146821.28,24.975,62.306,20.579,73.918,25.000,-0.025,13.93
1522146823.32,24.974,62.319,20.568,73.948,25.000,-0.026,13.45
1522146825.36,24.978,62.324,20.589,74.002,25.000,-0.022,13.14
1522146827.40,24.977,62.321,20.557,74.025,25.000,-0.023,13.35
1522146829.44,24.968,62.310,20.557,74.093,25.000,-0.032,13.07
1522146831.48,24.971,62.298,20.547,74.177,25.000,-0.029,12.06
1522146833.52,24.978,62.289,20.536,74.231,25.000,-0.022,12.11
1522146835.56,24.971,62.276,20.547,74.330,25.000,-0.029,12.50
1522146837.60,24.980,62.266,20.568,74.421,25.000,-0.020,11.71
1522146839.64,24.972,62.261,20.557,74.482,25.000,-0.028,12.20
1522146841.68,24.974,62.252,20.557,74.559,25.000,-0.026,11.42
1522146843.71,24.962,62.263,20.557,74.612,25.000,-0.038,11.30
1522146845.76,24.975,62.270,20.589,74.711,25.000,-0.025,10.06
1522146847.79,24.972,62.259,20.589,74.757,25.000,-0.028,10.89
1522146849.83,24.980,62.263,20.589,74.826,25.000,-0.020,10.48
1522146851.87,24.975,62.262,20.579,74.894,25.000,-0.025,10.88
1522146853.91,24.981,62.256,20.600,74.986,25.000,-0.019,10.30
1522146855.95,24.977,62.247,20.611,75.009,25.000,-0.023,10.61
1522146857.99,24.981,62.251,20.589,75.062,25.000,-0.019,10.15
1522146860.03,24.978,62.258,20.600,75.100,25.000,-0.022,10.28
1522146862.07,24.983,62.257,20.632,75.139,25.000,-0.017,9.92
1522146864.11,24.978,62.260,20.643,75.192,25.000,-0.022,10.16
1522146866.15,24.980,62.271,20.632,75.230,25.000,-0.020,9.61
1522146868.19,24.983,62.276,20.622,75.245,25.000,-0.017,9.54
1522146870.23,24.990,62.283,20.643,75.306,25.000,-0.010,9.68
1522146872.27,24.988,62.291,20.622,75.314,25.000,-0.012,10.17
1522146874.31,24.999,62.296,20.643,75.352,25.000,-0.001,9.88
1522146876.35,24.994,62.296,20.664,75.367,25.000,-0.006,10.71
1522146878.39,24.993,62.294,20.654,75.367,25.000,-0.007,10.29
1522146880.43,24.995,62.284,20.654,75.390,25.000,-0.005,10.14
1522146882.47,24.983,62.277,20.675,75.429,25.000,-0.017,10.29
1522146884.51,24.990,62.270,20.664,75.451,25.000,-0.010,9.22
1522146886.55,24.988,62.270,20.654,75.490,25.000,-0.012,9.70
1522146888.59,24.997,62.274,20.697,75.535,25.000,-0.003,9.42
1522146890.63,24.991,62.277,20.686,75.543,25.000,-0.009,10.14
1522146892.66,24.997,62.286,20.697,75.581,25.000,-0.003,9.61
1522146894.70,25.003,62.291,20.697,75.589,25.000,0.003,10.05
1522146896.74,25.002,62.294,20.697,75.596,25.000,0.002,10.55
1522146898.78,25.011,62.301,20.707,75.642,25.000,0.011,10.47
1522146900.82,24.999,62.299,20.707,75.642,25.000,-0.001,11.21
1522146902.86,25.001,62.304,20.729,75.703,25.000,0.001,10.27
1522146904.90,25.006,62.303,20.686,75.711,25.000,0.006,10.46
1522146906.94,25.002,62.303,20.729,75.741,25.000,0.002,10.88
1522146908.98,25.007,62.298,20.729,75.764,25.000,0.007,10.62
1522146911.02,25.007,62.299,20.740,75.772,25.000,0.007,11.05
1522146913.06,25.005,62.299,20.707,75.779,25.000,0.005,11.10
1522146915.10,25.006,62.297,20.740,75.810,25.000,0.006,10.95
1522146917.14,25.006,62.298,20.740,75.802,25.000,0.006,11.09
1522146919.18,25.003,62.293,20.740,75.841,25.000,0.003,11.14
1522146921.22,25.006,62.285,20.750,75.871,25.000,0.006,10.98
1522146923.26,25.002,62.270,20.761,75.894,25.000,0.002,11.21
1522146925.30,25.005,62.242,20.761,75.932,25.000,0.005,10.95
1522146927.34,25.007,62.223,20.750,75.970,25.000,0.007,11.17
1522146929.38,25.007,62.211,20.772,76.008,25.000,0.007,11.42
1522146931.42,25.007,62.203,20.772,76.016,25.000,0.007,11.47
1522146933.46,25.011,62.193,20.761,76.039,25.000,0.011,11.53
1522146935.50,25.007,62.190,20.772,76.077,25.000,0.007,11.89
1522146937.54,25.001,62.181,20.782,76.085,25.000,0.001,11.67
1522146939.57,25.007,62.180,20.782,76.108,25.000,0.007,11.21
1522146941.61,25.009,62.182,20.793,76.115,25.000,0.009,11.73
1522146943.65,25.009,62.182,20.793,76.138,25.000,0.009,11.99
1522146945.69,25.009,62.181,20.793,76.153,25.000,0.009,12.07
1522146947.73,25.007,62.185,20.825,76.146,25.000,0.007,12.14
1522146949.77,25.018,62.188,20.825,76.153,25.000,0.018,12.01
1522146951.81,25.015,62.195,20.815,76.153,25.000,0.015,12.99
1522146953.85,25.018,62.197,20.825,76.123,25.000,0.018,12.93
1522146955.89,25.015,62.205,20.847,76.123,25.000,0.015,13.26
1522146957.93,25.012,62.212,20.836,76.130,25.000,0.012,13.19
1522146959.97,25.015,62.215,20.815,76.161,25.000,0.015,13.01
1522146962.01,25.013,62.226,20.825,76.153,25.000,0.013,13.41
1522146964.05,25.014,62.227,20.836,76.161,25.000,0.014,13.33
1522146966.09,25.020,62.241,20.858,76.184,25.000,0.020,13.53
1522146968.13,25.015,62.242,20.858,76.230,25.000,0.015,14.16
1522146970.17,25.019,62.252,20.847,76.237,25.000,0.019,13.91
1522146972.21,25.015,62.254,20.858,76.222,25.000,0.015,14.34
1522146974.25,25.012,62.244,20.890,76.230,25.000,0.012,14.18
1522146976.29,25.006,62.242,20.858,76.237,25.000,0.006,14.00
1522146978.33,25.006,62.230,20.890,76.253,25.000,0.006,13.57
1522146980.37,25.007,62.209,20.868,76.260,25.000,0.007,13.62
1522146982.41,25.005,62.193,20.868,76.268,25.000,0.005,13.77
1522146984.45,25.003,62.179,20.858,76.275,25.000,0.003,13.62
1522146986.49,25.006,62.174,20.890,76.329,25.000,0.006,13.55
1522146988.53,25.005,62.167,20.879,76.329,25.000,0.005,13.79
1522146990.57,25.006,62.161,20.911,76.359,25.000,0.006,13.73
1522146992.61,25.017,62.161,20.890,76.352,25.000,0.017,13.87
1522146994.65,25.013,62.163,20.922,76.397,25.000,0.013,14.84
1522146996.69,25.009,62.166,20.900,76.405,25.000,0.009,14.67
1522146998.73,25.015,62.168,20.933,76.428,25.000,0.015,14.46
1522147000.76,25.016,62.175,20.922,76.428,25.000,0.016,15.05
1522147002.80,25.017,62.177,20.922,76.436,25.000,0.017,15.27
1522147004.84,25.008,62.173,20.922,76.458,25.000,0.008,15.41
1522147006.88,25.012,62.158,20.922,76.489,25.000,0.012,14.82
1522147008.92,25.014,62.156,20.922,76.466,25.000,0.014,15.19
1522147010.97,25.006,62.142,20.933,76.474,25.000,0.006,15.49
1522147013.00,25.012,62.131,20.943,76.497,25.000,0.012,14.88
1522147015.04,25.011,62.130,20.933,76.466,25.000,0.011,15.45
1522147017.08,25.013,62.132,20.933,76.474,25.000,0.013,15.44
1522147019.12,25.012,62.134,20.943,76.504,25.000,0.012,15.73
1522147021.16,25.008,62.132,20.954,76.520,25.000,0.008,15.73
1522147023.20,25.002,62.128,20.943,76.520,25.000,0.002,15.51
1522147025.24,25.005,62.125,20.933,76.550,25.000,0.005,15.06
1522147027.28,25.006,62.125,20.954,76.558,25.000,0.006,15.29
1522147029.32,25.011,62.132,20.933,76.581,25.000,0.011,15.42
1522147031.36,25.015,62.143,20.943,76.603,25.000,0.015,15.88
1522147033.40,25.014,62.154,20.943,76.619,25.000,0.014,16.38
1522147035.44,25.013,62.150,20.954,76.657,25.000,0.013,16.40
1522147037.48,25.013,62.164,20.954,76.649,25.000,0.013,16.41
1522147039.52,25.012,62.175,20.976,76.680,25.000,0.012,16.51
1522147041.56,25.014,62.185,20.943,76.687,25.000,0.014,16.51
1522147043.60,25.019,62.204,20.976,76.710,25.000,0.019,16.81
1522147045.64,25.014,62.203,20.976,76.718,25.000,0.014,17.34
1522147047.68,25.012,62.214,20.976,76.710,25.000,0.012,17.08
1522147049.72,25.007,62.214,20.965,76.703,25.000,0.007,16.98
1522147051.76,25.009,62.215,20.997,76.664,25.000,0.009,16.67
1522147053.80,25.013,62.208,20.997,76.672,25.000,0.013,16.93
1522147055.84,25.003,62.220,20.997,76.664,25.000,0.003,17.31
1522147057.88,25.009,62.222,21.008,76.664,25.000,0.009,16.59
1522147059.91,25.005,62.217,20.986,76.642,25.000,0.005,17.13
1522147061.95,25.007,62.225,21.029,76.642,25.000,0.007,16.80
1522147063.99,25.003,62.225,20.986,76.664,25.000,0.003,17.04
1522147066.04,24.995,62.221,21.018,76.680,25.000,-0.005,16.78
1522147068.07,24.999,62.214,21.040,76.718,25.000,-0.001,16.09
1522147070.11,25.006,62.214,21.018,76.748,25.000,0.006,16.36
1522147072.15,24.996,62.209,21.072,76.802,25.000,-0.004,16.97
1522147074.19,25.000,62.202,21.072,76.840,25.000,-0.000,16.19
1522147076.23,25.005,62.193,21.051,76.840,25.000,0.005,16.47
1522147078.27,25.001,62.197,21.061,76.840,25.000,0.001,16.88
1522147080.31,25.003,62.195,21.061,76.855,25.000,0.003,16.61
1522147082.35,24.999,62.204,21.061,76.848,25.000,-0.001,16.82
1522147084.39,25.000,62.202,21.061,76.809,25.000,-0.000,16.44
1522147086.43,25.003,62.196,21.061,76.848,25.000,0.003,16.53
1522147088.47,24.996,62.188,21.061,76.817,25.000,-0.004,16.83
1522147090.51,24.991,62.185,21.061,76.809,25.000,-0.009,16.24
1522147092.55,24.991,62.181,21.051,76.802,25.000,-0.009,15.80
1522147094.59,24.982,62.179,21.083,76.809,25.000,-0.018,15.73
1522147096.63,24.988,62.163,21.072,76.809,25.000,-0.012,14.84
1522147098.67,25.001,62.174,21.083,76.802,25.000,0.001,15.21
1522147100.71,24.988,62.187,21.051,76.817,25.000,-0.012,16.25
1522147102.75,24.997,62.206,21.051,76.802,25.000,-0.003,15.12
1522147104.79,24.988,62.208,21.051,76.817,25.000,-0.012,15.85
1522147106.83,25.001,62.229,21.051,76.817,25.000,0.001,15.01
1522147108.87,24.990,62.237,21.051,76.848,25.000,-0.010,16.04
1522147110.91,24.986,62.242,21.061,76.863,25.000,-0.014,15.12
1522147112.95,24.990,62.243,21.072,76.870,25.000,-0.010,14.63
1522147114.98,24.993,62.255,21.083,76.878,25.000,-0.007,14.93
1522147117.02,25.001,62.260,21.061,76.863,25.000,0.001,15.06
1522147119.06,24.997,62.264,21.072,76.855,25.000,-0.003,15.72
1522147121.10,25.001,62.266,21.061,76.809,25.000,0.001,15.42
1522147123.14,24.995,62.279,21.061,76.832,25.000,-0.005,15.71
1522147125.18,25.003,62.289,21.104,76.825,25.000,0.003,15.20
1522147127.22,24.995,62.301,21.072,76.848,25.000,-0.005,15.88
1522147129.26,25.012,62.303,21.093,76.848,25.000,0.012,15.19
1522147131.30,25.005,62.310,21.093,76.855,25.000,0.005,16.59
1522147133.34,25.008,62.327,21.093,76.863,25.000,0.008,16.07
1522147135.38,25.011,62.333,21.083,76.878,25.000,0.011,16.41
1522147137.42,25.012,62.340,21.104,76.878,25.000,0.012,16.68
1522147139.46,25.003,62.350,21.093,76.886,25.000,0.003,16.87
1522147141.50,25.005,62.351,21.093,76.909,25.000,0.005,16.24
1522147143.54,25.005,62.358,21.083,76.924,25.000,0.005,16.37
1522147145.58,25.007,62.368,21.104,76.924,25.000,0.007,16.41
1522147147.62,25.012,62.373,21.093,76.924,25.000,0.012,16.65
1522147149.66,25.009,62.378,21.072,76.954,25.000,0.009,17.12
1522147151.70,25.009,62.384,21.093,76.962,25.000,0.009,17.01
1522147153.74,25.009,62.381,21.104,76.985,25.000,0.009,17.08
1522147155.78,25.009,62.373,21.126,77.015,25.000,0.009,17.16
1522147157.81,25.009,62.378,21.104,77.031,25.000,0.009,17.23
1522147159.85,25.009,62.380,21.104,77.038,25.000,0.009,17.31
1522147161.89,25.018,62.383,21.104,77.061,25.000,0.018,17.38
1522147163.93,25.015,62.381,21.104,77.061,25.000,0.015,18.18
1522147165.97,25.015,62.387,21.115,77.054,25.000,0.015,18.11
1522147168.01,25.015,62.398,21.104,77.046,25.000,0.015,18.24
1522147170.05,25.012,62.392,21.126,77.046,25.000,0.012,18.36
1522147172.09,25.022,62.396,21.104,77.069,25.000,0.022,18.17
1522147174.13,25.021,62.395,21.136,77.069,25.000,0.021,19.19
1522147176.17,25.017,62.403,21.104,77.046,25.000,0.017,19.27
1522147178.22,25.014,62.398,21.126,77.061,25.000,0.014,19.03
1522147180.25,25.019,62.408,21.126,77.061,25.000,0.019,18.95
1522147182.29,25.025,62.398,21.115,77.038,25.000,0.025,19.48
1522147184.33,25.018,62.389,21.136,77.054,25.000,0.018,20.14
1522147186.37,25.013,62.385,21.136,77.054,25.000,0.013,19.73
1522147188.41,25.021,62.384,21.158,77.054,25.000,0.021,19.45
1522147190.45,25.016,62.384,21.158,77.054,25.000,0.016,20.28
1522147192.49,25.019,62.379,21.169,77.115,25.000,0.019,20.04
1522147194.53,25.025,62.383,21.179,77.099,25.000,0.025,20.38
1522147196.57,25.022,62.380,21.158,77.076,25.000,0.022,21.04
1522147198.61,25.024,62.375,21.158,77.054,25.000,0.024,21.03
1522147200.65,25.021,62.375,21.147,77.054,25.000,0.021,21.32
1522147202.69,25.028,62.378,21.158,77.000,25.000,0.028,21.30
1522147204.73,25.022,62.378,21.169,76.985,25.000,0.022,22.09
1522147206.77,25.020,62.376,21.158,76.993,25.000,0.020,21.80
1522147208.81,25.017,62.370,21.169,76.954,25.000,0.017,21.77
1522147210.85,25.017,62.373,21.147,76.954,25.000,0.017,21.63
1522147212.89,25.011,62.365,21.147,76.939,25.000,0.011,21.76
1522147214.93,25.016,62.355,21.136,76.932,25.000,0.016,21.37
1522147216.97,25.014,62.353,21.158,76.924,25.000,0.014,21.97
1522147219.01,25.014,62.345,21.158,76.924,25.000,0.014,21.90
1522147221.05,25.014,62.343,21.136,76.932,25.000,0.014,22.01
1522147223.09,25.022,62.356,21.179,76.932,25.000,0.022,22.13
1522147225.13,25.020,62.363,21.169,76.916,25.000,0.020,22.96
1522147227.17,25.030,62.363,21.169,76.909,25.000,0.030,22.93
1522147229.21,25.016,62.359,21.190,76.893,25.000,0.016,23.92
1522147231.25,25.020,62.371,21.169,76.901,25.000,0.020,23.02
1522147233.28,25.021,62.368,21.190,76.886,25.000,0.021,23.46
1522147235.32,25.019,62.362,21.179,76.893,25.000,0.019,23.73
1522147237.36,25.021,62.359,21.169,76.886,25.000,0.021,23.69
1522147239.40,25.028,62.374,21.190,76.870,25.000,0.028,24.05
1522147241.44,25.030,62.380,21.201,76.848,25.000,0.030,24.84
1522147243.48,25.021,62.375,21.211,76.817,25.000,0.021,25.17
1522147245.52,25.019,62.370,21.211,76.817,25.000,0.019,24.68
1522147247.56,25.026,62.366,21.211,76.809,25.000,0.026,24.65
1522147249.60,25.025,62.364,21.211,76.794,25.000,0.025,25.41
1522147251.64,25.020,62.369,21.233,76.802,25.000,0.020,25.52
1522147253.68,25.028,62.371,21.211,76.794,25.000,0.028,25.31
1522147255.72,25.024,62.363,21.233,76.794,25.000,0.024,26.19
1522147257.76,25.026,62.370,21.211,76.748,25.000,0.026,26.00
1522147259.80,25.026,62.362,21.233,76.726,25.000,0.026,26.40
1522147261.84,25.024,62.365,21.233,76.703,25.000,0.024,26.61
1522147263.88,25.024,62.364,21.233,76.657,25.000,0.024,26.61
1522147265.92,25.026,62.366,21.222,76.611,25.000,0.026,26.80
1522147267.96,25.027,62.363,21.233,76.603,25.000,0.027,27.19
1522147270.00,25.025,62.367,21.265,76.588,25.000,0.025,27.51
1522147272.04,25.033,62.376,21.254,76.588,25.000,0.033,27.52
1522147274.08,25.022,62.374,21.233,76.535,25.000,0.022,28.44
1522147276.12,25.024,62.367,21.244,76.512,25.000,0.024,27.77
1522147278.16,25.025,62.367,21.254,76.520,25.000,0.025,28.06
1522147280.20,25.027,62.364,21.265,76.504,25.000,0.027,28.35
1522147282.24,25.024,62.361,21.265,76.497,25.000,0.024,28.75
1522147284.27,25.022,62.360,21.254,76.481,25.000,0.022,28.66
1522147286.31,25.018,62.368,21.265,76.458,25.000,0.018,28.75
1522147288.35,25.020,62.369,21.297,76.443,25.000,0.020,28.52
1522147290.39,25.022,62.365,21.276,76.436,25.000,0.022,28.86
1522147292.43,25.017,62.356,21.265,76.428,25.000,0.017,29.23
1522147294.47,25.022,62.360,21.287,76.405,25.000,0.022,28.90
1522147296.51,25.019,62.353,21.287,76.367,25.000,0.019,29.54
1522147298.55,25.013,62.347,21.319,76.359,25.000,0.013,29.41
1522147300.59,25.016,62.350,21.297,76.344,25.000,0.016,29.05
1522147302.63,25.022,62.353,21.297,76.314,25.000,0.022,29.46
1522147304.67,25.022,62.350,21.308,76.291,25.000,0.022,30.11
1522147306.71,25.024,62.348,21.319,76.291,25.000,0.024,30.29
1522147308.75,25.022,62.347,21.308,76.260,25.000,0.022,30.57
1522147310.79,25.015,62.346,21.319,76.230,25.000,0.015,30.66
1522147312.83,25.014,62.348,21.362,76.214,25.000,0.014,30.22
1522147314.87,25.011,62.345,21.340,76.184,25.000,0.011,30.24
1522147316.91,25.006,62.346,21.340,76.169,25.000,0.006,30.04
1522147318.95,25.006,62.341,21.362,76.138,25.000,0.006,29.71
1522147320.99,25.001,62.337,21.340,76.130,25.000,0.001,29.76
1522147323.03,24.994,62.339,21.362,76.092,25.000,-0.006,29.40
1522147325.07,24.993,62.346,21.362,76.069,25.000,-0.007,28.79
1522147327.11,24.986,62.349,21.351,76.069,25.000,-0.014,28.63
1522147329.15,24.995,62.359,21.383,76.077,25.000,-0.005,27.96
1522147331.19,24.996,62.359,21.362,76.054,25.000,-0.004,28.66
1522147333.23,24.999,62.370,21.372,76.039,25.000,-0.001,28.73
1522147335.27,24.993,62.375,21.362,76.016,25.000,-0.007,28.90
1522147337.31,24.983,62.380,21.394,76.001,25.000,-0.017,28.38
1522147339.34,24.987,62.386,21.383,75.985,25.000,-0.013,27.50
1522147341.38,24.978,62.383,21.362,75.940,25.000,-0.022,27.67
1522147343.42,24.980,62.390,21.394,75.924,25.000,-0.020,26.84
1522147345.46,24.980,62.383,21.372,75.902,25.000,-0.020,26.77
1522147347.50,24.971,62.386,21.394,75.879,25.000,-0.029,26.61
1522147349.54,24.976,62.395,21.383,75.825,25.000,-0.024,25.72
1522147351.58,24.974,62.395,21.394,75.841,25.000,-0.026,25.91
1522147353.62,24.975,62.402,21.426,75.802,25.000,-0.025,25.51
1522147355.66,24.974,62.403,21.405,75.795,25.000,-0.026,25.40
1522147357.70,24.974,62.408,21.405,75.779,25.000,-0.026,25.09
1522147359.74,24.970,62.409,21.415,75.741,25.000,-0.030,24.88
1522147361.78,24.966,62.425,21.415,75.779,25.000,-0.034,24.36
1522147363.82,24.970,62.432,21.426,75.757,25.000,-0.030,23.81
1522147365.86,24.968,62.445,21.437,75.749,25.000,-0.032,23.85
1522147367.90,24.963,62.448,21.437,75.718,25.000,-0.037,23.41
1522147369.94,24.971,62.453,21.426,75.711,25.000,-0.029,22.74
1522147371.98,24.965,62.461,21.437,75.673,25.000,-0.035,23.16
1522147374.02,24.965,62.462,21.437,75.650,25.000,-0.035,22.42
1522147376.06,24.965,62.464,21.458,75.650,25.000,-0.035,22.14
1522147378.10,24.964,62.471,21.458,75.635,25.000,-0.036,21.86
1522147380.14,24.966,62.476,21.458,75.596,25.000,-0.034,21.48
1522147382.18,24.970,62.486,21.469,75.581,25.000,-0.030,21.40
1522147384.22,24.968,62.487,21.469,75.543,25.000,-0.032,21.44
1522147386.26,24.977,62.492,21.458,75.520,25.000,-0.023,20.99
1522147388.30,24.965,62.494,21.480,75.512,25.000,-0.035,21.56
1522147390.34,24.968,62.502,21.480,75.482,25.000,-0.032,20.35
1522147392.38,24.970,62.489,21.458,75.451,25.000,-0.030,20.27
1522147394.42,24.972,62.492,21.480,75.444,25.000,-0.028,20.22
1522147396.45,24.972,62.495,21.469,75.444,25.000,-0.028,20.19
1522147398.50,24.970,62.504,21.458,75.406,25.000,-0.030,19.97
1522147400.54,24.966,62.508,21.458,75.383,25.000,-0.034,19.54
1522147402.58,24.974,62.515,21.501,75.429,25.000,-0.026,18.99
1522147404.61,24.970,62.526,21.490,75.421,25.000,-0.030,19.34
1522147406.65,24.969,62.527,21.490,75.390,25.000,-0.031,18.82
1522147408.70,24.969,62.528,21.490,75.383,25.000,-0.031,18.48
1522147410.74,24.971,62.537,21.501,75.367,25.000,-0.029,18.23
1522147412.77,24.969,62.537,21.501,75.367,25.000,-0.031,18.18
1522147414.81,24.972,62.532,21.522,75.352,25.000,-0.028,17.75
1522147416.85,24.974,62.548,21.501,75.314,25.000,-0.026,17.81
1522147418.89,24.974,62.554,21.512,75.306,25.000,-0.026,17.69
1522147420.93,24.971,62.549,21.512,75.291,25.000,-0.029,17.48
1522147422.97,24.971,62.559,21.512,75.268,25.000,-0.029,17.06
1522147425.01,24.976,62.557,21.512,75.245,25.000,-0.024,16.83
1522147427.05,24.970,62.556,21.512,75.230,25.000,-0.030,17.01
1522147429.09,24.977,62.559,21.522,75.230,25.000,-0.023,16.31
1522147431.13,24.976,62.562,21.533,75.200,25.000,-0.024,16.68
1522147433.17,24.977,62.564,21.522,75.184,25.000,-0.023,16.40
1522147435.21,24.980,62.556,21.533,75.161,25.000,-0.020,16.31
1522147437.25,24.977,62.564,21.533,75.169,25.000,-0.023,16.33
1522147439.29,24.980,62.571,21.533,75.154,25.000,-0.020,15.96
1522147441.33,24.983,62.567,21.522,75.131,25.000,-0.017,15.99
1522147443.37,24.986,62.574,21.544,75.123,25.000,-0.014,16.13
1522147445.41,24.982,62.575,21.522,75.100,25.000,-0.018,16.20
1522147447.45,24.990,62.575,21.533,75.100,25.000,-0.010,15.78
1522147449.49,24.986,62.583,21.544,75.078,25.000,-0.014,16.36
1522147451.53,24.983,62.581,21.555,75.093,25.000,-0.017,15.87
1522147453.57,24.991,62.584,21.544,75.055,25.000,-0.009,15.54
1522147455.61,24.991,62.581,21.544,75.055,25.000,-0.009,16.13
1522147457.65,24.983,62.580,21.544,75.047,25.000,-0.017,16.06
1522147459.69,24.991,62.582,21.544,75.039,25.000,-0.009,15.27
1522147461.72,24.983,62.575,21.544,75.032,25.000,-0.017,15.86
1522147463.76,24.989,62.575,21.555,75.039,25.000,-0.011,15.07
1522147465.80,24.988,62.574,21.587,75.032,25.000,-0.012,15.45
1522147467.84,24.986,62.573,21.565,75.017,25.000,-0.014,15.26
1522147469.88,24.990,62.568,21.587,75.001,25.000,-0.010,14.96
1522147471.92,24.994,62.570,21.576,74.994,25.000,-0.006,15.25
1522147473.96,24.989,62.567,21.576,74.963,25.000,-0.011,15.48
1522147476.00,24.996,62.572,21.576,74.963,25.000,-0.004,15.02
1522147478.04,24.991,62.575,21.576,74.925,25.000,-0.009,15.55
1522147480.08,24.986,62.568,21.598,74.940,25.000,-0.014,15.11
1522147482.12,24.995,62.563,21.587,74.910,25.000,-0.005,14.53
1522147484.16,24.993,62.573,21.587,74.902,25.000,-0.007,15.24
1522147486.20,24.999,62.577,21.630,74.902,25.000,-0.001,14.99
1522147488.24,24.997,62.574,21.587,74.902,25.000,-0.003,15.45
1522147490.28,24.994,62.570,21.608,74.872,25.000,-0.006,15.33
1522147492.32,25.001,62.574,21.619,74.849,25.000,0.001,15.00
1522147494.36,25.007,62.580,21.630,74.841,25.000,0.007,15.57
1522147496.40,25.002,62.569,21.630,74.841,25.000,0.002,16.09
1522147498.44,24.993,62.565,21.619,74.818,25.000,-0.007,15.74
1522147500.48,24.999,62.573,21.630,74.826,25.000,-0.001,14.93
1522147502.52,25.001,62.571,21.619,74.788,25.000,0.001,15.39
1522147504.55,25.011,62.568,21.630,74.765,25.000,0.011,15.58
1522147506.59,25.012,62.571,21.619,74.727,25.000,0.012,16.42
1522147508.63,25.018,62.566,21.619,74.727,25.000,0.018,16.60
1522147510.67,25.017,62.564,21.619,74.727,25.000,0.017,17.21
1522147512.71,25.015,62.563,21.619,74.704,25.000,0.015,17.25
1522147514.75,25.020,62.559,21.619,74.673,25.000,0.020,17.28
1522147516.79,25.020,62.554,21.630,74.688,25.000,0.020,17.81
1522147518.83,25.025,62.573,21.630,74.650,25.000,0.025,17.97
1522147520.87,25.021,62.569,21.630,74.650,25.000,0.021,18.55
1522147522.91,25.031,62.576,21.630,74.635,25.000,0.031,18.44
1522147524.95,25.032,62.576,21.630,74.643,25.000,0.032,19.43
1522147526.99,25.032,62.578,21.619,74.627,25.000,0.032,19.78
1522147529.03,25.036,62.580,21.630,74.612,25.000,0.036,20.04
1522147531.07,25.026,62.577,21.630,74.589,25.000,0.026,20.60
1522147533.11,25.028,62.576,21.630,74.589,25.000,0.028,20.06
1522147535.15,25.032,62.583,21.630,74.589,25.000,0.032,20.48
1522147537.19,25.031,62.576,21.608,74.582,25.000,0.031,21.01
1522147539.23,25.030,62.579,21.619,74.597,25.000,0.030,21.16
1522147541.27,25.033,62.576,21.640,74.582,25.000,0.033,21.31
1522147543.31,25.033,62.575,21.640,74.589,25.000,0.033,21.85
1522147545.35,25.037,62.579,21.640,74.582,25.000,0.037,22.12
1522147547.39,25.037,62.575,21.651,74.589,25.000,0.037,22.69
1522147549.43,25.042,62.570,21.640,74.574,25.000,0.042,22.99
1522147551.46,25.039,62.559,21.640,74.574,25.000,0.039,23.69
1522147553.51,25.038,62.561,21.662,74.566,25.000,0.038,23.82
1522147555.54,25.039,62.556,21.651,74.566,25.000,0.039,24.03
1522147557.58,25.046,62.551,21.651,74.536,25.000,0.046,24.44
1522147559.62,25.037,62.545,21.662,74.551,25.000,0.037,25.37
1522147561.66,25.043,62.546,21.673,74.528,25.000,0.043,24.91
1522147563.70,25.046,62.540,21.651,74.505,25.000,0.046,25.72
1522147565.74,25.045,62.547,21.651,74.505,25.000,0.045,26.37
1522147567.78,25.047,62.548,21.673,74.482,25.000,0.047,26.64
1522147569.82,25.045,62.540,21.651,74.490,25.000,0.045,27.21
1522147571.86,25.049,62.539,21.662,74.482,25.000,0.049,27.38
1522147573.90,25.050,62.540,21.640,74.467,25.000,0.050,28.05
1522147575.94,25.052,62.544,21.640,74.444,25.000,0.052,28.54
1522147577.98,25.052,62.537,21.673,74.452,25.000,0.052,29.15
1522147580.02,25.053,62.530,21.673,74.452,25.000,0.053,29.57
1522147582.06,25.046,62.525,21.673,74.460,25.000,0.046,30.09
1522147584.10,25.051,62.515,21.651,74.452,25.000,0.051,29.90
1522147586.14,25.053,62.508,21.683,74.475,25.000,0.053,30.68
1522147588.18,25.047,62.505,21.694,74.475,25.000,0.047,31.29
1522147590.22,25.049,62.501,21.705,74.460,25.000,0.049,31.21
1522147592.26,25.052,62.492,21.683,74.460,25.000,0.052,31.69
1522147594.30,25.045,62.478,21.683,74.421,25.000,0.045,32.39
1522147596.34,25.043,62.462,21.683,74.399,25.000,0.043,32.19
1522147598.38,25.049,62.460,21.673,74.391,25.000,0.049,32.34
1522147600.42,25.043,62.449,21.662,74.391,25.000,0.043,33.20
1522147602.46,25.042,62.435,21.683,74.383,25.000,0.042,33.07
1522147604.50,25.040,62.429,21.705,74.368,25.000,0.040,33.31
1522147606.54,25.043,62.423,21.694,74.338,25.000,0.043,33.54
1522147608.58,25.034,62.402,21.705,74.345,25.000,0.034,34.07
1522147610.62,25.031,62.393,21.694,74.399,25.000,0.031,33.69
1522147612.66,25.030,62.372,21.716,74.414,25.000,0.030,33.66
1522147614.70,25.016,62.361,21.716,74.421,25.000,0.016,33.80
1522147616.74,25.022,62.351,21.716,74.391,25.000,0.022,32.90
1522147618.78,25.013,62.348,21.716,74.383,25.000,0.013,33.55
1522147620.82,25.019,62.355,21.726,74.368,25.000,0.019,32.91
1522147622.86,25.015,62.354,21.737,74.368,25.000,0.015,33.53
1522147624.89,25.006,62.348,21.726,74.368,25.000,0.006,33.37
1522147626.93,25.003,62.342,21.716,74.322,25.000,0.003,32.67
1522147628.98,24.997,62.343,21.716,74.315,25.000,-0.003,32.51
1522147631.02,24.993,62.352,21.705,74.292,25.000,-0.007,32.02
1522147633.05,25.006,62.366,21.716,74.254,25.000,0.006,31.59
1522147635.09,24.995,62.377,21.694,74.246,25.000,-0.005,32.66
1522147637.13,24.994,62.380,21.716,74.261,25.000,-0.006,31.78
1522147639.17,24.994,62.375,21.726,74.238,25.000,-0.006,31.64
1522147641.21,24.994,62.388,21.737,74.238,25.000,-0.006,31.59
1522147643.25,24.999,62.410,21.716,74.223,25.000,-0.001,31.54
1522147645.29,24.997,62.414,21.716,74.208,25.000,-0.003,31.90
1522147647.33,24.997,62.425,21.716,74.185,25.000,-0.003,31.79
1522147649.37,24.996,62.433,21.705,74.200,25.000,-0.004,31.77
1522147651.41,24.996,62.436,21.716,74.185,25.000,-0.004,31.64
1522147653.45,24.994,62.448,21.737,74.200,25.000,-0.006,31.61
1522147655.49,24.987,62.440,21.716,74.193,25.000,-0.013,31.38
1522147657.53,24.993,62.437,21.694,74.185,25.000,-0.007,30.71
1522147659.57,24.990,62.446,21.726,74.177,25.000,-0.010,31.12
1522147661.61,24.987,62.449,21.705,74.162,25.000,-0.013,30.85
1522147663.65,24.983,62.458,21.716,74.147,25.000,-0.017,30.47
1522147665.69,24.987,62.459,21.716,74.162,25.000,-0.013,30.05
1522147667.73,24.984,62.453,21.737,74.162,25.000,-0.016,30.23
1522147669.77,24.981,62.460,21.716,74.139,25.000,-0.019,29.91
1522147671.81,24.980,62.457,21.737,74.147,25.000,-0.020,29.48
1522147673.85,24.988,62.467,21.726,74.132,25.000,-0.012,29.22
1522147675.89,24.986,62.470,21.726,74.132,25.000,-0.014,29.78
1522147677.93,24.977,62.483,21.716,74.132,25.000,-0.023,29.48
1522147679.96,24.978,62.489,21.716,74.101,25.000,-0.022,28.64
