timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522147682.00,24.990,62.505,21.737,74.109,25.000,-0.010,28.56
1522147684.04,24.983,62.503,21.737,74.116,25.000,-0.017,29.42
1522147686.08,24.986,62.517,21.726,74.132,25.000,-0.014,28.72
1522147688.12,24.982,62.522,21.726,74.124,25.000,-0.018,28.79
1522147690.16,24.981,62.523,21.737,74.116,25.000,-0.019,28.37
1522147692.20,24.984,62.525,21.748,74.101,25.000,-0.016,28.12
1522147694.24,24.974,62.524,21.748,74.101,25.000,-0.026,28.28
1522147696.28,24.981,62.525,21.737,74.093,25.000,-0.019,27.22
1522147698.32,24.983,62.517,21.726,74.101,25.000,-0.017,27.63
1522147700.36,24.981,62.522,21.726,74.093,25.000,-0.019,27.68
1522147702.40,24.984,62.530,21.737,74.093,25.000,-0.016,27.34
1522147704.44,24.983,62.534,21.737,74.109,25.000,-0.017,27.50
1522147706.48,24.980,62.537,21.758,74.078,25.000,-0.020,27.27
1522147708.52,24.990,62.539,21.748,74.093,25.000,-0.010,26.82
1522147710.56,24.987,62.541,21.748,74.070,25.000,-0.013,27.59
1522147712.60,24.986,62.548,21.726,74.070,25.000,-0.014,27.20
1522147714.64,24.987,62.542,21.726,74.048,25.000,-0.013,26.99
1522147716.68,24.980,62.549,21.726,74.055,25.000,-0.020,26.98
1522147718.72,24.988,62.555,21.748,74.055,25.000,-0.012,26.25
1522147720.76,24.989,62.560,21.737,74.055,25.000,-0.011,26.81
1522147722.80,24.994,62.566,21.737,74.040,25.000,-0.006,26.82
1522147724.84,24.991,62.565,21.748,74.032,25.000,-0.009,27.14
1522147726.88,24.988,62.562,21.726,74.025,25.000,-0.012,26.89
1522147728.92,25.000,62.565,21.737,74.032,25.000,-0.000,26.51
1522147730.95,24.993,62.551,21.726,74.055,25.000,-0.007,27.44
1522147732.99,24.989,62.544,21.748,74.040,25.000,-0.011,26.82
1522147735.03,24.991,62.529,21.758,74.048,25.000,-0.009,26.46
1522147737.07,24.982,62.517,21.737,74.040,25.000,-0.018,26.57
1522147739.11,24.983,62.515,21.737,74.025,25.000,-0.017,25.68
1522147741.15,24.988,62.516,21.758,74.017,25.000,-0.012,25.64
1522147743.19,24.980,62.520,21.748,74.025,25.000,-0.020,25.92
1522147745.23,24.993,62.531,21.758,74.017,25.000,-0.007,25.10
1522147747.27,24.974,62.531,21.748,74.032,25.000,-0.026,26.07
1522147749.31,24.980,62.531,21.758,74.032,25.000,-0.020,24.36
1522147751.35,24.978,62.542,21.758,74.032,25.000,-0.022,24.67
1522147753.39,24.982,62.542,21.780,74.040,25.000,-0.018,24.40
1522147755.43,24.988,62.553,21.758,74.025,25.000,-0.012,24.54
1522147757.47,24.986,62.547,21.769,74.025,25.000,-0.014,24.91
1522147759.51,24.989,62.554,21.780,74.025,25.000,-0.011,24.60
1522147761.55,24.991,62.554,21.769,74.002,25.000,-0.009,24.80
1522147763.59,24.987,62.567,21.769,74.009,25.000,-0.013,24.92
1522147765.63,24.996,62.562,21.769,73.987,25.000,-0.004,24.44
1522147767.67,24.988,62.564,21.769,73.994,25.000,-0.012,25.15
1522147769.71,24.991,62.559,21.780,73.994,25.000,-0.009,24.40
1522147771.75,24.989,62.562,21.758,74.002,25.000,-0.011,24.61
1522147773.79,25.000,62.559,21.780,74.009,25.000,-0.000,24.34
1522147775.83,24.996,62.564,21.780,73.979,25.000,-0.004,25.18
1522147777.87,25.000,62.568,21.780,73.979,25.000,-0.000,24.87
1522147779.91,25.006,62.569,21.769,73.979,25.000,0.006,25.15
1522147781.95,25.000,62.578,21.791,73.964,25.000,-0.000,25.66
1522147783.99,25.001,62.576,21.801,73.956,25.000,0.001,25.19
1522147786.03,24.997,62.576,21.769,73.918,25.000,-0.003,25.29
1522147788.07,25.006,62.574,21.769,73.941,25.000,0.006,24.99
1522147790.11,24.997,62.570,21.769,73.948,25.000,-0.003,25.69
1522147792.15,25.003,62.572,21.758,73.926,25.000,0.003,25.02
1522147794.19,25.011,62.570,21.769,73.903,25.000,0.011,25.51
1522147796.22,25.006,62.572,21.758,73.903,25.000,0.006,26.16
1522147798.26,25.002,62.574,21.780,73.948,25.000,0.002,25.83
1522147800.30,25.006,62.581,21.791,73.956,25.000,0.006,25.57
1522147802.34,25.012,62.585,21.791,73.964,25.000,0.012,25.89
1522147804.38,25.007,62.587,21.780,73.964,25.000,0.007,26.46
1522147806.42,25.012,62.576,21.780,73.979,25.000,0.012,26.14
1522147808.46,25.007,62.559,21.791,73.956,25.000,0.007,26.61
1522147810.50,25.005,62.555,21.801,73.956,25.000,0.005,26.29
1522147812.54,25.006,62.541,21.791,73.941,25.000,0.006,26.14
1522147814.58,25.008,62.550,21.812,73.933,25.000,0.008,26.28
1522147816.62,25.000,62.538,21.780,73.895,25.000,-0.000,26.53
1522147818.66,25.005,62.546,21.780,73.887,25.000,0.005,25.87
1522147820.70,25.007,62.534,21.780,73.872,25.000,0.007,26.28
1522147822.74,25.008,62.544,21.780,73.872,25.000,0.008,26.53
1522147824.78,25.006,62.531,21.791,73.880,25.000,0.006,26.68
1522147826.82,25.006,62.531,21.780,73.857,25.000,0.006,26.54
1522147828.86,25.003,62.520,21.801,73.857,25.000,0.003,26.59
1522147830.90,25.005,62.519,21.801,73.880,25.000,0.005,26.43
1522147832.94,25.005,62.512,21.780,73.880,25.000,0.005,26.56
1522147834.98,25.007,62.509,21.801,73.872,25.000,0.007,26.60
1522147837.02,25.001,62.510,21.780,73.849,25.000,0.001,26.84
1522147839.06,25.002,62.509,21.780,73.857,25.000,0.002,26.38
1522147841.10,25.006,62.501,21.780,73.857,25.000,0.006,26.49
1522147843.14,25.003,62.510,21.780,73.842,25.000,0.003,26.82
1522147845.18,25.015,62.503,21.780,73.842,25.000,0.015,26.66
1522147847.22,25.013,62.510,21.791,73.834,25.000,0.013,27.72
1522147849.25,25.019,62.525,21.791,73.826,25.000,0.019,27.63
1522147851.29,25.015,62.529,21.769,73.826,25.000,0.015,28.25
1522147853.33,25.015,62.522,21.812,73.842,25.000,0.015,28.09
1522147855.37,25.020,62.527,21.801,73.826,25.000,0.020,28.21
1522147857.41,25.022,62.523,21.801,73.842,25.000,0.022,28.75
1522147859.45,25.024,62.518,21.791,73.819,25.000,0.024,29.12
1522147861.49,25.012,62.515,21.791,73.819,25.000,0.012,29.40
1522147863.53,25.022,62.506,21.780,73.803,25.000,0.022,28.56
1522147865.57,25.024,62.506,21.791,73.803,25.000,0.024,29.58
1522147867.61,25.020,62.505,21.780,73.811,25.000,0.020,29.86
1522147869.65,25.017,62.513,21.801,73.819,25.000,0.017,29.74
1522147871.69,25.015,62.509,21.780,73.811,25.000,0.015,29.59
1522147873.73,25.019,62.504,21.791,73.834,25.000,0.019,29.62
1522147875.77,25.020,62.509,21.791,73.811,25.000,0.020,30.05
1522147877.81,25.018,62.511,21.812,73.803,25.000,0.018,30.31
1522147879.85,25.020,62.519,21.780,73.796,25.000,0.020,30.26
1522147881.89,25.016,62.505,21.801,73.788,25.000,0.016,30.61
1522147883.93,25.013,62.500,21.791,73.811,25.000,0.013,30.46
1522147885.97,25.009,62.487,21.801,73.819,25.000,0.009,30.28
1522147888.01,25.003,62.468,21.812,73.811,25.000,0.003,30.08
1522147890.05,25.006,62.460,21.801,73.796,25.000,0.006,29.64
1522147892.09,25.005,62.462,21.801,73.811,25.000,0.005,29.87
1522147894.13,25.005,62.465,21.801,73.803,25.000,0.005,29.81
1522147896.17,24.995,62.463,21.812,73.796,25.000,-0.005,29.85
1522147898.20,25.002,62.469,21.812,73.826,25.000,0.002,29.06
1522147900.25,25.001,62.481,21.812,73.803,25.000,0.001,29.64
1522147902.29,24.994,62.486,21.812,73.788,25.000,-0.006,29.56
1522147904.32,25.005,62.484,21.823,73.788,25.000,0.005,28.95
1522147906.36,24.996,62.487,21.823,73.788,25.000,-0.004,29.82
1522147908.40,24.991,62.503,21.791,73.796,25.000,-0.009,29.14
1522147910.44,25.002,62.511,21.823,73.796,25.000,0.002,28.70
1522147912.48,24.996,62.519,21.812,73.796,25.000,-0.004,29.56
1522147914.52,25.005,62.522,21.791,73.765,25.000,0.005,29.06
1522147916.56,25.001,62.531,21.812,73.765,25.000,0.001,29.75
1522147918.60,25.001,62.546,21.812,73.750,25.000,0.001,29.48
1522147920.64,25.011,62.546,21.812,73.735,25.000,0.011,29.49
1522147922.68,25.006,62.552,21.801,73.727,25.000,0.006,30.32
1522147924.72,25.007,62.557,21.812,73.727,25.000,0.007,29.99
1522147926.76,25.009,62.558,21.780,73.704,25.000,0.009,30.14
1522147928.80,25.009,62.555,21.801,73.681,25.000,0.009,30.40
1522147930.84,25.009,62.554,21.823,73.720,25.000,0.009,30.48
1522147932.88,25.011,62.553,21.823,73.720,25.000,0.011,30.55
1522147934.92,25.008,62.549,21.812,73.712,25.000,0.008,30.73
1522147936.96,25.009,62.547,21.812,73.689,25.000,0.009,30.61
1522147939.00,25.013,62.542,21.823,73.697,25.000,0.013,30.78
1522147941.04,25.009,62.532,21.812,73.704,25.000,0.009,31.16
1522147943.08,25.012,62.536,21.812,73.681,25.000,0.012,30.95
1522147945.12,25.012,62.528,21.823,73.689,25.000,0.012,31.23
1522147947.16,25.012,62.520,21.812,73.681,25.000,0.012,31.33
1522147949.19,25.009,62.515,21.834,73.712,25.000,0.009,31.42
1522147951.24,24.995,62.510,21.823,73.697,25.000,-0.005,31.31
1522147953.28,25.007,62.504,21.823,73.697,25.000,0.007,30.15
1522147955.32,24.994,62.498,21.823,73.697,25.000,-0.006,31.14
1522147957.35,24.999,62.491,21.823,73.681,25.000,-0.001,30.06
1522147959.39,24.995,62.496,21.834,73.681,25.000,-0.005,30.42
1522147961.43,25.006,62.500,21.812,73.697,25.000,0.006,30.10
1522147963.47,25.001,62.506,21.823,73.697,25.000,0.001,30.99
1522147965.51,25.003,62.515,21.823,73.681,25.000,0.003,30.63
1522147967.55,25.008,62.521,21.812,73.689,25.000,0.008,30.84
1522147969.59,25.000,62.525,21.834,73.659,25.000,-0.000,31.28
1522147971.63,25.007,62.520,21.823,73.697,25.000,0.007,30.62
1522147973.67,25.006,62.511,21.834,73.674,25.000,0.006,31.24
1522147975.71,25.000,62.515,21.823,73.689,25.000,-0.000,31.19
1522147977.75,24.994,62.504,21.823,73.666,25.000,-0.006,30.72
1522147979.79,24.991,62.492,21.823,73.666,25.000,-0.009,30.21
1522147981.83,24.987,62.485,21.823,73.643,25.000,-0.013,29.95
1522147983.87,24.991,62.481,21.844,73.659,25.000,-0.009,29.47
1522147985.91,24.982,62.476,21.834,73.643,25.000,-0.018,29.78
1522147987.95,24.976,62.464,21.834,73.643,25.000,-0.024,28.89
1522147989.99,24.969,62.459,21.812,73.643,25.000,-0.031,28.23
1522147992.03,24.968,62.464,21.834,73.628,25.000,-0.032,27.42
1522147994.07,24.965,62.470,21.823,73.628,25.000,-0.035,27.06
1522147996.11,24.974,62.468,21.844,73.651,25.000,-0.026,26.60
1522147998.15,24.970,62.480,21.812,73.636,25.000,-0.030,27.04
1522148000.19,24.965,62.490,21.834,73.636,25.000,-0.035,26.52
1522148002.23,24.968,62.504,21.823,73.651,25.000,-0.032,25.87
1522148004.27,24.971,62.509,21.812,73.628,25.000,-0.029,25.80
1522148006.31,24.966,62.520,21.834,73.636,25.000,-0.034,25.85
1522148008.35,24.970,62.537,21.834,73.613,25.000,-0.030,25.21
1522148010.39,24.970,62.559,21.844,73.620,25.000,-0.030,25.25
1522148012.43,24.971,62.562,21.834,73.613,25.000,-0.029,25.01
1522148014.47,24.966,62.570,21.834,73.620,25.000,-0.034,24.87
1522148016.51,24.974,62.571,21.844,73.628,25.000,-0.026,24.23
1522148018.55,24.965,62.571,21.834,73.605,25.000,-0.035,24.58
1522148020.59,24.971,62.586,21.844,73.651,25.000,-0.029,23.64
1522148022.63,24.972,62.590,21.855,73.628,25.000,-0.028,23.88
1522148024.67,24.970,62.597,21.844,73.620,25.000,-0.030,23.75
1522148026.71,24.972,62.613,21.866,73.620,25.000,-0.028,23.33
1522148028.74,24.977,62.612,21.844,73.636,25.000,-0.023,23.29
1522148030.79,24.977,62.623,21.823,73.605,25.000,-0.023,23.49
1522148032.82,24.975,62.631,21.844,73.613,25.000,-0.025,23.30
1522148034.86,24.984,62.642,21.855,73.636,25.000,-0.016,22.91
1522148036.90,24.990,62.645,21.834,73.620,25.000,-0.010,23.54
1522148038.94,24.984,62.645,21.855,73.613,25.000,-0.016,23.93
1522148040.98,24.995,62.653,21.887,73.628,25.000,-0.005,23.33
1522148043.02,24.989,62.643,21.855,73.636,25.000,-0.011,24.13
1522148045.06,24.989,62.656,21.876,73.597,25.000,-0.011,23.58
1522148047.10,24.989,62.653,21.876,73.597,25.000,-0.011,23.49
1522148049.14,24.995,62.652,21.876,73.590,25.000,-0.005,23.41
1522148051.18,24.995,62.660,21.866,73.575,25.000,-0.005,23.83
1522148053.22,24.993,62.663,21.844,73.559,25.000,-0.007,23.79
1522148055.26,24.996,62.665,21.855,73.552,25.000,-0.004,23.55
1522148057.30,24.996,62.669,21.855,73.536,25.000,-0.004,23.80
1522148059.34,25.002,62.667,21.855,73.536,25.000,0.002,23.77
1522148061.38,25.000,62.656,21.844,73.536,25.000,-0.000,24.25
1522148063.42,25.005,62.666,21.866,73.536,25.000,0.005,24.06
1522148065.46,25.003,62.665,21.855,73.529,25.000,0.003,24.48
1522148067.50,25.002,62.672,21.844,73.529,25.000,0.002,24.41
1522148069.54,25.002,62.670,21.876,73.521,25.000,0.002,24.33
1522148071.57,25.011,62.674,21.844,73.521,25.000,0.011,24.35
1522148073.61,25.018,62.675,21.866,73.514,25.000,0.018,25.09
1522148075.65,25.014,62.676,21.844,73.529,25.000,0.014,25.79
1522148077.69,25.019,62.667,21.866,73.514,25.000,0.019,25.62
1522148079.73,25.020,62.667,21.855,73.521,25.000,0.020,26.15
1522148081.77,25.018,62.664,21.855,73.536,25.000,0.018,26.40
1522148083.81,25.019,62.659,21.866,73.514,25.000,0.019,26.36
1522148085.85,25.020,62.654,21.855,73.514,25.000,0.020,26.60
1522148087.89,25.025,62.653,21.855,73.521,25.000,0.025,26.86
1522148089.93,25.024,62.648,21.855,73.498,25.000,0.024,27.43
1522148091.97,25.019,62.637,21.866,73.514,25.000,0.019,27.52
1522148094.01,25.011,62.622,21.844,73.521,25.000,0.011,27.30
1522148096.05,25.017,62.613,21.876,73.521,25.000,0.017,26.73
1522148098.09,25.019,62.596,21.866,73.536,25.000,0.019,27.33
1522148100.13,25.012,62.574,21.876,73.536,25.000,0.012,27.67
1522148102.17,25.016,62.573,21.876,73.514,25.000,0.016,27.20
1522148104.21,25.012,62.549,21.876,73.521,25.000,0.012,27.71
1522148106.25,25.009,62.538,21.866,73.521,25.000,0.009,27.43
1522148108.29,25.009,62.531,21.866,73.498,25.000,0.009,27.32
1522148110.33,25.012,62.522,21.887,73.498,25.000,0.012,27.39
1522148112.37,25.013,62.524,21.866,73.506,25.000,0.013,27.67
1522148114.41,25.020,62.523,21.876,73.498,25.000,0.020,27.87
1522148116.45,25.012,62.532,21.876,73.498,25.000,0.012,28.59
1522148118.49,25.018,62.534,21.887,73.514,25.000,0.018,28.03
1522148120.53,25.015,62.537,21.887,73.498,25.000,0.015,28.64
1522148122.56,25.015,62.537,21.866,73.506,25.000,0.015,28.57
1522148124.60,25.018,62.536,21.866,73.483,25.000,0.018,28.70
1522148126.64,25.013,62.541,21.909,73.506,25.000,0.013,29.02
1522148128.68,25.019,62.540,21.898,73.498,25.000,0.019,28.75
1522148130.72,25.015,62.535,21.898,73.514,25.000,0.015,29.37
1522148132.76,25.020,62.537,21.887,73.506,25.000,0.020,29.21
1522148134.80,25.015,62.536,21.898,73.506,25.000,0.015,29.75
1522148136.84,25.018,62.532,21.898,73.498,25.000,0.018,29.50
1522148138.88,25.009,62.526,21.855,73.483,25.000,0.009,29.83
1522148140.92,25.022,62.516,21.876,73.460,25.000,0.022,29.25
1522148142.96,25.019,62.513,21.887,73.453,25.000,0.019,30.45
1522148145.00,25.020,62.516,21.898,73.468,25.000,0.020,30.32
1522148147.04,25.022,62.522,21.898,73.468,25.000,0.022,30.58
1522148149.08,25.027,62.529,21.898,73.460,25.000,0.027,30.95
1522148151.12,25.021,62.535,21.898,73.445,25.000,0.021,31.54
1522148153.16,25.022,62.544,21.898,73.468,25.000,0.022,31.24
1522148155.20,25.018,62.536,21.930,73.483,25.000,0.018,31.51
1522148157.24,25.019,62.537,21.909,73.498,25.000,0.019,31.28
1522148159.28,25.021,62.538,21.898,73.483,25.000,0.021,31.53
1522148161.32,25.021,62.532,21.887,73.460,25.000,0.021,31.88
1522148163.36,25.018,62.527,21.909,73.453,25.000,0.018,32.05
1522148165.40,25.013,62.519,21.876,73.437,25.000,0.013,31.91
1522148167.44,25.014,62.505,21.876,73.414,25.000,0.014,31.64
1522148169.48,25.009,62.498,21.887,73.407,25.000,0.009,31.85
1522148171.52,25.001,62.483,21.876,73.422,25.000,0.001,31.55
1522148173.56,24.990,62.470,21.898,73.414,25.000,-0.010,30.90
1522148175.60,24.996,62.468,21.898,73.414,25.000,-0.004,29.99
1522148177.64,24.989,62.451,21.909,73.407,25.000,-0.011,30.42
1522148179.68,24.986,62.452,21.898,73.391,25.000,-0.014,29.77
1522148181.72,24.984,62.461,21.909,73.407,25.000,-0.016,29.38
1522148183.76,24.995,62.472,21.876,73.384,25.000,-0.005,29.16
1522148185.80,24.986,62.484,21.887,73.391,25.000,-0.014,29.96
1522148187.84,24.988,62.498,21.909,73.391,25.000,-0.012,29.10
1522148189.88,24.997,62.512,21.898,73.391,25.000,-0.003,29.19
1522148191.92,24.999,62.518,21.887,73.422,25.000,-0.001,29.91
1522148193.96,24.989,62.529,21.887,73.407,25.000,-0.011,30.00
1522148196.00,24.990,62.527,21.909,73.437,25.000,-0.010,29.16
1522148198.03,24.995,62.537,21.898,73.430,25.000,-0.005,29.18
1522148200.07,24.990,62.540,21.919,73.453,25.000,-0.010,29.51
1522148202.11,24.995,62.550,21.919,73.422,25.000,-0.005,29.06
1522148204.15,24.996,62.554,21.898,73.414,25.000,-0.004,29.39
1522148206.19,24.997,62.554,21.930,73.407,25.000,-0.003,29.46
1522148208.23,25.002,62.557,21.887,73.407,25.000,0.002,29.53
1522148210.27,25.005,62.569,21.909,73.407,25.000,0.005,29.92
1522148212.31,25.000,62.571,21.898,73.384,25.000,-0.000,30.15
1522148214.35,25.007,62.575,21.930,73.384,25.000,0.007,29.77
1522148216.39,24.997,62.577,21.887,73.338,25.000,-0.003,30.39
1522148218.43,24.995,62.565,21.919,73.353,25.000,-0.005,29.62
1522148220.47,25.011,62.567,21.898,73.369,25.000,0.011,29.39
1522148222.51,25.000,62.563,21.919,73.369,25.000,-0.000,30.69
1522148224.55,25.006,62.551,21.919,73.376,25.000,0.006,29.85
1522148226.59,25.006,62.559,21.909,73.376,25.000,0.006,30.36
1522148228.63,24.999,62.559,21.909,73.369,25.000,-0.001,30.41
1522148230.67,24.993,62.558,21.898,73.338,25.000,-0.007,29.84
1522148232.71,24.997,62.551,21.930,73.338,25.000,-0.003,29.31
1522148234.75,24.996,62.548,21.898,73.338,25.000,-0.004,29.66
1522148236.79,24.997,62.542,21.909,73.353,25.000,-0.003,29.54
1522148238.83,24.997,62.541,21.909,73.338,25.000,-0.003,29.61
1522148240.87,25.002,62.536,21.898,73.323,25.000,0.002,29.59
1522148242.91,25.000,62.532,21.887,73.315,25.000,-0.000,29.98
1522148244.95,25.001,62.537,21.909,73.315,25.000,0.001,29.80
1522148246.99,24.999,62.536,21.898,73.315,25.000,-0.001,29.90
1522148249.03,25.005,62.545,21.898,73.323,25.000,0.005,29.70
1522148251.06,25.005,62.546,21.898,73.330,25.000,0.005,30.20
1522148253.11,25.000,62.542,21.887,73.315,25.000,-0.000,30.24
1522148255.14,25.003,62.542,21.909,73.315,25.000,0.003,29.86
1522148257.18,24.996,62.530,21.919,73.292,25.000,-0.004,30.17
1522148259.22,25.002,62.530,21.898,73.300,25.000,0.002,29.58
1522148261.26,25.006,62.536,21.909,73.300,25.000,0.006,30.07
1522148263.30,25.006,62.547,21.887,73.315,25.000,0.006,30.39
1522148265.34,25.005,62.547,21.909,73.315,25.000,0.005,30.44
1522148267.38,25.005,62.541,21.919,73.300,25.000,0.005,30.38
1522148269.42,25.002,62.538,21.887,73.292,25.000,0.002,30.42
1522148271.46,25.001,62.534,21.898,73.292,25.000,0.001,30.25
1522148273.50,24.999,62.526,21.909,73.292,25.000,-0.001,30.16
1522148275.54,25.000,62.524,21.898,73.285,25.000,-0.000,29.97
1522148277.58,25.002,62.516,21.909,73.292,25.000,0.002,30.06
1522148279.62,24.989,62.514,21.909,73.308,25.000,-0.011,30.26
1522148281.66,25.002,62.524,21.919,73.315,25.000,0.002,29.15
1522148283.70,24.997,62.524,21.919,73.308,25.000,-0.003,30.19
1522148285.74,25.003,62.540,21.919,73.315,25.000,0.003,29.80
1522148287.78,25.007,62.552,21.919,73.323,25.000,0.007,30.29
1522148289.82,25.009,62.557,21.898,73.308,25.000,0.009,30.63
1522148291.86,25.011,62.563,21.930,73.315,25.000,0.011,30.89
1522148293.90,25.007,62.575,21.941,73.338,25.000,0.007,31.07
1522148295.93,25.015,62.571,21.919,73.346,25.000,0.015,30.84
1522148297.97,25.008,62.563,21.941,73.353,25.000,0.008,31.62
1522148300.01,25.011,62.549,21.919,73.338,25.000,0.011,31.12
1522148302.05,25.001,62.541,21.919,73.338,25.000,0.001,31.40
1522148304.09,25.001,62.521,21.919,73.323,25.000,0.001,30.66
1522148306.13,24.997,62.518,21.919,73.315,25.000,-0.003,30.66
1522148308.17,24.993,62.510,21.919,73.300,25.000,-0.007,30.36
1522148310.21,24.999,62.503,21.919,73.285,25.000,-0.001,29.93
1522148312.25,24.988,62.492,21.909,73.285,25.000,-0.012,30.39
1522148314.29,24.989,62.492,21.919,73.285,25.000,-0.011,29.45
1522148316.33,24.993,62.503,21.898,73.277,25.000,-0.007,29.46
1522148318.37,24.995,62.505,21.919,73.277,25.000,-0.005,29.68
1522148320.41,25.000,62.514,21.909,73.277,25.000,-0.000,29.82
1522148322.45,25.001,62.526,21.909,73.277,25.000,0.001,30.20
1522148324.49,24.997,62.537,21.941,73.262,25.000,-0.003,30.30
1522148326.53,24.999,62.537,21.941,73.269,25.000,-0.001,30.00
1522148328.57,24.989,62.543,21.919,73.277,25.000,-0.011,30.08
1522148330.61,25.001,62.553,21.919,73.262,25.000,0.001,29.25
1522148332.65,25.001,62.555,21.941,73.247,25.000,0.001,30.19
1522148334.69,25.003,62.565,21.919,73.239,25.000,0.003,30.20
1522148336.73,25.012,62.576,21.930,73.239,25.000,0.012,30.41
1522148338.77,25.005,62.573,21.887,73.231,25.000,0.005,31.16
1522148340.81,25.008,62.577,21.919,73.239,25.000,0.008,30.63
1522148342.85,25.007,62.580,21.919,73.247,25.000,0.007,30.98
1522148344.89,25.011,62.581,21.919,73.247,25.000,0.011,30.94
1522148346.93,25.005,62.578,21.930,73.239,25.000,0.005,31.31
1522148348.97,25.003,62.590,21.919,73.231,25.000,0.003,30.88
1522148351.01,25.012,62.579,21.930,73.208,25.000,0.012,30.81
1522148353.04,25.002,62.565,21.909,73.208,25.000,0.002,31.56
1522148355.08,25.000,62.550,21.919,73.216,25.000,-0.000,30.83
1522148357.12,24.994,62.533,21.951,73.208,25.000,-0.006,30.64
1522148359.16,24.999,62.529,21.919,73.216,25.000,-0.001,30.12
1522148361.20,25.002,62.524,21.919,73.216,25.000,0.002,30.49
1522148363.24,24.993,62.522,21.919,73.239,25.000,-0.007,30.78
1522148365.28,24.994,62.512,21.930,73.216,25.000,-0.006,29.98
1522148367.32,24.994,62.508,21.909,73.247,25.000,-0.006,30.02
1522148369.36,24.993,62.509,21.919,73.224,25.000,-0.007,29.97
1522148371.40,25.001,62.514,21.930,73.208,25.000,0.001,29.82
1522148373.44,24.995,62.515,21.909,73.224,25.000,-0.005,30.48
1522148375.48,24.991,62.532,21.919,73.239,25.000,-0.009,29.98
1522148377.52,25.001,62.533,21.919,73.224,25.000,0.001,29.63
1522148379.56,25.005,62.528,21.930,73.239,25.000,0.005,30.38
1522148381.60,25.002,62.526,21.919,73.216,25.000,0.002,30.70
1522148383.64,25.009,62.534,21.919,73.239,25.000,0.009,30.53
1522148385.68,25.007,62.544,21.941,73.208,25.000,0.007,31.17
1522148387.72,25.005,62.548,21.941,73.201,25.000,0.005,31.03
1522148389.76,25.007,62.544,21.930,73.201,25.000,0.007,30.88
1522148391.80,25.006,62.537,21.941,73.216,25.000,0.006,31.13
1522148393.84,25.007,62.538,21.919,73.231,25.000,0.007,31.08
1522148395.88,25.000,62.528,21.951,73.239,25.000,-0.000,31.23
1522148397.92,24.996,62.520,21.919,73.254,25.000,-0.004,30.67
1522148399.96,24.995,62.514,21.919,73.224,25.000,-0.005,30.36
1522148402.00,24.997,62.512,21.919,73.224,25.000,-0.003,30.22
1522148404.04,24.996,62.515,21.919,73.239,25.000,-0.004,30.39
1522148406.08,25.000,62.521,21.941,73.216,25.000,-0.000,30.27
1522148408.12,25.001,62.539,21.941,73.208,25.000,0.001,30.54
1522148410.16,25.005,62.534,21.941,73.216,25.000,0.005,30.65
1522148412.20,24.991,62.530,21.930,73.224,25.000,-0.009,30.96
1522148414.24,24.995,62.531,21.941,73.262,25.000,-0.005,29.87
1522148416.28,24.996,62.524,21.951,73.285,25.000,-0.004,30.11
1522148418.32,24.997,62.522,21.962,73.300,25.000,-0.003,30.17
1522148420.36,24.984,62.513,21.951,73.315,25.000,-0.016,30.24
1522148422.40,24.997,62.516,21.951,73.300,25.000,-0.003,29.09
1522148424.43,24.990,62.524,21.973,73.323,25.000,-0.010,30.10
1522148426.47,25.003,62.545,21.984,73.338,25.000,0.003,29.46
1522148428.51,24.996,62.536,21.984,73.323,25.000,-0.004,30.51
1522148430.55,24.999,62.531,21.973,73.285,25.000,-0.001,29.92
1522148432.59,24.994,62.525,21.973,73.254,25.000,-0.006,30.10
1522148434.63,24.995,62.521,21.973,73.231,25.000,-0.005,29.68
1522148436.67,24.990,62.519,21.984,73.208,25.000,-0.010,29.73
1522148438.71,24.995,62.537,21.962,73.201,25.000,-0.005,29.28
1522148440.75,25.005,62.542,21.984,73.185,25.000,0.005,29.61
1522148442.79,25.000,62.550,21.951,73.163,25.000,-0.000,30.40
1522148444.83,24.995,62.554,21.994,73.170,25.000,-0.005,30.02
1522148446.87,24.996,62.557,21.984,73.147,25.000,-0.004,29.61
1522148448.91,24.991,62.558,21.973,73.163,25.000,-0.009,29.67
1522148450.95,25.000,62.548,21.973,73.163,25.000,-0.000,29.23
1522148452.99,24.997,62.549,21.973,73.163,25.000,-0.003,29.88
1522148455.03,24.999,62.553,21.984,73.147,25.000,-0.001,29.67
1522148457.07,25.000,62.554,21.973,73.163,25.000,-0.000,29.76
1522148459.11,24.995,62.545,21.973,73.163,25.000,-0.005,29.85
1522148461.15,25.000,62.551,21.984,73.178,25.000,-0.000,29.44
1522148463.19,24.997,62.549,21.984,73.163,25.000,-0.003,29.81
1522148465.23,25.003,62.559,21.984,73.193,25.000,0.003,29.60
1522148467.27,24.997,62.563,21.984,73.170,25.000,-0.003,30.10
1522148469.31,24.997,62.562,21.984,73.170,25.000,-0.003,29.61
1522148471.35,24.997,62.563,21.984,73.140,25.000,-0.003,29.59
1522148473.39,24.991,62.555,21.973,73.124,25.000,-0.009,29.57
1522148475.43,24.999,62.549,21.984,73.109,25.000,-0.001,29.03
1522148477.47,25.000,62.558,21.984,73.124,25.000,-0.000,29.58
1522148479.51,24.999,62.564,21.962,73.117,25.000,-0.001,29.67
1522148481.54,24.999,62.573,21.973,73.086,25.000,-0.001,29.57
1522148483.58,24.997,62.581,21.984,73.109,25.000,-0.003,29.56
1522148485.62,24.995,62.578,21.984,73.102,25.000,-0.005,29.44
1522148487.66,24.991,62.580,21.984,73.102,25.000,-0.009,29.22
1522148489.70,24.989,62.584,21.973,73.086,25.000,-0.011,28.87
1522148491.74,25.003,62.592,21.973,73.086,25.000,0.003,28.59
1522148493.78,24.999,62.601,22.005,73.094,25.000,-0.001,29.74
1522148495.82,25.008,62.605,22.005,73.109,25.000,0.008,29.36
1522148497.86,25.002,62.602,21.984,73.117,25.000,0.002,30.17
1522148499.90,25.000,62.603,21.984,73.117,25.000,-0.000,29.72
1522148501.94,25.008,62.600,21.994,73.109,25.000,0.008,29.53
1522148503.98,25.015,62.599,21.994,73.102,25.000,0.015,30.25
1522148506.02,25.017,62.601,21.984,73.117,25.000,0.017,30.94
1522148508.06,25.014,62.584,21.973,73.086,25.000,0.014,31.16
1522148510.10,25.009,62.580,21.984,73.109,25.000,0.009,31.09
1522148512.14,25.005,62.563,22.005,73.079,25.000,0.005,30.79
1522148514.18,25.003,62.555,22.005,73.102,25.000,0.003,30.45
1522148516.22,25.012,62.551,21.984,73.109,25.000,0.012,30.38
1522148518.26,25.006,62.537,21.994,73.132,25.000,0.006,31.13
1522148520.30,25.007,62.534,22.005,73.147,25.000,0.007,30.71
1522148522.34,25.001,62.524,22.016,73.132,25.000,0.001,30.86
1522148524.38,24.999,62.516,22.016,73.147,25.000,-0.001,30.40
1522148526.42,24.995,62.517,22.016,73.124,25.000,-0.005,30.20
1522148528.45,24.999,62.516,22.016,73.109,25.000,-0.001,29.88
1522148530.49,24.997,62.530,22.005,73.109,25.000,-0.003,30.15
1522148532.53,25.000,62.527,22.005,73.132,25.000,-0.000,30.04
1522148534.57,24.990,62.528,22.016,73.094,25.000,-0.010,30.22
1522148536.61,25.001,62.529,22.027,73.086,25.000,0.001,29.40
1522148538.65,25.000,62.536,22.037,73.086,25.000,-0.000,30.25
1522148540.69,25.001,62.542,22.016,73.063,25.000,0.001,30.15
1522148542.73,25.002,62.550,22.005,73.056,25.000,0.002,30.25
1522148544.77,25.001,62.552,22.005,73.056,25.000,0.001,30.37
1522148546.81,24.999,62.559,21.994,73.018,25.000,-0.001,30.28
1522148548.85,24.996,62.552,22.027,73.025,25.000,-0.004,30.08
1522148550.89,25.003,62.559,22.005,73.002,25.000,0.003,29.86
1522148552.93,25.002,62.556,22.016,72.995,25.000,0.002,30.45
1522148554.97,24.994,62.558,22.016,73.010,25.000,-0.006,30.38
1522148557.01,25.001,62.570,21.984,72.987,25.000,0.001,29.67
1522148559.05,24.997,62.572,22.005,72.979,25.000,-0.003,30.24
1522148561.09,24.997,62.568,22.005,72.979,25.000,-0.003,29.94
1522148563.13,25.005,62.555,22.005,72.979,25.000,0.005,29.92
1522148565.17,25.001,62.540,21.994,72.972,25.000,0.001,30.52
1522148567.21,24.999,62.547,21.994,72.957,25.000,-0.001,30.25
1522148569.25,25.002,62.537,22.005,72.979,25.000,0.002,30.05
1522148571.29,24.989,62.533,22.005,72.957,25.000,-0.011,30.35
1522148573.33,24.984,62.531,21.994,72.957,25.000,-0.016,29.23
1522148575.37,24.988,62.541,22.005,72.972,25.000,-0.012,28.73
1522148577.41,24.996,62.551,22.016,72.957,25.000,-0.004,28.91
1522148579.45,24.995,62.554,22.037,72.979,25.000,-0.005,29.54
1522148581.48,24.988,62.566,22.016,73.002,25.000,-0.012,29.41
1522148583.52,24.989,62.570,22.005,72.995,25.000,-0.011,28.75
1522148585.56,24.994,62.568,22.027,73.025,25.000,-0.006,28.75
1522148587.60,24.989,62.563,22.016,73.033,25.000,-0.011,29.08
1522148589.64,24.997,62.567,22.016,73.033,25.000,-0.003,28.62
1522148591.68,24.989,62.576,22.027,73.025,25.000,-0.011,29.25
1522148593.72,25.001,62.576,22.037,73.010,25.000,0.001,28.51
1522148595.76,25.005,62.592,22.037,73.010,25.000,0.005,29.45
1522148597.81,25.003,62.607,21.994,73.018,25.000,0.003,29.77
1522148599.84,25.007,62.607,22.027,73.002,25.000,0.007,29.70
1522148601.88,25.014,62.610,22.016,73.010,25.000,0.014,30.04
1522148603.92,25.009,62.617,22.016,72.987,25.000,0.009,30.71
1522148605.96,25.014,62.617,22.016,72.995,25.000,0.014,30.41
1522148608.00,25.014,62.625,22.016,73.002,25.000,0.014,30.90
1522148610.04,25.009,62.630,22.016,72.995,25.000,0.009,31.01
1522148612.08,25.019,62.625,22.027,73.002,25.000,0.019,30.71
1522148614.12,25.018,62.627,21.994,72.995,25.000,0.018,31.61
1522148616.16,25.013,62.621,22.027,73.010,25.000,0.013,31.66
1522148618.20,25.016,62.606,22.005,73.018,25.000,0.016,31.39
1522148620.24,25.009,62.583,22.027,72.987,25.000,0.009,31.80
1522148622.28,25.007,62.570,22.005,72.979,25.000,0.007,31.32
1522148624.32,25.012,62.558,22.027,72.979,25.000,0.012,31.19
1522148626.36,25.014,62.560,22.005,72.979,25.000,0.014,31.65
1522148628.40,25.012,62.562,21.994,72.979,25.000,0.012,31.95
1522148630.44,25.013,62.557,22.016,72.979,25.000,0.013,31.86
1522148632.48,25.009,62.554,22.027,72.972,25.000,0.009,32.06
1522148634.52,25.005,62.543,22.005,72.987,25.000,0.005,31.85
1522148636.56,24.997,62.538,22.016,73.018,25.000,-0.003,31.51
1522148638.60,24.997,62.532,21.994,73.025,25.000,-0.003,30.93
1522148640.64,25.007,62.542,22.037,73.041,25.000,0.007,30.91
1522148642.68,25.005,62.539,21.994,73.025,25.000,0.005,31.72
1522148644.72,25.006,62.550,22.005,73.025,25.000,0.006,31.57
1522148646.76,25.003,62.553,22.027,73.010,25.000,0.003,31.71
1522148648.79,25.002,62.542,21.984,72.995,25.000,0.002,31.55
1522148650.84,25.005,62.533,21.994,73.010,25.000,0.005,31.47
1522148652.87,25.003,62.526,22.016,73.002,25.000,0.003,31.69
1522148654.91,24.999,62.540,22.027,73.010,25.000,-0.001,31.63
1522148656.95,25.005,62.542,22.037,73.010,25.000,0.005,31.24
1522148658.99,25.003,62.542,22.005,72.995,25.000,0.003,31.75
1522148661.03,25.006,62.542,22.027,72.995,25.000,0.006,31.68
1522148663.07,25.000,62.538,21.994,72.979,25.000,-0.000,31.91
1522148665.11,25.003,62.531,22.016,72.979,25.000,0.003,31.44
1522148667.15,25.011,62.540,22.005,72.979,25.000,0.011,31.75
1522148669.19,25.007,62.550,22.005,72.972,25.000,0.007,32.40
1522148671.23,25.000,62.547,22.005,72.957,25.000,-0.000,32.17
1522148673.27,25.001,62.558,22.005,72.979,25.000,0.001,31.61
1522148675.31,25.000,62.534,22.016,72.972,25.000,-0.000,31.71
1522148677.35,24.999,62.529,21.994,72.964,25.000,-0.001,31.62
1522148679.39,24.999,62.526,22.016,72.972,25.000,-0.001,31.51
1522148681.43,24.994,62.529,22.005,72.964,25.000,-0.006,31.50
1522148683.47,25.002,62.531,22.005,72.957,25.000,0.002,31.08
1522148685.51,25.002,62.534,22.016,72.972,25.000,0.002,31.75
1522148687.55,25.005,62.528,22.005,72.957,25.000,0.005,31.77
1522148689.59,25.001,62.531,22.005,72.964,25.000,0.001,31.99
1522148691.63,25.005,62.530,22.016,72.957,25.000,0.005,31.72
1522148693.67,24.997,62.527,21.984,72.972,25.000,-0.003,32.04
1522148695.71,25.009,62.532,22.005,72.972,25.000,0.009,31.45
1522148697.75,24.996,62.530,22.027,72.979,25.000,-0.004,32.46
1522148699.79,24.993,62.526,22.005,72.979,25.000,-0.007,31.41
1522148701.82,25.003,62.528,22.005,72.995,25.000,0.003,31.07
1522148703.86,24.999,62.526,22.005,72.995,25.000,-0.001,31.93
1522148705.91,24.994,62.520,21.984,72.979,25.000,-0.006,31.55
1522148707.94,24.994,62.518,21.994,72.979,25.000,-0.006,31.13
1522148709.98,24.996,62.510,21.984,72.979,25.000,-0.004,31.08
1522148712.02,24.996,62.516,21.962,72.987,25.000,-0.004,31.23
1522148714.06,25.002,62.509,21.984,72.987,25.000,0.002,31.20
1522148716.10,24.986,62.506,21.984,72.995,25.000,-0.014,31.69
1522148718.14,24.995,62.496,21.973,72.964,25.000,-0.005,30.27
1522148720.18,24.993,62.489,21.951,72.979,25.000,-0.007,30.97
1522148722.22,24.986,62.492,21.951,72.987,25.000,-0.014,30.73
1522148724.26,24.984,62.494,21.951,72.987,25.000,-0.016,30.05
1522148726.30,24.984,62.489,21.930,72.987,25.000,-0.016,29.83
1522148728.34,24.987,62.485,21.919,72.979,25.000,-0.013,29.71
1522148730.38,24.980,62.487,21.919,72.964,25.000,-0.020,29.79
1522148732.42,24.984,62.488,21.919,72.949,25.000,-0.016,29.06
1522148734.46,24.984,62.509,21.919,72.949,25.000,-0.016,29.31
1522148736.50,24.982,62.507,21.887,72.926,25.000,-0.018,29.19
1522148738.54,24.976,62.515,21.855,72.888,25.000,-0.024,28.85
1522148740.58,24.981,62.526,21.866,72.865,25.000,-0.019,28.20
1522148742.62,24.980,62.524,21.844,72.842,25.000,-0.020,28.41
1522148744.66,24.980,62.542,21.823,72.812,25.000,-0.020,28.16
1522148746.70,24.982,62.548,21.834,72.773,25.000,-0.018,27.99
1522148748.74,24.982,62.551,21.801,72.743,25.000,-0.018,28.04
1522148750.78,24.980,62.554,21.769,72.697,25.000,-0.020,27.89
1522148752.82,24.978,62.552,21.758,72.682,25.000,-0.022,27.54
1522148754.86,24.981,62.548,21.737,72.644,25.000,-0.019,27.28
1522148756.89,24.978,62.542,21.716,72.598,25.000,-0.022,27.31
1522148758.93,24.983,62.533,21.694,72.613,25.000,-0.017,26.95
1522148760.97,24.978,62.537,21.673,72.644,25.000,-0.022,27.19
1522148763.01,24.991,62.540,21.673,72.667,25.000,-0.009,26.64
1522148765.05,24.988,62.546,21.662,72.690,25.000,-0.012,27.60
1522148767.09,24.983,62.549,21.608,72.705,25.000,-0.017,27.22
1522148769.13,24.990,62.550,21.640,72.751,25.000,-0.010,26.71
1522148771.17,24.997,62.539,21.608,72.766,25.000,-0.003,27.20
1522148773.21,24.988,62.542,21.576,72.789,25.000,-0.012,27.74
1522148775.25,24.996,62.536,21.576,72.812,25.000,-0.004,26.89
1522148777.29,24.989,62.532,21.565,72.842,25.000,-0.011,27.52
1522148779.33,24.990,62.516,21.544,72.857,25.000,-0.010,26.87
1522148781.37,25.002,62.512,21.533,72.873,25.000,0.002,26.88
1522148783.41,24.999,62.509,21.501,72.896,25.000,-0.001,27.84
1522148785.45,24.997,62.505,21.501,72.903,25.000,-0.003,27.55
1522148787.49,25.003,62.493,21.480,72.918,25.000,0.003,27.43
1522148789.53,25.006,62.472,21.458,72.918,25.000,0.006,27.93
1522148791.57,25.001,62.474,21.458,72.926,25.000,0.001,28.16
1522148793.61,25.008,62.481,21.437,72.949,25.000,0.008,27.79
1522148795.65,24.997,62.479,21.415,72.964,25.000,-0.003,28.42
1522148797.69,25.008,62.469,21.405,72.964,25.000,0.008,27.56
1522148799.73,25.009,62.457,21.372,72.987,25.000,0.009,28.46
1522148801.77,25.007,62.434,21.362,73.002,25.000,0.007,28.63
1522148803.81,25.007,62.420,21.362,73.048,25.000,0.007,28.50
1522148805.85,24.999,62.414,21.329,73.056,25.000,-0.001,28.56
1522148807.89,24.996,62.414,21.329,73.063,25.000,-0.004,27.89
1522148809.93,25.000,62.416,21.297,73.079,25.000,-0.000,27.67
1522148811.97,25.002,62.419,21.297,73.071,25.000,0.002,27.95
1522148814.01,25.001,62.408,21.265,73.086,25.000,0.001,28.16
1522148816.05,25.001,62.387,21.244,73.102,25.000,0.001,28.07
1522148818.09,25.000,62.350,21.254,73.109,25.000,-0.000,28.08
1522148820.13,24.997,62.320,21.244,73.102,25.000,-0.003,27.99
1522148822.17,24.987,62.300,21.211,73.094,25.000,-0.013,27.78
1522148824.21,24.993,62.271,21.201,73.124,25.000,-0.007,26.83
1522148826.25,24.989,62.253,21.201,73.178,25.000,-0.011,27.24
1522148828.29,24.989,62.236,21.158,73.163,25.000,-0.011,26.87
1522148830.33,24.981,62.213,21.158,73.216,25.000,-0.019,26.78
1522148832.36,24.987,62.214,21.126,73.224,25.000,-0.013,25.98
1522148834.40,24.991,62.203,21.126,73.231,25.000,-0.009,26.34
1522148836.44,24.984,62.212,21.115,73.254,25.000,-0.016,26.64
1522148838.48,24.984,62.212,21.093,73.285,25.000,-0.016,25.96
1522148840.52,24.987,62.210,21.093,73.323,25.000,-0.013,25.83
1522148842.56,24.995,62.219,21.083,73.353,25.000,-0.005,25.91
1522148844.60,24.988,62.207,21.051,73.346,25.000,-0.012,26.53
1522148846.64,24.987,62.197,21.051,73.384,25.000,-0.013,25.87
1522148848.68,24.989,62.165,21.040,73.399,25.000,-0.011,25.67
1522148850.72,24.984,62.126,21.051,73.407,25.000,-0.016,25.77
1522148852.76,24.987,62.106,21.008,73.407,25.000,-0.013,25.27
1522148854.80,24.991,62.081,21.008,73.437,25.000,-0.009,25.35
1522148856.84,24.987,62.056,20.986,73.460,25.000,-0.013,25.66
1522148858.88,24.996,62.047,20.965,73.475,25.000,-0.004,25.18
1522148860.92,24.993,62.048,20.954,73.453,25.000,-0.007,25.89
1522148862.96,24.989,62.054,20.933,73.460,25.000,-0.011,25.55
1522148865.00,24.995,62.062,20.943,73.475,25.000,-0.005,25.19
1522148867.04,24.991,62.047,20.911,73.475,25.000,-0.009,25.61
1522148869.08,24.989,62.024,20.911,73.506,25.000,-0.011,25.27
1522148871.12,24.993,62.002,20.900,73.529,25.000,-0.007,24.99
1522148873.16,24.988,61.992,20.868,73.536,25.000,-0.012,25.21
1522148875.20,24.994,61.994,20.890,73.544,25.000,-0.006,24.74
1522148877.24,24.991,61.999,20.868,73.536,25.000,-0.009,25.16
1522148879.28,24.995,62.012,20.836,73.575,25.000,-0.005,24.91
1522148881.32,24.995,62.018,20.825,73.575,25.000,-0.005,25.15
1522148883.35,25.000,62.033,20.825,73.575,25.000,-0.000,25.11
1522148885.39,25.001,62.026,20.825,73.620,25.000,0.001,25.48
1522148887.43,24.990,62.027,20.825,73.636,25.000,-0.010,25.58
1522148889.47,24.993,62.015,20.782,73.643,25.000,-0.007,24.66
1522148891.51,24.986,62.003,20.782,73.605,25.000,-0.014,24.79
1522148893.55,24.986,62.004,20.772,73.674,25.000,-0.014,24.11
1522148895.59,24.978,61.999,20.772,73.674,25.000,-0.022,24.00
1522148897.63,24.986,62.005,20.761,73.674,25.000,-0.014,23.26
1522148899.67,24.983,62.003,20.761,73.689,25.000,-0.017,23.71
1522148901.71,24.987,61.996,20.761,73.720,25.000,-0.013,23.39
1522148903.75,24.976,61.988,20.740,73.727,25.000,-0.024,23.56
1522148905.79,24.977,61.970,20.729,73.712,25.000,-0.023,22.53
1522148907.83,24.969,61.950,20.707,73.681,25.000,-0.031,22.44
1522148909.87,24.962,61.925,20.686,73.712,25.000,-0.038,21.53
1522148911.91,24.958,61.897,20.718,73.727,25.000,-0.042,20.67
1522148913.95,24.953,61.873,20.675,73.727,25.000,-0.047,20.05
1522148915.99,24.951,61.841,20.697,73.742,25.000,-0.049,19.30
1522148918.03,24.949,61.816,20.664,73.735,25.000,-0.051,18.72
1522148920.07,24.951,61.824,20.664,73.735,25.000,-0.049,18.13
1522148922.11,24.944,61.835,20.643,73.720,25.000,-0.056,17.92
1522148924.15,24.941,61.836,20.632,73.704,25.000,-0.059,16.91
1522148926.19,24.944,61.836,20.611,73.704,25.000,-0.056,16.26
1522148928.23,24.939,61.851,20.632,73.712,25.000,-0.061,15.99
1522148930.27,24.947,61.860,20.589,73.742,25.000,-0.053,15.13
1522148932.30,24.953,61.862,20.643,73.788,25.000,-0.047,15.36
1522148934.35,24.953,61.876,20.611,73.781,25.000,-0.047,15.46
1522148936.38,24.952,61.880,20.622,73.834,25.000,-0.048,15.09
1522148938.42,24.949,61.879,20.632,73.849,25.000,-0.051,14.61
1522148940.46,24.949,61.879,20.589,73.842,25.000,-0.051,13.92
1522148942.50,24.946,61.875,20.589,73.819,25.000,-0.054,13.51
1522148944.54,24.949,61.875,20.579,73.826,25.000,-0.051,12.89
1522148946.58,24.952,61.880,20.579,73.857,25.000,-0.048,12.66
1522148948.62,24.956,61.892,20.547,73.826,25.000,-0.044,12.56
1522148950.66,24.951,61.896,20.557,73.819,25.000,-0.049,12.49
1522148952.70,24.944,61.888,20.568,73.826,25.000,-0.056,11.72
1522148954.74,24.951,61.874,20.536,73.811,25.000,-0.049,10.71
1522148956.78,24.953,61.876,20.525,73.834,25.000,-0.047,10.88
1522148958.82,24.956,61.886,20.525,73.834,25.000,-0.044,10.69
1522148960.86,24.957,61.896,20.525,73.849,25.000,-0.043,10.53
1522148962.90,24.965,61.900,20.536,73.849,25.000,-0.035,10.27
1522148964.94,24.963,61.893,20.514,73.826,25.000,-0.037,10.65
1522148966.98,24.962,61.869,20.514,73.834,25.000,-0.038,10.17
1522148969.02,24.958,61.866,20.493,73.819,25.000,-0.042,9.77
1522148971.06,24.965,61.858,20.504,73.842,25.000,-0.035,9.15
1522148973.10,24.963,61.856,20.514,73.849,25.000,-0.037,9.43
1522148975.14,24.970,61.857,20.482,73.849,25.000,-0.030,8.95
1522148977.18,24.964,61.854,20.493,73.819,25.000,-0.036,9.27
1522148979.22,24.965,61.871,20.461,73.826,25.000,-0.035,8.52
1522148981.26,24.960,61.863,20.461,73.803,25.000,-0.040,8.33
1522148983.30,24.965,61.867,20.439,73.811,25.000,-0.035,7.64
1522148985.34,24.964,61.856,20.450,73.796,25.000,-0.036,7.74
1522148987.38,24.965,61.851,20.429,73.788,25.000,-0.035,7.36
1522148989.42,24.966,61.828,20.439,73.781,25.000,-0.034,7.17
1522148991.46,24.968,61.813,20.418,73.773,25.000,-0.032,7.00
1522148993.50,24.963,61.800,20.429,73.811,25.000,-0.037,6.83
1522148995.53,24.966,61.794,20.396,73.788,25.000,-0.034,6.16
1522148997.57,24.970,61.808,20.396,73.788,25.000,-0.030,6.17
1522148999.61,24.963,61.818,20.396,73.781,25.000,-0.037,6.21
1522149001.65,24.962,61.815,20.396,73.781,25.000,-0.038,5.36
1522149003.69,24.959,61.815,20.386,73.803,25.000,-0.041,4.96
1522149005.73,24.962,61.819,20.364,73.788,25.000,-0.038,4.44
1522149007.77,24.968,61.815,20.375,73.781,25.000,-0.032,4.32
1522149009.81,24.966,61.822,20.353,73.781,25.000,-0.034,4.53
1522149011.85,24.966,61.821,20.343,73.803,25.000,-0.034,4.17
1522149013.89,24.971,61.824,20.332,73.803,25.000,-0.029,3.90
1522149015.93,24.969,61.837,20.343,73.857,25.000,-0.031,4.05
1522149017.97,24.966,61.841,20.353,73.918,25.000,-0.034,3.61
1522149020.01,24.968,61.843,20.343,73.964,25.000,-0.032,3.15
1522149022.05,24.960,61.842,20.343,74.017,25.000,-0.040,2.99
1522149024.09,24.964,61.845,20.332,74.078,25.000,-0.036,2.11
1522149026.13,24.970,61.845,20.332,74.154,25.000,-0.030,2.10
1522149028.17,24.970,61.847,20.364,74.231,25.000,-0.030,2.33
1522149030.21,24.970,61.848,20.353,74.292,25.000,-0.030,2.09
1522149032.25,24.969,61.849,20.353,74.353,25.000,-0.031,1.85
1522149034.29,24.975,61.865,20.386,74.414,25.000,-0.025,1.51
1522149036.33,24.975,61.874,20.364,74.490,25.000,-0.025,1.78
1522149038.37,24.980,61.891,20.386,74.536,25.000,-0.020,1.57
1522149040.41,24.969,61.895,20.396,74.597,25.000,-0.031,1.78
1522149042.45,24.972,61.905,20.386,74.650,25.000,-0.028,0.69
1522149044.49,24.972,61.888,20.396,74.719,25.000,-0.028,0.75
1522149046.53,24.981,61.872,20.407,74.757,25.000,-0.019,0.53
1522149048.57,24.974,61.869,20.407,74.818,25.000,-0.026,1.03
1522149050.60,24.976,61.869,20.407,74.879,25.000,-0.024,0.26
1522149052.64,24.982,61.871,20.407,74.925,25.000,-0.018,0.26
1522149054.68,24.983,61.874,20.386,74.963,25.000,-0.017,0.58
1522149056.72,24.978,61.869,20.407,74.986,25.000,-0.022,0.54
1522149058.76,24.984,61.857,20.429,75.039,25.000,-0.016,0.00
1522149060.80,24.978,61.843,20.439,75.078,25.000,-0.022,0.33
1522149062.84,24.978,61.842,20.439,75.116,25.000,-0.022,0.00
1522149064.88,24.980,61.835,20.450,75.161,25.000,-0.020,0.00
1522149066.92,24.981,61.835,20.450,75.200,25.000,-0.019,0.00
1522149068.96,24.980,61.830,20.450,75.238,25.000,-0.020,0.00
1522149071.00,24.980,61.828,20.450,75.284,25.000,-0.020,0.00
1522149073.04,24.977,61.814,20.471,75.337,25.000,-0.023,0.00
1522149075.08,24.987,61.808,20.461,75.337,25.000,-0.013,0.00
1522149077.12,24.981,61.805,20.482,75.390,25.000,-0.019,0.00
1522149079.16,24.987,61.802,20.471,75.406,25.000,-0.013,0.00
1522149081.20,24.978,61.798,20.482,75.467,25.000,-0.022,0.00
1522149083.24,24.981,61.804,20.493,75.490,25.000,-0.019,0.00
1522149085.28,24.990,61.819,20.493,75.535,25.000,-0.010,0.00
1522149087.32,24.984,61.823,20.493,75.535,25.000,-0.016,0.00
1522149089.36,24.978,61.837,20.514,75.566,25.000,-0.022,0.00
1522149091.40,24.984,61.840,20.514,75.573,25.000,-0.016,0.00
1522149093.44,24.988,61.835,20.536,75.596,25.000,-0.012,0.00
1522149095.48,24.988,61.831,20.536,75.596,25.000,-0.012,0.00
1522149097.52,24.989,61.831,20.547,75.642,25.000,-0.011,0.00
1522149099.55,25.000,61.839,20.547,75.650,25.000,-0.000,0.00
1522149101.59,24.993,61.835,20.536,75.673,25.000,-0.007,0.00
1522149103.63,24.987,61.830,20.547,75.711,25.000,-0.013,0.00
1522149105.67,24.990,61.821,20.579,75.749,25.000,-0.010,0.00
1522149107.71,24.999,61.819,20.568,75.734,25.000,-0.001,0.00
1522149109.75,24.994,61.819,20.568,75.726,25.000,-0.006,0.00
1522149111.79,25.000,61.817,20.579,75.757,25.000,-0.000,0.00
1522149113.83,24.996,61.818,20.579,75.779,25.000,-0.004,0.00
1522149115.87,24.995,61.824,20.579,75.795,25.000,-0.005,0.00
1522149117.91,24.997,61.808,20.568,75.818,25.000,-0.003,0.00
1522149119.95,25.005,61.802,20.568,75.848,25.000,0.005,0.00
1522149121.99,24.999,61.787,20.579,75.879,25.000,-0.001,0.40
1522149124.03,24.999,61.781,20.600,75.917,25.000,-0.001,0.00
1522149126.07,25.005,61.778,20.600,75.917,25.000,0.005,0.00
1522149128.11,25.006,61.774,20.600,75.955,25.000,0.006,0.41
1522149130.15,24.999,61.786,20.622,75.978,25.000,-0.001,0.55
1522149132.19,25.000,61.785,20.632,75.985,25.000,-0.000,0.00
1522149134.23,25.002,61.790,20.643,75.993,25.000,0.002,0.07
1522149136.27,24.999,61.781,20.632,76.001,25.000,-0.001,0.27
1522149138.31,25.000,61.796,20.632,76.008,25.000,-0.000,0.00
1522149140.35,25.001,61.808,20.643,76.047,25.000,0.001,0.08
1522149142.38,25.002,61.807,20.632,76.062,25.000,0.002,0.18
1522149144.42,25.006,61.810,20.664,76.100,25.000,0.006,0.29
1522149146.46,25.005,61.809,20.643,76.108,25.000,0.005,0.61
1522149148.50,25.000,61.809,20.632,76.146,25.000,-0.000,0.56
1522149150.54,25.005,61.802,20.632,76.199,25.000,0.005,0.18
1522149152.58,25.003,61.804,20.643,76.222,25.000,0.003,0.59
1522149154.62,25.006,61.804,20.664,76.222,25.000,0.006,0.53
1522149156.66,25.006,61.793,20.654,76.222,25.000,0.006,0.76
1522149158.70,25.009,61.796,20.654,76.230,25.000,0.009,0.81
1522149160.74,25.005,61.803,20.675,76.245,25.000,0.005,1.16
1522149162.78,25.006,61.806,20.675,76.222,25.000,0.006,0.82
1522149164.82,25.008,61.808,20.675,76.222,25.000,0.008,0.96
1522149166.86,25.015,61.818,20.675,76.245,25.000,0.015,1.22
1522149168.90,25.013,61.819,20.697,76.245,25.000,0.013,1.90
1522149170.94,25.014,61.830,20.718,76.260,25.000,0.014,1.82
1522149172.98,25.012,61.833,20.707,76.291,25.000,0.012,2.02
1522149175.02,25.019,61.837,20.740,76.314,25.000,0.019,1.93
1522149177.06,25.012,61.832,20.697,76.314,25.000,0.012,2.64
1522149179.10,25.012,61.831,20.718,76.321,25.000,0.012,2.17
1522149181.14,25.014,61.824,20.729,76.352,25.000,0.014,2.27
1522149183.18,25.011,61.819,20.707,76.344,25.000,0.011,2.57
1522149185.22,25.018,61.812,20.729,76.359,25.000,0.018,2.37
1522149187.26,25.009,61.815,20.729,76.375,25.000,0.009,3.07
1522149189.30,25.012,61.811,20.729,76.436,25.000,0.012,2.49
1522149191.34,25.009,61.802,20.740,76.458,25.000,0.009,2.77
1522149193.38,25.012,61.799,20.740,76.481,25.000,0.012,2.66
1522149195.42,25.015,61.800,20.740,76.527,25.000,0.015,2.94
1522149197.46,25.014,61.802,20.740,76.550,25.000,0.014,3.35
1522149199.50,25.019,61.808,20.740,76.527,25.000,0.019,3.37
1522149201.54,25.009,61.813,20.729,76.558,25.000,0.009,3.89
1522149203.58,25.014,61.814,20.761,76.581,25.000,0.014,3.22
1522149205.62,25.018,61.814,20.761,76.581,25.000,0.018,3.70
1522149207.66,25.024,61.811,20.761,76.603,25.000,0.024,4.13
1522149209.70,25.011,61.806,20.761,76.611,25.000,0.011,4.78
1522149211.73,25.019,61.816,20.804,76.619,25.000,0.019,3.84
1522149213.77,25.022,61.815,20.761,76.626,25.000,0.022,4.64
1522149215.81,25.018,61.829,20.772,76.634,25.000,0.018,5.10
1522149217.85,25.026,61.833,20.782,76.672,25.000,0.026,4.87
1522149219.89,25.020,61.835,20.782,76.672,25.000,0.020,5.73
1522149221.93,25.024,61.840,20.772,76.703,25.000,0.024,5.43
1522149223.97,25.024,61.852,20.793,76.695,25.000,0.024,5.90
1522149226.01,25.028,61.848,20.782,76.687,25.000,0.028,6.09
1522149228.05,25.022,61.849,20.804,76.687,25.000,0.022,6.69
1522149230.09,25.031,61.844,20.815,76.664,25.000,0.031,6.40
1522149232.13,25.025,61.835,20.815,76.672,25.000,0.025,7.30
1522149234.17,25.031,61.843,20.836,76.672,25.000,0.031,7.03
1522149236.21,25.025,61.850,20.815,76.642,25.000,0.025,7.75
1522149238.25,25.024,61.838,20.836,76.634,25.000,0.024,7.48
1522149240.29,25.026,61.856,20.847,76.619,25.000,0.026,7.57
1522149242.33,25.033,61.863,20.836,76.603,25.000,0.033,7.97
1522149244.37,25.042,61.872,20.858,76.581,25.000,0.042,8.79
1522149246.41,25.040,61.870,20.868,76.573,25.000,0.040,9.78
1522149248.45,25.030,61.863,20.868,76.565,25.000,0.030,10.01
1522149250.49,25.032,61.858,20.879,76.573,25.000,0.032,9.41
1522149252.53,25.030,61.863,20.879,76.588,25.000,0.030,9.85
1522149254.57,25.034,61.855,20.890,76.565,25.000,0.034,9.90
1522149256.61,25.037,61.866,20.911,76.558,25.000,0.037,10.55
1522149258.65,25.036,61.874,20.900,76.558,25.000,0.036,11.03
1522149260.69,25.025,61.872,20.922,76.558,25.000,0.025,11.22
1522149262.73,25.034,61.870,20.900,76.573,25.000,0.034,10.58
1522149264.77,25.032,61.854,20.911,76.573,25.000,0.032,11.60
1522149266.81,25.025,61.832,20.911,76.565,25.000,0.025,11.67
1522149268.84,25.031,61.820,20.900,76.558,25.000,0.031,11.31
1522149270.89,25.031,61.805,20.922,76.558,25.000,0.031,12.02
1522149272.92,25.027,61.801,20.922,76.542,25.000,0.027,12.27
1522149274.96,25.026,61.791,20.943,76.535,25.000,0.026,12.20
