timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522149277.00,25.034,61.785,20.976,76.527,25.000,0.034,12.32
1522149279.04,25.030,61.779,20.943,76.512,25.000,0.030,13.25
1522149281.08,25.022,61.777,20.954,76.520,25.000,0.022,13.11
1522149283.12,25.033,61.775,20.965,76.527,25.000,0.033,12.73
1522149285.16,25.038,61.794,20.965,76.520,25.000,0.038,13.84
1522149287.20,25.031,61.794,20.986,76.520,25.000,0.031,14.51
1522149289.24,25.032,61.806,20.954,76.512,25.000,0.032,14.20
1522149291.28,25.030,61.820,20.965,76.520,25.000,0.030,14.55
1522149293.32,25.031,61.816,20.965,76.527,25.000,0.031,14.60
1522149295.36,25.031,61.823,20.986,76.520,25.000,0.031,14.94
1522149297.40,25.031,61.825,20.986,76.520,25.000,0.031,15.19
1522149299.44,25.037,61.837,20.965,76.527,25.000,0.037,15.43
1522149301.48,25.040,61.845,20.986,76.527,25.000,0.040,16.19
1522149303.52,25.032,61.837,20.976,76.550,25.000,0.032,16.80
1522149305.56,25.028,61.837,20.997,76.535,25.000,0.028,16.40
1522149307.60,25.037,61.836,20.997,76.558,25.000,0.037,16.34
1522149309.64,25.031,61.839,20.986,76.581,25.000,0.031,17.29
1522149311.68,25.031,61.844,20.986,76.603,25.000,0.031,17.07
1522149313.72,25.036,61.857,20.986,76.603,25.000,0.036,17.32
1522149315.76,25.037,61.872,20.986,76.626,25.000,0.037,17.98
1522149317.80,25.039,61.885,20.976,76.634,25.000,0.039,18.36
1522149319.83,25.037,61.898,20.997,76.642,25.000,0.037,18.86
1522149321.87,25.042,61.908,20.997,76.672,25.000,0.042,18.97
1522149323.91,25.040,61.921,20.986,76.687,25.000,0.040,19.68
1522149325.95,25.037,61.935,20.976,76.695,25.000,0.037,19.91
1522149327.99,25.038,61.938,20.986,76.695,25.000,0.038,19.92
1522149330.03,25.034,61.939,20.986,76.726,25.000,0.034,20.32
1522149332.07,25.038,61.939,20.986,76.718,25.000,0.038,20.31
1522149334.11,25.040,61.927,20.997,76.718,25.000,0.040,20.90
1522149336.15,25.031,61.913,20.986,76.748,25.000,0.031,21.41
1522149338.19,25.028,61.902,20.986,76.771,25.000,0.028,20.90
1522149340.23,25.030,61.901,21.018,76.787,25.000,0.030,20.94
1522149342.27,25.032,61.906,21.008,76.809,25.000,0.032,21.28
1522149344.31,25.028,61.897,21.018,76.794,25.000,0.028,21.72
1522149346.35,25.032,61.889,21.008,76.794,25.000,0.032,21.66
1522149348.39,25.030,61.883,21.018,76.787,25.000,0.030,22.20
1522149350.43,25.034,61.878,21.018,76.771,25.000,0.034,22.25
1522149352.47,25.025,61.867,21.029,76.771,25.000,0.025,22.90
1522149354.51,25.022,61.867,21.029,76.771,25.000,0.022,22.35
1522149356.55,25.026,61.858,21.029,76.748,25.000,0.026,22.34
1522149358.59,25.025,61.853,21.018,76.771,25.000,0.025,22.83
1522149360.63,25.030,61.863,21.051,76.779,25.000,0.030,22.94
1522149362.67,25.033,61.869,21.040,76.764,25.000,0.033,23.55
1522149364.71,25.036,61.874,21.018,76.779,25.000,0.036,24.09
1522149366.74,25.026,61.879,21.018,76.809,25.000,0.026,24.57
1522149368.79,25.032,61.890,21.029,76.802,25.000,0.032,24.03
1522149370.83,25.034,61.897,21.029,76.817,25.000,0.034,24.75
1522149372.87,25.031,61.907,21.029,76.832,25.000,0.031,25.21
1522149374.91,25.028,61.913,21.029,76.863,25.000,0.028,25.18
1522149376.94,25.022,61.920,21.040,76.848,25.000,0.022,25.22
1522149378.99,25.024,61.928,21.040,76.855,25.000,0.024,24.93
1522149381.03,25.027,61.929,21.040,76.870,25.000,0.027,25.21
1522149383.07,25.021,61.925,21.051,76.870,25.000,0.021,25.71
1522149385.11,25.022,61.935,21.051,76.886,25.000,0.022,25.41
1522149387.15,25.014,61.928,21.051,76.893,25.000,0.014,25.69
1522149389.18,25.009,61.916,21.051,76.893,25.000,0.009,25.15
1522149391.22,25.012,61.914,21.061,76.909,25.000,0.012,24.85
1522149393.26,25.007,61.899,21.051,76.909,25.000,0.007,25.13
1522149395.30,25.011,61.893,21.040,76.901,25.000,0.011,24.81
1522149397.34,25.009,61.904,21.072,76.901,25.000,0.009,25.17
1522149399.38,25.009,61.904,21.072,76.878,25.000,0.009,25.15
1522149401.42,25.012,61.906,21.072,76.863,25.000,0.012,25.23
1522149403.46,25.018,61.904,21.061,76.840,25.000,0.018,25.51
1522149405.50,25.008,61.908,21.072,76.809,25.000,0.008,26.12
1522149407.54,25.013,61.912,21.072,76.817,25.000,0.013,25.44
1522149409.58,25.005,61.917,21.093,76.802,25.000,0.005,25.91
1522149411.62,25.008,61.917,21.072,76.817,25.000,0.008,25.30
1522149413.66,25.007,61.920,21.083,76.840,25.000,0.007,25.64
1522149415.70,25.005,61.923,21.072,76.878,25.000,0.005,25.60
1522149417.74,25.007,61.943,21.093,76.901,25.000,0.007,25.45
1522149419.78,25.011,61.949,21.093,76.893,25.000,0.011,25.70
1522149421.82,25.014,61.964,21.104,76.886,25.000,0.014,26.06
1522149423.86,25.013,61.969,21.093,76.863,25.000,0.013,26.45
1522149425.90,25.006,61.963,21.093,76.855,25.000,0.006,26.46
1522149427.94,25.006,61.971,21.104,76.848,25.000,0.006,25.95
1522149429.98,24.994,61.962,21.093,76.855,25.000,-0.006,26.00
1522149432.02,24.996,61.969,21.104,76.848,25.000,-0.004,25.01
1522149434.06,25.003,61.978,21.126,76.863,25.000,0.003,25.17
1522149436.10,25.003,61.980,21.104,76.863,25.000,0.003,25.76
1522149438.14,25.006,61.986,21.115,76.878,25.000,0.006,25.78
1522149440.18,25.005,61.992,21.136,76.870,25.000,0.005,26.02
1522149442.21,25.005,62.001,21.093,76.840,25.000,0.005,25.96
1522149444.25,25.006,62.002,21.136,76.855,25.000,0.006,26.00
1522149446.29,25.006,62.002,21.147,76.870,25.000,0.006,26.14
1522149448.33,25.002,61.993,21.136,76.870,25.000,0.002,26.18
1522149450.37,25.005,62.002,21.136,76.893,25.000,0.005,25.92
1522149452.41,25.003,62.006,21.147,76.878,25.000,0.003,26.14
1522149454.45,24.999,62.010,21.158,76.870,25.000,-0.001,26.08
1522149456.49,25.002,62.009,21.158,76.855,25.000,0.002,25.69
1522149458.53,25.009,62.010,21.158,76.863,25.000,0.009,25.99
1522149460.57,25.001,62.008,21.147,76.863,25.000,0.001,26.63
1522149462.61,24.996,62.010,21.147,76.848,25.000,-0.004,25.98
1522149464.65,25.001,62.014,21.190,76.802,25.000,0.001,25.58
1522149466.69,25.001,62.010,21.158,76.779,25.000,0.001,25.96
1522149468.73,24.994,62.011,21.169,76.764,25.000,-0.006,25.97
1522149470.77,24.994,62.017,21.158,76.733,25.000,-0.006,25.36
1522149472.81,24.995,62.025,21.169,76.726,25.000,-0.005,25.31
1522149474.85,24.989,62.029,21.169,76.718,25.000,-0.011,25.36
1522149476.89,24.995,62.022,21.179,76.703,25.000,-0.005,24.81
1522149478.93,24.982,62.017,21.201,76.687,25.000,-0.018,25.23
1522149480.97,24.993,62.029,21.190,76.672,25.000,-0.007,24.06
1522149483.01,24.984,62.034,21.190,76.649,25.000,-0.016,24.84
1522149485.05,24.987,62.034,21.169,76.642,25.000,-0.013,24.06
1522149487.09,24.988,62.039,21.179,76.626,25.000,-0.012,24.14
1522149489.13,24.990,62.040,21.190,76.642,25.000,-0.010,24.14
1522149491.17,24.980,62.047,21.211,76.611,25.000,-0.020,24.25
1522149493.21,24.988,62.047,21.201,76.619,25.000,-0.012,23.25
1522149495.25,24.993,62.053,21.190,76.558,25.000,-0.007,23.80
1522149497.28,24.983,62.060,21.201,76.542,25.000,-0.017,24.12
1522149499.32,24.980,62.063,21.190,76.558,25.000,-0.020,23.24
1522149501.36,24.981,62.064,21.233,76.558,25.000,-0.019,22.79
1522149503.40,24.986,62.067,21.222,76.512,25.000,-0.014,22.73
1522149505.44,24.977,62.068,21.222,76.497,25.000,-0.023,22.99
1522149507.48,24.975,62.084,21.222,76.489,25.000,-0.025,22.15
1522149509.52,24.982,62.080,21.211,76.466,25.000,-0.018,21.76
1522149511.56,24.983,62.082,21.233,76.428,25.000,-0.017,22.18
1522149513.60,24.975,62.080,21.222,76.420,25.000,-0.025,22.14
1522149515.64,24.974,62.086,21.233,76.420,25.000,-0.026,21.28
1522149517.68,24.975,62.089,21.233,76.436,25.000,-0.025,20.98
1522149519.72,24.977,62.092,21.222,76.420,25.000,-0.023,20.87
1522149521.76,24.976,62.100,21.233,76.390,25.000,-0.024,20.87
1522149523.80,24.977,62.103,21.233,76.390,25.000,-0.023,20.59
1522149525.84,24.982,62.101,21.244,76.367,25.000,-0.018,20.50
1522149527.88,24.977,62.105,21.265,76.352,25.000,-0.023,20.73
1522149529.92,24.980,62.111,21.265,76.329,25.000,-0.020,20.17
1522149531.96,24.980,62.112,21.265,76.314,25.000,-0.020,20.20
1522149534.00,24.978,62.118,21.254,76.283,25.000,-0.022,20.03
1522149536.04,24.977,62.126,21.254,76.253,25.000,-0.023,19.77
1522149538.08,24.982,62.125,21.265,76.260,25.000,-0.018,19.49
1522149540.12,24.980,62.127,21.265,76.253,25.000,-0.020,19.72
1522149542.16,24.980,62.126,21.254,76.237,25.000,-0.020,19.37
1522149544.20,24.978,62.130,21.265,76.237,25.000,-0.022,19.21
1522149546.23,24.978,62.134,21.276,76.230,25.000,-0.022,18.94
1522149548.27,24.982,62.136,21.265,76.199,25.000,-0.018,18.77
1522149550.31,24.984,62.130,21.287,76.184,25.000,-0.016,18.90
1522149552.35,24.982,62.141,21.265,76.153,25.000,-0.018,18.96
1522149554.39,24.983,62.133,21.276,76.161,25.000,-0.017,18.63
1522149556.43,24.984,62.147,21.276,76.161,25.000,-0.016,18.59
1522149558.47,24.989,62.146,21.297,76.138,25.000,-0.011,18.56
1522149560.51,24.984,62.150,21.287,76.115,25.000,-0.016,18.84
1522149562.55,24.983,62.145,21.287,76.100,25.000,-0.017,18.35
1522149564.59,24.982,62.143,21.319,76.092,25.000,-0.018,18.12
1522149566.63,24.989,62.153,21.297,76.069,25.000,-0.011,17.88
1522149568.67,24.989,62.147,21.276,76.054,25.000,-0.011,18.35
1522149570.71,24.989,62.149,21.297,76.008,25.000,-0.011,18.27
1522149572.75,24.989,62.156,21.297,75.970,25.000,-0.011,18.18
1522149574.79,24.984,62.153,21.308,75.970,25.000,-0.016,18.09
1522149576.83,24.988,62.153,21.319,75.955,25.000,-0.012,17.59
1522149578.87,24.995,62.156,21.308,75.940,25.000,-0.005,17.77
1522149580.91,25.001,62.161,21.308,75.909,25.000,0.001,18.30
1522149582.95,24.994,62.157,21.319,75.894,25.000,-0.006,18.77
1522149584.99,24.994,62.155,21.287,75.856,25.000,-0.006,18.16
1522149587.03,24.996,62.162,21.329,75.856,25.000,-0.004,18.11
1522149589.07,24.988,62.164,21.340,75.841,25.000,-0.012,18.27
1522149591.11,24.996,62.151,21.329,75.833,25.000,-0.004,17.52
1522149593.15,24.999,62.164,21.329,75.802,25.000,-0.001,18.14
1522149595.19,25.001,62.164,21.319,75.772,25.000,0.001,18.32
1522149597.23,24.997,62.168,21.351,75.757,25.000,-0.003,18.51
1522149599.27,24.997,62.167,21.351,75.749,25.000,-0.003,18.21
1522149601.31,24.994,62.163,21.329,75.718,25.000,-0.006,18.19
1522149603.35,24.993,62.164,21.329,75.696,25.000,-0.007,17.86
1522149605.39,24.994,62.166,21.340,75.696,25.000,-0.006,17.71
1522149607.42,25.003,62.166,21.351,75.688,25.000,0.003,17.75
1522149609.47,25.002,62.165,21.362,75.657,25.000,0.002,18.53
1522149611.51,25.001,62.166,21.362,75.635,25.000,0.001,18.45
1522149613.55,24.999,62.158,21.362,75.635,25.000,-0.001,18.37
1522149615.58,25.002,62.164,21.351,75.619,25.000,0.002,18.17
1522149617.62,25.005,62.164,21.383,75.581,25.000,0.005,18.47
1522149619.66,25.006,62.164,21.362,75.573,25.000,0.006,18.69
1522149621.70,25.002,62.159,21.372,75.551,25.000,0.002,18.83
1522149623.74,25.007,62.168,21.372,75.551,25.000,0.007,18.57
1522149625.78,25.007,62.167,21.394,75.551,25.000,0.007,19.00
1522149627.82,25.016,62.169,21.405,75.528,25.000,0.016,19.05
1522149629.86,25.014,62.165,21.405,75.528,25.000,0.014,19.93
1522149631.90,25.009,62.164,21.405,75.512,25.000,0.009,19.86
1522149633.94,25.008,62.155,21.415,75.490,25.000,0.008,19.56
1522149635.98,25.019,62.158,21.405,75.467,25.000,0.019,19.53
1522149638.02,25.020,62.158,21.405,75.467,25.000,0.020,20.52
1522149640.06,25.012,62.165,21.437,75.429,25.000,0.012,20.78
1522149642.10,25.014,62.162,21.437,75.406,25.000,0.014,20.22
1522149644.14,25.011,62.159,21.415,75.367,25.000,0.011,20.52
1522149646.18,25.012,62.155,21.426,75.345,25.000,0.012,20.32
1522149648.22,25.009,62.155,21.426,75.345,25.000,0.009,20.51
1522149650.26,25.008,62.156,21.437,75.306,25.000,0.008,20.40
1522149652.30,25.007,62.156,21.447,75.306,25.000,0.007,20.37
1522149654.34,25.016,62.156,21.458,75.322,25.000,0.016,20.33
1522149656.38,25.011,62.143,21.437,75.329,25.000,0.011,21.21
1522149658.42,25.008,62.133,21.458,75.352,25.000,0.008,20.83
1522149660.45,25.013,62.134,21.469,75.314,25.000,0.013,20.71
1522149662.50,25.012,62.141,21.469,75.314,25.000,0.012,21.18
1522149664.53,25.008,62.144,21.469,75.284,25.000,0.008,21.18
1522149666.57,25.012,62.142,21.458,75.261,25.000,0.012,20.97
1522149668.61,25.015,62.147,21.469,75.230,25.000,0.015,21.34
1522149670.65,25.013,62.146,21.469,75.200,25.000,0.013,21.75
1522149672.69,25.016,62.151,21.480,75.169,25.000,0.016,21.66
1522149674.73,25.008,62.148,21.480,75.154,25.000,0.008,22.07
1522149676.77,25.015,62.142,21.469,75.131,25.000,0.015,21.49
1522149678.81,25.006,62.147,21.480,75.116,25.000,0.006,22.17
1522149680.85,25.007,62.140,21.480,75.093,25.000,0.007,21.47
1522149682.89,25.007,62.140,21.490,75.070,25.000,0.007,21.62
1522149684.93,25.013,62.142,21.501,75.093,25.000,0.013,21.67
1522149686.97,25.009,62.142,21.512,75.085,25.000,0.009,22.24
1522149689.01,25.012,62.142,21.522,75.070,25.000,0.012,22.04
1522149691.05,25.011,62.146,21.501,75.055,25.000,0.011,22.32
1522149693.09,25.012,62.150,21.522,75.039,25.000,0.012,22.31
1522149695.13,25.006,62.148,21.512,75.001,25.000,0.006,22.50
1522149697.17,25.013,62.151,21.501,74.986,25.000,0.013,22.07
1522149699.21,25.012,62.154,21.522,74.948,25.000,0.012,22.74
1522149701.25,25.014,62.156,21.522,74.917,25.000,0.014,22.74
1522149703.29,25.002,62.162,21.522,74.902,25.000,0.002,23.04
1522149705.33,25.014,62.166,21.533,74.910,25.000,0.014,22.12
1522149707.37,25.008,62.160,21.533,74.887,25.000,0.008,23.17
1522149709.41,25.000,62.160,21.522,74.864,25.000,-0.000,22.77
1522149711.44,25.006,62.161,21.522,74.841,25.000,0.006,22.11
1522149713.48,25.015,62.157,21.522,74.803,25.000,0.015,22.63
1522149715.52,25.007,62.159,21.533,74.818,25.000,0.007,23.50
1522149717.56,25.011,62.159,21.533,74.803,25.000,0.011,22.90
1522149719.60,25.006,62.161,21.544,74.803,25.000,0.006,23.26
1522149721.64,25.015,62.169,21.533,74.788,25.000,0.015,22.93
1522149723.68,25.013,62.180,21.533,74.780,25.000,0.013,23.80
1522149725.72,25.015,62.176,21.522,74.780,25.000,0.015,23.72
1522149727.76,25.018,62.184,21.522,74.757,25.000,0.018,24.03
1522149729.80,25.019,62.182,21.544,74.757,25.000,0.019,24.36
1522149731.84,25.021,62.177,21.544,74.719,25.000,0.021,24.60
1522149733.88,25.021,62.185,21.544,74.734,25.000,0.021,24.96
1522149735.92,25.025,62.189,21.544,74.719,25.000,0.025,25.13
1522149737.96,25.025,62.191,21.533,74.734,25.000,0.025,25.61
1522149740.00,25.020,62.187,21.544,74.711,25.000,0.020,25.81
1522149742.04,25.025,62.191,21.576,74.696,25.000,0.025,25.59
1522149744.08,25.018,62.181,21.576,74.711,25.000,0.018,26.17
1522149746.12,25.027,62.183,21.576,74.704,25.000,0.027,25.75
1522149748.16,25.022,62.168,21.576,74.688,25.000,0.022,26.71
1522149750.20,25.015,62.167,21.576,74.650,25.000,0.015,26.52
1522149752.24,25.019,62.153,21.576,74.635,25.000,0.019,26.08
1522149754.28,25.024,62.144,21.576,74.635,25.000,0.024,26.51
1522149756.32,25.024,62.150,21.576,74.627,25.000,0.024,27.08
1522149758.35,25.021,62.142,21.576,74.627,25.000,0.021,27.26
1522149760.40,25.021,62.150,21.587,74.612,25.000,0.021,27.25
1522149762.44,25.026,62.153,21.565,74.589,25.000,0.026,27.42
1522149764.48,25.031,62.153,21.576,74.574,25.000,0.031,28.00
1522149766.52,25.026,62.145,21.587,74.574,25.000,0.026,28.62
1522149768.56,25.020,62.148,21.608,74.582,25.000,0.020,28.45
1522149770.59,25.020,62.142,21.608,74.559,25.000,0.020,28.15
1522149772.64,25.026,62.138,21.608,74.528,25.000,0.026,28.31
1522149774.67,25.030,62.143,21.598,74.559,25.000,0.030,28.98
1522149776.71,25.030,62.142,21.619,74.559,25.000,0.030,29.50
1522149778.75,25.022,62.142,21.608,74.536,25.000,0.022,29.74
1522149780.79,25.027,62.146,21.608,74.505,25.000,0.027,29.36
1522149782.83,25.021,62.137,21.608,74.482,25.000,0.021,29.95
1522149784.87,25.026,62.131,21.587,74.475,25.000,0.026,29.65
1522149786.91,25.019,62.125,21.587,74.460,25.000,0.019,30.23
1522149788.95,25.013,62.119,21.608,74.444,25.000,0.013,29.82
1522149790.99,25.018,62.121,21.608,74.421,25.000,0.018,29.46
1522149793.03,25.018,62.124,21.630,74.429,25.000,0.018,29.98
1522149795.07,25.012,62.123,21.619,74.429,25.000,0.012,30.12
1522149797.11,25.016,62.114,21.630,74.421,25.000,0.016,29.74
1522149799.15,25.013,62.117,21.608,74.414,25.000,0.013,30.25
1522149801.19,25.014,62.114,21.619,74.376,25.000,0.014,30.07
1522149803.23,25.005,62.125,21.619,74.383,25.000,0.005,30.28
1522149805.27,25.014,62.121,21.608,74.391,25.000,0.014,29.57
1522149807.31,25.014,62.125,21.630,74.376,25.000,0.014,30.43
1522149809.35,25.011,62.129,21.630,74.353,25.000,0.011,30.54
1522149811.39,25.005,62.124,21.619,74.330,25.000,0.005,30.35
1522149813.43,25.003,62.125,21.630,74.315,25.000,0.003,29.91
1522149815.47,25.011,62.131,21.630,74.322,25.000,0.011,29.85
1522149817.51,25.006,62.136,21.630,74.299,25.000,0.006,30.49
1522149819.55,25.006,62.138,21.651,74.299,25.000,0.006,30.17
1522149821.59,25.003,62.137,21.640,74.299,25.000,0.003,30.21
1522149823.63,24.997,62.127,21.651,74.269,25.000,-0.003,30.05
1522149825.67,24.995,62.130,21.640,74.254,25.000,-0.005,29.56
1522149827.71,24.999,62.131,21.662,74.246,25.000,-0.001,29.34
1522149829.75,24.997,62.120,21.651,74.254,25.000,-0.003,29.61
1522149831.79,24.990,62.125,21.651,74.246,25.000,-0.010,29.49
1522149833.83,24.994,62.133,21.673,74.231,25.000,-0.006,28.85
1522149835.86,24.995,62.138,21.651,74.215,25.000,-0.005,29.09
1522149837.90,25.002,62.142,21.662,74.215,25.000,0.002,29.14
1522149839.94,24.997,62.142,21.673,74.215,25.000,-0.003,29.72
1522149841.98,24.991,62.154,21.662,74.215,25.000,-0.009,29.32
1522149844.02,25.001,62.156,21.662,74.215,25.000,0.001,28.79
1522149846.06,24.993,62.158,21.673,74.193,25.000,-0.007,29.54
1522149848.10,24.988,62.157,21.673,74.162,25.000,-0.012,28.83
1522149850.14,24.990,62.164,21.673,74.177,25.000,-0.010,28.36
1522149852.18,24.993,62.168,21.673,74.162,25.000,-0.007,28.47
1522149854.22,24.991,62.169,21.673,74.154,25.000,-0.009,28.60
1522149856.26,24.994,62.172,21.683,74.147,25.000,-0.006,28.44
1522149858.30,24.984,62.188,21.662,74.147,25.000,-0.016,28.57
1522149860.34,24.993,62.188,21.683,74.139,25.000,-0.007,27.70
1522149862.38,24.989,62.185,21.683,74.162,25.000,-0.011,28.30
1522149864.42,24.989,62.186,21.683,74.124,25.000,-0.011,27.93
1522149866.46,24.993,62.192,21.694,74.124,25.000,-0.007,27.84
1522149868.50,24.990,62.192,21.673,74.116,25.000,-0.010,28.06
1522149870.54,24.989,62.187,21.694,74.093,25.000,-0.011,27.80
1522149872.58,24.990,62.198,21.683,74.086,25.000,-0.010,27.62
1522149874.62,24.990,62.198,21.694,74.070,25.000,-0.010,27.63
1522149876.66,24.990,62.202,21.694,74.070,25.000,-0.010,27.56
1522149878.70,24.982,62.203,21.683,74.063,25.000,-0.018,27.48
1522149880.74,24.991,62.208,21.694,74.048,25.000,-0.009,26.68
1522149882.78,24.983,62.210,21.694,74.048,25.000,-0.017,27.36
1522149884.82,24.980,62.216,21.694,74.025,25.000,-0.020,26.57
1522149886.85,24.981,62.211,21.716,74.040,25.000,-0.019,26.13
1522149888.89,24.980,62.214,21.705,74.040,25.000,-0.020,26.07
1522149890.93,24.982,62.218,21.705,74.009,25.000,-0.018,25.81
1522149892.97,24.988,62.226,21.694,73.994,25.000,-0.012,25.85
1522149895.01,24.988,62.217,21.716,73.987,25.000,-0.012,26.22
1522149897.05,24.981,62.220,21.705,73.987,25.000,-0.019,26.12
1522149899.09,24.978,62.219,21.694,73.979,25.000,-0.022,25.41
1522149901.13,24.981,62.209,21.716,73.979,25.000,-0.019,25.05
1522149903.17,24.976,62.205,21.705,73.987,25.000,-0.024,25.08
1522149905.21,24.972,62.202,21.705,73.971,25.000,-0.028,24.52
1522149907.25,24.971,62.199,21.705,73.987,25.000,-0.029,24.02
1522149909.29,24.971,62.204,21.716,73.994,25.000,-0.029,23.69
1522149911.33,24.974,62.214,21.726,73.971,25.000,-0.026,23.46
1522149913.37,24.968,62.219,21.716,73.987,25.000,-0.032,23.44
1522149915.41,24.978,62.226,21.716,73.956,25.000,-0.022,22.71
1522149917.45,24.971,62.231,21.737,73.956,25.000,-0.029,23.38
1522149919.49,24.976,62.235,21.716,73.933,25.000,-0.024,22.59
1522149921.53,24.974,62.236,21.726,73.918,25.000,-0.026,22.77
1522149923.57,24.969,62.241,21.705,73.926,25.000,-0.031,22.37
1522149925.61,24.970,62.243,21.716,73.895,25.000,-0.030,21.75
1522149927.65,24.974,62.242,21.716,73.895,25.000,-0.026,21.60
1522149929.69,24.972,62.252,21.726,73.903,25.000,-0.028,21.67
1522149931.73,24.980,62.256,21.716,73.872,25.000,-0.020,21.36
1522149933.77,24.984,62.259,21.748,73.880,25.000,-0.016,21.75
1522149935.81,24.974,62.270,21.726,73.872,25.000,-0.026,22.00
1522149937.84,24.977,62.271,21.726,73.880,25.000,-0.023,20.95
1522149939.88,24.976,62.278,21.716,73.857,25.000,-0.024,21.05
1522149941.92,24.982,62.275,21.716,73.865,25.000,-0.018,20.76
1522149943.96,24.982,62.288,21.705,73.834,25.000,-0.018,21.08
1522149946.00,24.989,62.293,21.726,73.849,25.000,-0.011,20.94
1522149948.04,24.987,62.287,21.726,73.842,25.000,-0.013,21.41
1522149950.08,24.990,62.292,21.726,73.842,25.000,-0.010,21.12
1522149952.12,24.990,62.296,21.726,73.849,25.000,-0.010,21.32
1522149954.16,24.989,62.297,21.716,73.842,25.000,-0.011,21.25
1522149956.20,24.987,62.292,21.737,73.842,25.000,-0.013,21.06
1522149958.24,24.983,62.297,21.726,73.849,25.000,-0.017,20.77
1522149960.28,24.988,62.291,21.726,73.842,25.000,-0.012,20.36
1522149962.32,24.986,62.285,21.716,73.842,25.000,-0.014,20.63
1522149964.36,24.993,62.287,21.726,73.842,25.000,-0.007,20.33
1522149966.40,24.999,62.288,21.716,73.834,25.000,-0.001,20.83
1522149968.44,24.994,62.285,21.737,73.842,25.000,-0.006,21.29
1522149970.48,24.999,62.294,21.726,73.842,25.000,-0.001,20.87
1522149972.52,24.995,62.290,21.737,73.834,25.000,-0.005,21.23
1522149974.56,25.000,62.290,21.726,73.826,25.000,-0.000,20.91
1522149976.60,24.993,62.278,21.737,73.819,25.000,-0.007,21.28
1522149978.64,24.997,62.270,21.748,73.811,25.000,-0.003,20.66
1522149980.68,24.994,62.267,21.737,73.819,25.000,-0.006,21.01
1522149982.72,24.995,62.268,21.748,73.819,25.000,-0.005,20.69
1522149984.76,25.003,62.271,21.737,73.803,25.000,0.003,20.74
1522149986.80,25.006,62.271,21.748,73.781,25.000,0.006,21.42
1522149988.84,25.006,62.264,21.737,73.796,25.000,0.006,21.65
1522149990.88,25.002,62.264,21.737,73.803,25.000,0.002,21.70
1522149992.92,25.008,62.260,21.737,73.781,25.000,0.008,21.44
1522149994.95,25.002,62.261,21.737,73.765,25.000,0.002,21.97
1522149997.00,25.016,62.256,21.716,73.742,25.000,0.016,21.52
1522149999.03,25.008,62.260,21.737,73.758,25.000,0.008,22.77
1522150001.08,24.999,62.263,21.737,73.742,25.000,-0.001,22.18
1522150003.12,25.014,62.266,21.758,73.735,25.000,0.014,21.43
1522150005.15,25.013,62.264,21.758,73.727,25.000,0.013,22.75
1522150007.19,25.007,62.270,21.748,73.720,25.000,0.007,22.76
1522150009.23,25.019,62.265,21.737,73.727,25.000,0.019,22.35
1522150011.27,25.013,62.264,21.737,73.704,25.000,0.013,23.44
1522150013.31,25.016,62.262,21.737,73.704,25.000,0.016,23.07
1522150015.35,25.024,62.261,21.726,73.697,25.000,0.024,23.49
1522150017.39,25.019,62.265,21.737,73.697,25.000,0.019,24.24
1522150019.43,25.019,62.262,21.748,73.689,25.000,0.019,24.01
1522150021.47,25.022,62.263,21.748,73.704,25.000,0.022,24.16
1522150023.51,25.017,62.258,21.748,73.681,25.000,0.017,24.62
1522150025.55,25.027,62.264,21.758,73.689,25.000,0.027,24.29
1522150027.59,25.021,62.259,21.737,73.674,25.000,0.021,25.35
1522150029.63,25.026,62.261,21.758,73.674,25.000,0.026,25.05
1522150031.67,25.021,62.257,21.758,73.681,25.000,0.021,25.63
1522150033.71,25.028,62.259,21.748,73.674,25.000,0.028,25.43
1522150035.75,25.028,62.257,21.748,73.674,25.000,0.028,26.22
1522150037.79,25.027,62.261,21.758,73.659,25.000,0.027,26.44
1522150039.83,25.025,62.261,21.748,73.666,25.000,0.025,26.57
1522150041.87,25.024,62.258,21.758,73.651,25.000,0.024,26.58
1522150043.91,25.028,62.260,21.726,73.636,25.000,0.028,26.68
1522150045.95,25.036,62.258,21.748,73.651,25.000,0.036,27.28
1522150047.99,25.028,62.250,21.737,73.628,25.000,0.028,28.12
1522150050.03,25.032,62.249,21.758,73.651,25.000,0.032,27.79
1522150052.07,25.033,62.239,21.769,73.636,25.000,0.033,28.33
1522150054.11,25.026,62.231,21.769,73.636,25.000,0.026,28.68
1522150056.14,25.026,62.226,21.748,73.636,25.000,0.026,28.33
1522150058.18,25.033,62.232,21.769,73.636,25.000,0.033,28.54
1522150060.22,25.039,62.222,21.780,73.628,25.000,0.039,29.37
1522150062.26,25.033,62.215,21.769,73.636,25.000,0.033,30.15
1522150064.30,25.031,62.213,21.758,73.613,25.000,0.031,29.95
1522150066.34,25.027,62.206,21.769,73.613,25.000,0.027,30.00
1522150068.38,25.028,62.205,21.748,73.605,25.000,0.028,29.94
1522150070.42,25.033,62.206,21.737,73.628,25.000,0.033,30.26
1522150072.46,25.042,62.205,21.758,73.613,25.000,0.042,30.90
1522150074.50,25.038,62.209,21.780,73.620,25.000,0.038,31.89
1522150076.54,25.034,62.206,21.758,73.628,25.000,0.034,31.91
1522150078.58,25.032,62.197,21.748,73.628,25.000,0.032,31.91
1522150080.62,25.031,62.191,21.769,73.613,25.000,0.031,31.98
1522150082.66,25.019,62.178,21.758,73.613,25.000,0.019,32.13
1522150084.70,25.021,62.173,21.780,73.628,25.000,0.021,31.34
1522150086.74,25.025,62.170,21.780,73.620,25.000,0.025,31.70
1522150088.78,25.028,62.153,21.801,73.605,25.000,0.028,32.18
1522150090.82,25.024,62.142,21.780,73.605,25.000,0.024,32.69
1522150092.86,25.020,62.142,21.780,73.605,25.000,0.020,32.50
1522150094.90,25.022,62.145,21.758,73.597,25.000,0.022,32.38
1522150096.94,25.018,62.141,21.780,73.605,25.000,0.018,32.75
1522150098.98,25.014,62.139,21.780,73.605,25.000,0.014,32.52
1522150101.02,25.009,62.142,21.780,73.597,25.000,0.009,32.35
1522150103.06,25.008,62.128,21.801,73.559,25.000,0.008,32.05
1522150105.09,25.002,62.120,21.780,73.552,25.000,0.002,32.02
1522150107.13,25.002,62.120,21.780,73.544,25.000,0.002,31.57
1522150109.17,25.002,62.119,21.780,73.552,25.000,0.002,31.59
1522150111.21,24.999,62.123,21.758,73.552,25.000,-0.001,31.61
1522150113.25,24.989,62.126,21.791,73.536,25.000,-0.011,31.32
1522150115.29,24.994,62.130,21.812,73.544,25.000,-0.006,30.48
1522150117.33,24.995,62.142,21.801,73.521,25.000,-0.005,30.81
1522150119.37,24.997,62.156,21.780,73.506,25.000,-0.003,30.86
1522150121.41,24.999,62.175,21.780,73.514,25.000,-0.001,31.03
1522150123.45,24.993,62.171,21.780,73.514,25.000,-0.007,31.11
1522150125.49,24.988,62.175,21.791,73.536,25.000,-0.012,30.58
1522150127.53,24.988,62.177,21.791,73.536,25.000,-0.012,30.11
1522150129.57,24.989,62.164,21.801,73.529,25.000,-0.011,30.02
1522150131.61,24.983,62.164,21.791,73.529,25.000,-0.017,30.02
1522150133.65,24.984,62.166,21.791,73.529,25.000,-0.016,29.42
1522150135.69,24.987,62.169,21.780,73.498,25.000,-0.013,29.39
1522150137.73,24.986,62.173,21.780,73.483,25.000,-0.014,29.47
1522150139.77,24.994,62.180,21.780,73.475,25.000,-0.006,29.26
1522150141.81,24.994,62.194,21.780,73.498,25.000,-0.006,29.86
1522150143.85,24.999,62.199,21.780,73.475,25.000,-0.001,29.82
1522150145.89,24.993,62.203,21.791,73.468,25.000,-0.007,30.18
1522150147.93,24.991,62.213,21.780,73.475,25.000,-0.009,29.65
1522150149.97,24.988,62.208,21.801,73.468,25.000,-0.012,29.49
1522150152.01,24.993,62.208,21.780,73.475,25.000,-0.007,29.11
1522150154.05,24.993,62.220,21.801,73.460,25.000,-0.007,29.43
1522150156.08,25.001,62.212,21.780,73.475,25.000,0.001,29.37
1522150158.13,24.995,62.230,21.801,73.483,25.000,-0.005,30.03
1522150160.17,24.995,62.226,21.801,73.498,25.000,-0.005,29.53
1522150162.21,24.986,62.225,21.801,73.498,25.000,-0.014,29.49
1522150164.25,24.993,62.236,21.834,73.491,25.000,-0.007,28.62
1522150166.29,24.996,62.236,21.812,73.483,25.000,-0.004,29.13
1522150168.33,24.999,62.236,21.812,73.483,25.000,-0.001,29.37
1522150170.37,24.989,62.242,21.801,73.460,25.000,-0.011,29.55
1522150172.40,24.984,62.239,21.801,73.475,25.000,-0.016,28.72
1522150174.44,24.991,62.247,21.801,73.460,25.000,-0.009,28.22
1522150176.48,24.994,62.250,21.812,73.445,25.000,-0.006,28.71
1522150178.52,24.994,62.236,21.812,73.430,25.000,-0.006,28.85
1522150180.56,24.991,62.242,21.812,73.437,25.000,-0.009,28.80
1522150182.60,24.993,62.253,21.812,73.437,25.000,-0.007,28.54
1522150184.65,24.990,62.248,21.812,73.445,25.000,-0.010,28.58
1522150186.68,24.991,62.248,21.801,73.430,25.000,-0.009,28.31
1522150188.72,24.995,62.242,21.801,73.399,25.000,-0.005,28.34
1522150190.76,24.997,62.245,21.801,73.414,25.000,-0.003,28.58
1522150192.80,24.995,62.245,21.801,73.414,25.000,-0.005,28.75
1522150194.84,25.006,62.251,21.823,73.407,25.000,0.006,28.52
1522150196.88,25.007,62.251,21.801,73.399,25.000,0.007,29.41
1522150198.92,25.002,62.250,21.812,73.414,25.000,0.002,29.56
1522150200.96,25.001,62.251,21.812,73.407,25.000,0.001,29.20
1522150203.00,25.008,62.254,21.791,73.384,25.000,0.008,29.11
1522150205.04,25.002,62.255,21.791,73.399,25.000,0.002,29.74
1522150207.08,25.003,62.264,21.812,73.391,25.000,0.003,29.29
1522150209.12,25.008,62.262,21.823,73.407,25.000,0.008,29.41
1522150211.16,25.007,62.261,21.823,73.430,25.000,0.007,29.85
1522150213.20,25.008,62.259,21.812,73.407,25.000,0.008,29.81
1522150215.24,25.006,62.253,21.812,73.407,25.000,0.006,29.97
1522150217.28,25.012,62.254,21.812,73.391,25.000,0.012,29.83
1522150219.32,25.007,62.249,21.812,73.384,25.000,0.007,30.39
1522150221.36,25.006,62.250,21.812,73.399,25.000,0.006,30.07
1522150223.40,25.013,62.250,21.812,73.384,25.000,0.013,30.03
1522150225.44,25.009,62.241,21.801,73.384,25.000,0.009,30.69
1522150227.47,25.008,62.242,21.791,73.369,25.000,0.008,30.48
1522150229.52,25.011,62.242,21.791,73.361,25.000,0.011,30.46
1522150231.55,25.001,62.241,21.834,73.376,25.000,0.001,30.73
1522150233.59,25.006,62.240,21.823,73.376,25.000,0.006,29.99
1522150235.63,25.015,62.230,21.801,73.384,25.000,0.015,30.41
1522150237.67,25.013,62.226,21.823,73.361,25.000,0.013,31.28
1522150239.71,25.013,62.216,21.823,73.369,25.000,0.013,31.19
1522150241.75,25.008,62.207,21.844,73.369,25.000,0.008,31.30
1522150243.79,25.002,62.194,21.823,73.369,25.000,0.002,30.99
1522150245.83,25.005,62.185,21.823,73.353,25.000,0.005,30.54
1522150247.87,25.000,62.180,21.801,73.346,25.000,-0.000,30.76
1522150249.91,25.009,62.162,21.812,73.346,25.000,0.009,30.39
1522150251.95,24.999,62.156,21.801,73.330,25.000,-0.001,31.21
1522150253.99,24.997,62.158,21.834,73.346,25.000,-0.003,30.36
1522150256.03,24.996,62.158,21.834,73.346,25.000,-0.004,30.24
1522150258.07,24.989,62.163,21.823,73.330,25.000,-0.011,30.12
1522150260.11,24.986,62.169,21.844,73.308,25.000,-0.014,29.47
1522150262.15,24.986,62.158,21.844,73.308,25.000,-0.014,29.08
1522150264.19,24.986,62.152,21.812,73.308,25.000,-0.014,28.96
1522150266.23,24.984,62.163,21.823,73.315,25.000,-0.016,28.84
1522150268.27,24.983,62.165,21.844,73.292,25.000,-0.017,28.63
1522150270.31,24.986,62.172,21.834,73.315,25.000,-0.014,28.40
1522150272.35,24.990,62.170,21.834,73.315,25.000,-0.010,28.47
1522150274.39,24.986,62.186,21.834,73.315,25.000,-0.014,28.76
1522150276.43,24.984,62.193,21.823,73.315,25.000,-0.016,28.27
1522150278.47,24.990,62.199,21.823,73.308,25.000,-0.010,28.06
1522150280.51,24.995,62.204,21.844,73.323,25.000,-0.005,28.44
1522150282.55,24.994,62.210,21.834,73.315,25.000,-0.006,28.78
1522150284.59,24.993,62.217,21.844,73.323,25.000,-0.007,28.64
1522150286.62,24.995,62.224,21.844,73.308,25.000,-0.005,28.48
1522150288.66,24.995,62.223,21.866,73.308,25.000,-0.005,28.63
1522150290.70,25.002,62.231,21.844,73.285,25.000,0.002,28.59
1522150292.74,24.997,62.230,21.855,73.285,25.000,-0.003,29.17
1522150294.78,25.002,62.238,21.844,73.269,25.000,0.002,28.78
1522150296.82,25.006,62.237,21.834,73.277,25.000,0.006,29.17
1522150298.86,25.000,62.229,21.823,73.277,25.000,-0.000,29.49
1522150300.90,25.002,62.228,21.823,73.254,25.000,0.002,29.02
1522150302.94,25.006,62.247,21.844,73.277,25.000,0.006,29.23
1522150304.98,25.005,62.242,21.866,73.285,25.000,0.005,29.56
1522150307.02,24.997,62.248,21.844,73.285,25.000,-0.003,29.50
1522150309.06,24.994,62.245,21.834,73.269,25.000,-0.006,28.92
1522150311.10,25.000,62.249,21.855,73.285,25.000,-0.000,28.59
1522150313.14,25.007,62.248,21.844,73.262,25.000,0.007,29.05
1522150315.18,25.006,62.253,21.855,73.285,25.000,0.006,29.67
1522150317.22,25.002,62.247,21.844,73.262,25.000,0.002,29.62
1522150319.26,25.011,62.253,21.844,73.247,25.000,0.011,29.36
1522150321.30,24.997,62.258,21.844,73.247,25.000,-0.003,30.10
1522150323.34,25.007,62.245,21.855,73.247,25.000,0.007,29.05
1522150325.37,25.006,62.244,21.855,73.231,25.000,0.006,29.85
1522150327.42,25.006,62.248,21.844,73.231,25.000,0.006,29.81
1522150329.45,25.008,62.251,21.866,73.231,25.000,0.008,29.85
1522150331.49,25.006,62.254,21.866,73.247,25.000,0.006,30.11
1522150333.53,25.005,62.248,21.866,73.216,25.000,0.005,29.96
1522150335.57,25.001,62.252,21.855,73.231,25.000,0.001,29.91
1522150337.61,25.009,62.255,21.844,73.224,25.000,0.009,29.64
1522150339.65,25.007,62.247,21.855,73.208,25.000,0.007,30.36
1522150341.69,25.003,62.242,21.855,73.208,25.000,0.003,30.23
1522150343.73,25.003,62.236,21.834,73.178,25.000,0.003,29.98
1522150345.77,25.000,62.231,21.866,73.193,25.000,-0.000,30.01
1522150347.81,25.002,62.231,21.866,73.185,25.000,0.002,29.72
1522150349.85,25.001,62.237,21.844,73.201,25.000,0.001,29.93
1522150351.89,25.011,62.234,21.866,73.185,25.000,0.011,29.84
1522150353.93,25.001,62.242,21.866,73.216,25.000,0.001,30.68
1522150355.97,25.003,62.255,21.876,73.193,25.000,0.003,29.94
1522150358.01,25.003,62.256,21.887,73.185,25.000,0.003,30.15
1522150360.05,25.001,62.247,21.866,73.193,25.000,0.001,30.18
1522150362.09,25.003,62.251,21.887,73.170,25.000,0.003,30.00
1522150364.13,25.002,62.250,21.898,73.163,25.000,0.002,30.21
1522150366.17,25.005,62.255,21.887,73.155,25.000,0.005,30.14
1522150368.21,25.003,62.250,21.887,73.155,25.000,0.003,30.36
1522150370.25,25.005,62.255,21.876,73.140,25.000,0.005,30.29
1522150372.29,25.005,62.255,21.876,73.163,25.000,0.005,30.42
1522150374.33,25.002,62.259,21.887,73.155,25.000,0.002,30.46
1522150376.37,25.002,62.246,21.876,73.155,25.000,0.002,30.29
1522150378.41,25.001,62.234,21.887,73.178,25.000,0.001,30.31
1522150380.45,24.991,62.226,21.887,73.208,25.000,-0.009,30.22
1522150382.49,24.995,62.209,21.909,73.201,25.000,-0.005,29.41
1522150384.53,24.989,62.197,21.909,73.208,25.000,-0.011,29.65
1522150386.57,24.993,62.186,21.919,73.201,25.000,-0.007,29.09
1522150388.61,24.986,62.186,21.898,73.208,25.000,-0.014,29.32
1522150390.65,24.989,62.196,21.887,73.193,25.000,-0.011,28.64
1522150392.69,24.996,62.203,21.919,73.170,25.000,-0.004,28.83
1522150394.73,24.996,62.209,21.941,73.201,25.000,-0.004,29.36
1522150396.77,25.000,62.208,21.919,73.193,25.000,-0.000,29.33
1522150398.80,25.003,62.224,21.951,73.208,25.000,0.003,29.61
1522150400.84,25.009,62.228,21.941,73.178,25.000,0.009,29.92
1522150402.89,25.007,62.235,21.930,73.178,25.000,0.007,30.46
1522150404.93,24.999,62.244,21.951,73.163,25.000,-0.001,30.33
1522150406.96,25.009,62.253,21.930,73.140,25.000,0.009,29.66
1522150409.00,25.011,62.258,21.919,73.124,25.000,0.011,30.58
1522150411.04,25.006,62.257,21.930,73.071,25.000,0.006,30.76
1522150413.08,25.006,62.240,21.919,73.048,25.000,0.006,30.43
1522150415.12,25.005,62.245,21.930,73.048,25.000,0.005,30.48
1522150417.16,25.002,62.232,21.919,73.041,25.000,0.002,30.42
1522150419.20,25.006,62.225,21.919,73.010,25.000,0.006,30.25
1522150421.24,25.000,62.208,21.909,73.010,25.000,-0.000,30.58
1522150423.28,24.991,62.204,21.919,73.002,25.000,-0.009,30.11
1522150425.32,24.990,62.191,21.919,72.995,25.000,-0.010,29.39
1522150427.36,24.987,62.193,21.919,72.995,25.000,-0.013,29.22
1522150429.40,24.995,62.195,21.930,72.987,25.000,-0.005,28.83
1522150431.44,24.986,62.186,21.898,72.995,25.000,-0.014,29.44
1522150433.48,24.986,62.189,21.909,72.995,25.000,-0.014,28.58
1522150435.52,24.987,62.192,21.919,72.972,25.000,-0.013,28.46
1522150437.56,24.990,62.193,21.919,72.987,25.000,-0.010,28.45
1522150439.60,24.984,62.200,21.930,72.979,25.000,-0.016,28.65
1522150441.64,24.984,62.201,21.919,72.987,25.000,-0.016,28.06
1522150443.68,24.990,62.214,21.919,72.987,25.000,-0.010,27.94
1522150445.72,24.990,62.218,21.951,72.987,25.000,-0.010,28.32
1522150447.76,24.995,62.224,21.919,73.010,25.000,-0.005,28.25
1522150449.80,24.988,62.233,21.930,72.987,25.000,-0.012,28.58
1522150451.84,24.986,62.235,21.909,72.987,25.000,-0.014,27.92
1522150453.88,24.990,62.242,21.909,72.964,25.000,-0.010,27.62
1522150455.91,24.994,62.245,21.919,72.987,25.000,-0.006,27.92
1522150457.96,24.997,62.256,21.909,72.957,25.000,-0.003,28.15
1522150459.99,24.987,62.270,21.930,72.979,25.000,-0.013,28.41
1522150462.03,24.995,62.275,21.919,72.972,25.000,-0.005,27.46
1522150464.07,24.994,62.276,21.930,72.972,25.000,-0.006,28.08
1522150466.11,24.997,62.279,21.919,72.979,25.000,-0.003,27.93
1522150468.15,24.996,62.283,21.919,73.002,25.000,-0.004,28.19
1522150470.19,24.999,62.283,21.898,72.987,25.000,-0.001,28.07
1522150472.23,24.999,62.288,21.930,72.995,25.000,-0.001,28.24
1522150474.27,25.003,62.298,21.919,72.979,25.000,0.003,28.23
1522150476.31,25.005,62.302,21.909,72.995,25.000,0.005,28.63
1522150478.35,25.003,62.292,21.887,72.972,25.000,0.003,28.76
1522150480.39,25.006,62.286,21.919,72.979,25.000,0.006,28.70
1522150482.43,25.009,62.283,21.909,72.972,25.000,0.009,28.93
1522150484.47,25.008,62.281,21.909,72.972,25.000,0.008,29.29
1522150486.51,25.013,62.289,21.941,72.987,25.000,0.013,29.26
1522150488.55,25.007,62.286,21.919,72.987,25.000,0.007,29.74
1522150490.59,25.011,62.288,21.909,72.979,25.000,0.011,29.32
1522150492.63,25.003,62.280,21.919,72.949,25.000,0.003,29.69
1522150494.67,25.006,62.279,21.919,72.949,25.000,0.006,29.16
1522150496.71,25.007,62.284,21.909,72.979,25.000,0.007,29.39
1522150498.75,25.014,62.279,21.919,72.972,25.000,0.014,29.54
1522150500.79,25.017,62.291,21.930,72.949,25.000,0.017,30.21
1522150502.82,25.008,62.289,21.919,72.957,25.000,0.008,30.53
1522150504.86,25.013,62.292,21.887,72.964,25.000,0.013,29.94
1522150506.90,25.012,62.291,21.909,72.957,25.000,0.012,30.42
1522150508.94,25.009,62.301,21.919,72.964,25.000,0.009,30.42
1522150510.98,25.009,62.301,21.909,72.941,25.000,0.009,30.31
1522150513.02,25.007,62.282,21.898,72.964,25.000,0.007,30.38
1522150515.06,25.002,62.274,21.909,72.964,25.000,0.002,30.25
1522150517.10,25.001,62.258,21.930,72.957,25.000,0.001,29.89
1522150519.14,25.008,62.251,21.909,72.949,25.000,0.008,29.81
1522150521.18,24.999,62.239,21.919,72.949,25.000,-0.001,30.43
1522150523.22,25.005,62.224,21.919,72.949,25.000,0.005,29.68
1522150525.26,25.001,62.224,21.909,72.949,25.000,0.001,30.18
1522150527.30,25.005,62.222,21.898,72.957,25.000,0.005,29.91
1522150529.34,24.997,62.223,21.919,72.949,25.000,-0.003,30.22
1522150531.38,24.999,62.218,21.919,72.957,25.000,-0.001,29.64
1522150533.42,24.993,62.213,21.919,72.972,25.000,-0.007,29.73
1522150535.46,24.993,62.217,21.930,73.018,25.000,-0.007,29.20
1522150537.50,25.003,62.224,21.930,73.025,25.000,0.003,29.14
1522150539.54,24.991,62.226,21.941,73.010,25.000,-0.009,30.01
1522150541.58,25.000,62.234,21.941,72.995,25.000,-0.000,29.01
1522150543.62,25.005,62.232,21.930,72.972,25.000,0.005,29.66
1522150545.66,25.005,62.234,21.941,72.979,25.000,0.005,30.07
1522150547.70,25.002,62.242,21.919,72.964,25.000,0.002,30.11
1522150549.74,25.008,62.246,21.919,72.949,25.000,0.008,29.94
1522150551.78,25.005,62.248,21.919,72.941,25.000,0.005,30.47
1522150553.82,24.997,62.237,21.941,72.918,25.000,-0.003,30.23
1522150555.86,25.003,62.230,21.941,72.934,25.000,0.003,29.64
1522150557.90,25.006,62.222,21.930,72.911,25.000,0.006,30.14
1522150559.94,25.005,62.223,21.930,72.918,25.000,0.005,30.37
1522150561.98,25.000,62.220,21.941,72.896,25.000,-0.000,30.32
1522150564.02,25.000,62.213,21.930,72.903,25.000,-0.000,29.94
1522150566.06,25.002,62.203,21.941,72.903,25.000,0.002,29.94
1522150568.09,24.999,62.197,21.930,72.911,25.000,-0.001,30.14
1522150570.14,24.996,62.194,21.919,72.903,25.000,-0.004,29.85
1522150572.17,24.987,62.197,21.941,72.896,25.000,-0.013,29.63
1522150574.21,24.989,62.208,21.909,72.896,25.000,-0.011,28.78
1522150576.26,24.999,62.222,21.919,72.873,25.000,-0.001,28.88
1522150578.30,25.000,62.229,21.909,72.896,25.000,-0.000,29.62
1522150580.33,24.995,62.225,21.919,72.880,25.000,-0.005,29.71
1522150582.37,24.996,62.227,21.930,72.926,25.000,-0.004,29.30
1522150584.41,25.001,62.227,21.951,72.911,25.000,0.001,29.36
1522150586.45,24.999,62.236,21.941,72.934,25.000,-0.001,29.74
1522150588.49,25.002,62.238,21.930,72.926,25.000,0.002,29.54
1522150590.53,25.001,62.241,21.951,72.934,25.000,0.001,29.84
1522150592.57,25.003,62.244,21.930,72.918,25.000,0.003,29.76
1522150594.61,25.000,62.243,21.919,72.918,25.000,-0.000,29.97
1522150596.65,24.991,62.249,21.919,72.911,25.000,-0.009,29.69
1522150598.69,25.003,62.249,21.919,72.911,25.000,0.003,28.96
1522150600.73,25.003,62.258,21.930,72.896,25.000,0.003,29.93
1522150602.77,25.009,62.267,21.930,72.903,25.000,0.009,29.95
1522150604.81,25.013,62.286,21.930,72.903,25.000,0.013,30.50
1522150606.85,25.003,62.282,21.919,72.896,25.000,0.003,30.88
1522150608.89,25.003,62.281,21.909,72.880,25.000,0.003,30.16
1522150610.93,25.012,62.285,21.941,72.896,25.000,0.012,30.19
1522150612.97,25.014,62.283,21.930,72.888,25.000,0.014,30.93
1522150615.01,25.019,62.284,21.919,72.880,25.000,0.019,31.23
1522150617.05,25.014,62.276,21.919,72.896,25.000,0.014,31.76
1522150619.09,25.013,62.275,21.919,72.888,25.000,0.013,31.50
1522150621.13,25.015,62.281,21.930,72.888,25.000,0.015,31.51
1522150623.17,25.015,62.271,21.919,72.888,25.000,0.015,31.82
1522150625.21,25.013,62.273,21.919,72.888,25.000,0.013,31.94
1522150627.24,25.012,62.268,21.919,72.888,25.000,0.012,31.86
1522150629.28,25.012,62.257,21.909,72.888,25.000,0.012,31.86
1522150631.32,25.005,62.244,21.930,72.896,25.000,0.005,31.95
1522150633.37,25.000,62.237,21.930,72.888,25.000,-0.000,31.43
1522150635.40,25.007,62.222,21.919,72.873,25.000,0.007,31.05
1522150637.44,25.002,62.225,21.919,72.873,25.000,0.002,31.67
1522150639.48,25.007,62.214,21.919,72.880,25.000,0.007,31.31
1522150641.52,25.002,62.212,21.919,72.873,25.000,0.002,31.74
1522150643.56,25.003,62.213,21.919,72.888,25.000,0.003,31.38
1522150645.60,25.005,62.216,21.919,72.888,25.000,0.005,31.50
1522150647.64,25.000,62.218,21.919,72.896,25.000,-0.000,31.64
1522150649.68,25.005,62.216,21.919,72.896,25.000,0.005,31.26
1522150651.72,25.002,62.223,21.919,72.888,25.000,0.002,31.67
1522150653.76,25.003,62.224,21.909,72.896,25.000,0.003,31.50
1522150655.80,24.996,62.223,21.909,72.911,25.000,-0.004,31.62
1522150657.84,25.002,62.225,21.919,72.903,25.000,0.002,31.03
1522150659.88,25.000,62.212,21.930,72.911,25.000,-0.000,31.52
1522150661.92,25.002,62.206,21.898,72.903,25.000,0.002,31.33
1522150663.96,24.989,62.213,21.930,72.911,25.000,-0.011,31.53
1522150666.00,24.991,62.210,21.930,72.903,25.000,-0.009,30.42
1522150668.04,24.987,62.211,21.930,72.911,25.000,-0.013,30.53
1522150670.08,24.987,62.214,21.919,72.903,25.000,-0.013,30.05
1522150672.12,24.982,62.204,21.919,72.896,25.000,-0.018,29.95
1522150674.16,24.990,62.207,21.930,72.880,25.000,-0.010,29.43
1522150676.20,24.990,62.212,21.919,72.880,25.000,-0.010,30.01
1522150678.24,24.988,62.216,21.919,72.888,25.000,-0.012,29.93
1522150680.28,24.986,62.214,21.930,72.873,25.000,-0.014,29.64
1522150682.31,24.990,62.220,21.930,72.842,25.000,-0.010,29.34
1522150684.35,24.981,62.222,21.919,72.842,25.000,-0.019,29.64
1522150686.39,24.990,62.226,21.930,72.850,25.000,-0.010,28.74
1522150688.43,24.982,62.229,21.941,72.850,25.000,-0.018,29.41
1522150690.47,24.988,62.236,21.930,72.857,25.000,-0.012,28.61
1522150692.51,24.995,62.243,21.930,72.865,25.000,-0.005,28.98
1522150694.55,24.994,62.251,21.941,72.873,25.000,-0.006,29.50
1522150696.59,24.996,62.261,21.941,72.865,25.000,-0.004,29.36
1522150698.63,24.993,62.270,21.941,72.873,25.000,-0.007,29.51
1522150700.67,24.999,62.275,21.941,72.903,25.000,-0.001,29.17
1522150702.71,25.000,62.275,21.930,72.880,25.000,-0.000,29.63
1522150704.75,25.007,62.292,21.919,72.880,25.000,0.007,29.72
1522150706.79,25.001,62.296,21.951,72.865,25.000,0.001,30.34
1522150708.83,25.012,62.294,21.941,72.873,25.000,0.012,29.88
1522150710.87,24.999,62.303,21.941,72.865,25.000,-0.001,30.81
1522150712.91,25.008,62.300,21.941,72.850,25.000,0.008,29.78
1522150714.95,25.009,62.297,21.930,72.842,25.000,0.009,30.59
1522150716.99,25.003,62.297,21.930,72.857,25.000,0.003,30.76
1522150719.03,25.006,62.292,21.930,72.835,25.000,0.006,30.32
1522150721.07,25.008,62.278,21.919,72.850,25.000,0.008,30.55
1522150723.11,25.009,62.270,21.951,72.850,25.000,0.009,30.80
1522150725.15,25.009,62.252,21.941,72.850,25.000,0.009,30.97
1522150727.18,25.007,62.243,21.930,72.819,25.000,0.007,31.05
1522150729.23,24.995,62.228,21.941,72.850,25.000,-0.005,30.91
1522150731.27,25.005,62.220,21.930,72.819,25.000,0.005,29.94
1522150733.31,25.008,62.216,21.951,72.812,25.000,0.008,30.72
1522150735.35,25.007,62.212,21.930,72.827,25.000,0.007,31.07
1522150737.38,25.005,62.198,21.930,72.804,25.000,0.005,31.03
1522150739.42,25.005,62.197,21.930,72.812,25.000,0.005,30.88
1522150741.46,24.999,62.202,21.941,72.819,25.000,-0.001,30.92
1522150743.50,25.003,62.211,21.930,72.796,25.000,0.003,30.44
1522150745.54,25.002,62.215,21.919,72.796,25.000,0.002,30.84
1522150747.58,24.999,62.214,21.919,72.796,25.000,-0.001,30.76
1522150749.62,25.002,62.225,21.941,72.804,25.000,0.002,30.47
1522150751.66,25.008,62.230,21.919,72.812,25.000,0.008,30.77
1522150753.70,25.003,62.228,21.930,72.812,25.000,0.003,31.30
1522150755.74,24.997,62.225,21.919,72.796,25.000,-0.003,30.96
1522150757.78,24.996,62.214,21.941,72.804,25.000,-0.004,30.47
1522150759.82,24.999,62.205,21.919,72.819,25.000,-0.001,30.35
1522150761.86,24.989,62.197,21.909,72.819,25.000,-0.011,30.52
1522150763.90,24.986,62.190,21.909,72.812,25.000,-0.014,29.69
1522150765.94,24.986,62.183,21.919,72.819,25.000,-0.014,29.29
1522150767.98,24.987,62.169,21.951,72.850,25.000,-0.013,29.17
1522150770.02,24.995,62.175,21.941,72.857,25.000,-0.005,29.16
1522150772.06,24.987,62.181,21.919,72.850,25.000,-0.013,29.78
1522150774.10,24.987,62.190,21.919,72.857,25.000,-0.013,29.02
1522150776.14,24.993,62.197,21.930,72.842,25.000,-0.007,28.91
1522150778.18,24.993,62.206,21.941,72.850,25.000,-0.007,29.32
1522150780.22,24.991,62.222,21.951,72.842,25.000,-0.009,29.26
1522150782.26,24.994,62.237,21.962,72.857,25.000,-0.006,29.10
1522150784.30,24.997,62.237,21.973,72.812,25.000,-0.003,29.24
1522150786.34,25.001,62.253,21.951,72.819,25.000,0.001,29.50
1522150788.38,25.000,62.263,21.951,72.835,25.000,-0.000,29.78
1522150790.42,24.994,62.266,21.951,72.819,25.000,-0.006,29.69
1522150792.46,24.999,62.264,21.941,72.812,25.000,-0.001,29.17
1522150794.50,24.994,62.258,21.962,72.819,25.000,-0.006,29.54
1522150796.54,24.991,62.258,21.951,72.812,25.000,-0.009,29.11
1522150798.58,24.999,62.253,21.973,72.827,25.000,-0.001,28.86
1522150800.62,24.996,62.257,21.941,72.812,25.000,-0.004,29.41
1522150802.66,24.999,62.262,21.951,72.804,25.000,-0.001,29.19
1522150804.70,24.996,62.264,21.973,72.819,25.000,-0.004,29.37
1522150806.73,25.005,62.268,21.962,72.819,25.000,0.005,29.15
1522150808.77,25.000,62.265,21.962,72.812,25.000,-0.000,29.84
1522150810.81,25.002,62.263,21.951,72.804,25.000,0.002,29.46
1522150812.85,24.996,62.249,21.951,72.789,25.000,-0.004,29.67
1522150814.89,24.993,62.235,21.951,72.781,25.000,-0.007,29.17
1522150816.93,24.999,62.234,21.962,72.766,25.000,-0.001,28.83
1522150818.97,24.994,62.226,21.962,72.766,25.000,-0.006,29.29
1522150821.01,24.994,62.225,21.984,72.773,25.000,-0.006,28.87
1522150823.05,24.997,62.220,21.962,72.766,25.000,-0.003,28.82
1522150825.09,24.994,62.233,21.951,72.751,25.000,-0.006,29.08
1522150827.13,24.993,62.241,21.962,72.743,25.000,-0.007,28.75
1522150829.17,25.000,62.247,21.984,72.735,25.000,-0.000,28.60
1522150831.21,24.995,62.248,21.973,72.735,25.000,-0.005,29.15
1522150833.25,24.997,62.249,21.973,72.712,25.000,-0.003,28.74
1522150835.29,25.001,62.246,21.951,72.720,25.000,0.001,28.91
1522150837.33,25.002,62.237,21.973,72.690,25.000,0.002,29.20
1522150839.37,25.002,62.244,21.962,72.705,25.000,0.002,29.31
1522150841.41,24.999,62.235,21.941,72.697,25.000,-0.001,29.32
1522150843.45,24.997,62.233,21.962,72.720,25.000,-0.003,29.03
1522150845.49,25.000,62.236,21.951,72.705,25.000,-0.000,28.92
1522150847.53,24.997,62.233,21.973,72.705,25.000,-0.003,29.10
1522150849.57,25.001,62.233,21.984,72.735,25.000,0.001,28.90
1522150851.61,24.999,62.242,21.984,72.743,25.000,-0.001,29.18
1522150853.64,25.002,62.238,21.994,72.743,25.000,0.002,28.99
1522150855.68,25.005,62.242,21.973,72.728,25.000,0.005,29.29
1522150857.72,24.997,62.246,21.984,72.728,25.000,-0.003,29.51
1522150859.77,25.000,62.248,21.962,72.705,25.000,-0.000,28.93
1522150861.80,24.994,62.241,21.973,72.712,25.000,-0.006,29.11
1522150863.84,24.996,62.240,21.973,72.690,25.000,-0.004,28.60
1522150865.88,25.002,62.242,21.973,72.682,25.000,0.002,28.75
1522150867.92,25.006,62.252,21.962,72.682,25.000,0.006,29.24
