timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522150869.96,24.995,62.244,21.973,72.682,25.000,-0.005,29.56
1522150872.00,24.995,62.245,21.962,72.667,25.000,-0.005,28.68
1522150874.04,24.995,62.246,21.973,72.690,25.000,-0.005,28.64
1522150876.08,24.996,62.261,21.984,72.690,25.000,-0.004,28.60
1522150878.12,25.000,62.261,21.973,72.690,25.000,-0.000,28.67
1522150880.16,24.999,62.265,21.984,72.712,25.000,-0.001,28.95
1522150882.20,25.011,62.276,21.973,72.705,25.000,0.011,28.84
1522150884.24,25.008,62.284,21.984,72.712,25.000,0.008,29.86
1522150886.28,25.003,62.275,21.984,72.697,25.000,0.003,29.74
1522150888.32,25.013,62.273,21.973,72.690,25.000,0.013,29.39
1522150890.36,25.007,62.272,21.984,72.682,25.000,0.007,30.24
1522150892.40,25.015,62.277,21.984,72.659,25.000,0.015,29.83
1522150894.44,25.015,62.280,21.984,72.667,25.000,0.015,30.61
1522150896.48,25.019,62.287,21.962,72.644,25.000,0.019,30.73
1522150898.52,25.007,62.286,21.951,72.651,25.000,0.007,31.16
1522150900.56,25.013,62.288,21.962,72.659,25.000,0.013,30.28
1522150902.60,25.014,62.292,21.973,72.651,25.000,0.014,30.86
1522150904.63,25.006,62.281,21.994,72.682,25.000,0.006,31.06
1522150906.67,25.007,62.270,21.973,72.682,25.000,0.007,30.45
1522150908.71,25.012,62.275,21.973,72.697,25.000,0.012,30.60
1522150910.75,25.009,62.267,21.973,72.690,25.000,0.009,31.07
1522150912.79,25.003,62.258,21.962,72.674,25.000,0.003,30.96
1522150914.83,25.007,62.240,21.984,72.682,25.000,0.007,30.52
1522150916.87,25.003,62.228,21.962,72.682,25.000,0.003,30.85
1522150918.91,24.999,62.220,21.962,72.659,25.000,-0.001,30.60
1522150920.95,25.000,62.205,21.984,72.682,25.000,-0.000,30.22
1522150922.99,25.006,62.210,21.962,72.682,25.000,0.006,30.31
1522150925.03,25.005,62.211,21.973,72.667,25.000,0.005,30.82
1522150927.07,25.003,62.203,21.984,72.674,25.000,0.003,30.76
1522150929.11,24.996,62.197,21.962,72.659,25.000,-0.004,30.70
1522150931.15,24.997,62.190,21.984,72.682,25.000,-0.003,30.11
1522150933.19,25.002,62.186,21.951,72.682,25.000,0.002,30.18
1522150935.23,24.991,62.190,21.962,72.659,25.000,-0.009,30.57
1522150937.27,24.991,62.194,21.951,72.659,25.000,-0.009,29.66
1522150939.31,24.988,62.186,21.962,72.667,25.000,-0.012,29.59
1522150941.35,24.988,62.186,21.951,72.682,25.000,-0.012,29.22
1522150943.39,24.996,62.193,21.951,72.682,25.000,-0.004,29.12
1522150945.43,24.995,62.200,21.973,72.659,25.000,-0.005,29.74
1522150947.47,24.990,62.209,21.962,72.682,25.000,-0.010,29.61
1522150949.51,24.999,62.218,21.973,72.667,25.000,-0.001,29.16
1522150951.55,24.999,62.223,21.962,72.674,25.000,-0.001,29.80
1522150953.59,24.999,62.229,21.973,72.667,25.000,-0.001,29.79
1522150955.63,25.005,62.233,21.962,72.667,25.000,0.005,29.78
1522150957.67,25.001,62.238,21.962,72.667,25.000,0.001,30.28
1522150959.71,25.005,62.247,21.951,72.667,25.000,0.005,30.01
1522150961.75,24.997,62.241,21.951,72.651,25.000,-0.003,30.33
1522150963.79,25.003,62.238,21.962,72.667,25.000,0.003,29.75
1522150965.83,24.993,62.240,21.962,72.667,25.000,-0.007,30.24
1522150967.87,25.003,62.251,21.951,72.690,25.000,0.003,29.34
1522150969.91,25.003,62.257,21.951,72.690,25.000,0.003,30.21
1522150971.95,25.008,62.269,21.951,72.690,25.000,0.008,30.24
1522150973.99,25.007,62.275,21.951,72.697,25.000,0.007,30.68
1522150976.02,25.002,62.267,21.962,72.705,25.000,0.002,30.64
1522150978.07,24.999,62.269,21.962,72.697,25.000,-0.001,30.28
1522150980.11,25.000,62.252,21.962,72.690,25.000,-0.000,29.99
1522150982.15,24.991,62.243,21.962,72.697,25.000,-0.009,30.08
1522150984.18,25.002,62.232,21.984,72.697,25.000,0.002,29.36
1522150986.22,24.987,62.227,21.951,72.697,25.000,-0.013,30.22
1522150988.26,25.002,62.227,21.973,72.682,25.000,0.002,28.90
1522150990.30,25.002,62.241,21.951,72.667,25.000,0.002,30.13
1522150992.34,25.001,62.238,21.951,72.674,25.000,0.001,30.15
1522150994.38,24.997,62.248,21.941,72.674,25.000,-0.003,30.06
1522150996.42,25.009,62.254,21.973,72.682,25.000,0.009,29.76
1522150998.46,25.005,62.243,21.962,72.682,25.000,0.005,30.77
1522151000.50,24.996,62.237,21.984,72.720,25.000,-0.004,30.43
1522151002.54,25.001,62.234,21.984,72.720,25.000,0.001,29.75
1522151004.58,25.002,62.232,22.005,72.728,25.000,0.002,30.13
1522151006.62,25.005,62.236,21.962,72.682,25.000,0.005,30.24
1522151008.66,25.002,62.242,21.973,72.674,25.000,0.002,30.47
1522151010.70,25.001,62.241,21.984,72.697,25.000,0.001,30.30
1522151012.74,25.005,62.242,21.984,72.674,25.000,0.005,30.21
1522151014.78,25.002,62.247,21.984,72.651,25.000,0.002,30.53
1522151016.82,25.006,62.239,21.984,72.659,25.000,0.006,30.36
1522151018.86,25.008,62.244,21.962,72.644,25.000,0.008,30.69
1522151020.90,24.999,62.241,21.962,72.659,25.000,-0.001,30.94
1522151022.94,25.009,62.238,21.984,72.651,25.000,0.009,30.18
1522151024.98,25.003,62.236,21.973,72.651,25.000,0.003,31.10
1522151027.02,25.003,62.230,21.973,72.636,25.000,0.003,30.66
1522151029.06,24.999,62.226,21.973,72.644,25.000,-0.001,30.68
1522151031.10,25.000,62.231,21.973,72.651,25.000,-0.000,30.30
1522151033.14,25.000,62.225,21.973,72.629,25.000,-0.000,30.39
1522151035.18,24.999,62.230,21.962,72.629,25.000,-0.001,30.39
1522151037.21,24.997,62.229,21.951,72.613,25.000,-0.003,30.28
1522151039.25,24.995,62.221,21.951,72.613,25.000,-0.005,30.17
1522151041.29,24.994,62.206,21.973,72.629,25.000,-0.006,29.94
1522151043.33,25.000,62.208,21.994,72.606,25.000,-0.000,29.80
1522151045.37,24.995,62.217,21.973,72.613,25.000,-0.005,30.27
1522151047.41,24.997,62.203,21.984,72.621,25.000,-0.003,29.85
1522151049.45,25.001,62.209,21.962,72.629,25.000,0.001,30.02
1522151051.49,25.003,62.209,21.984,72.629,25.000,0.003,30.31
1522151053.53,24.997,62.215,21.984,72.621,25.000,-0.003,30.52
1522151055.57,24.997,62.215,21.994,72.613,25.000,-0.003,30.03
1522151057.61,25.003,62.222,21.973,72.606,25.000,0.003,30.01
1522151059.65,24.997,62.235,21.984,72.598,25.000,-0.003,30.51
1522151061.69,24.999,62.236,22.005,72.598,25.000,-0.001,30.02
1522151063.73,25.002,62.244,21.984,72.590,25.000,0.002,30.10
1522151065.77,25.008,62.248,21.962,72.583,25.000,0.008,30.40
1522151067.81,25.008,62.261,21.973,72.575,25.000,0.008,30.93
1522151069.85,25.013,62.265,21.984,72.590,25.000,0.013,31.00
1522151071.89,25.003,62.258,21.973,72.598,25.000,0.003,31.47
1522151073.93,25.005,62.257,21.984,72.606,25.000,0.005,30.75
1522151075.97,25.003,62.242,21.984,72.613,25.000,0.003,30.88
1522151078.01,25.003,62.244,21.973,72.598,25.000,0.003,30.82
1522151080.04,25.005,62.235,21.951,72.590,25.000,0.005,30.85
1522151082.08,25.003,62.221,21.973,72.590,25.000,0.003,30.98
1522151084.13,24.994,62.208,21.962,72.606,25.000,-0.006,30.91
1522151086.16,24.997,62.194,21.962,72.598,25.000,-0.003,30.11
1522151088.21,24.994,62.191,21.962,72.606,25.000,-0.006,30.37
1522151090.24,24.987,62.176,21.973,72.613,25.000,-0.013,30.04
1522151092.28,24.990,62.169,21.973,72.598,25.000,-0.010,29.38
1522151094.32,24.988,62.184,21.973,72.613,25.000,-0.012,29.58
1522151096.36,24.994,62.188,21.973,72.629,25.000,-0.006,29.29
1522151098.40,24.989,62.191,21.962,72.598,25.000,-0.011,29.71
1522151100.44,24.995,62.194,21.973,72.629,25.000,-0.005,29.25
1522151102.48,24.993,62.199,21.973,72.636,25.000,-0.007,29.68
1522151104.52,24.991,62.199,21.962,72.629,25.000,-0.009,29.43
1522151106.56,24.994,62.208,21.973,72.636,25.000,-0.006,29.27
1522151108.60,25.000,62.212,21.984,72.659,25.000,-0.000,29.41
1522151110.64,24.995,62.222,21.984,72.659,25.000,-0.005,29.88
1522151112.68,25.008,62.233,21.984,72.636,25.000,0.008,29.46
1522151114.72,25.005,62.242,21.962,72.636,25.000,0.005,30.56
1522151116.76,25.002,62.248,22.005,72.636,25.000,0.002,30.31
1522151118.80,25.008,62.252,21.973,72.613,25.000,0.008,30.14
1522151120.84,25.001,62.243,21.973,72.621,25.000,0.001,30.68
1522151122.88,25.002,62.242,21.994,72.613,25.000,0.002,30.12
1522151124.92,25.001,62.232,21.973,72.613,25.000,0.001,30.23
1522151126.96,25.003,62.225,21.984,72.598,25.000,0.003,30.15
1522151129.00,24.994,62.207,21.973,72.575,25.000,-0.006,30.36
1522151131.04,24.999,62.213,21.984,72.621,25.000,-0.001,29.57
1522151133.07,25.002,62.214,21.984,72.621,25.000,0.002,29.93
1522151135.12,25.000,62.217,21.994,72.606,25.000,-0.000,30.23
1522151137.15,24.997,62.214,21.984,72.613,25.000,-0.003,30.04
1522151139.20,24.996,62.207,21.973,72.598,25.000,-0.004,29.83
1522151141.23,25.002,62.201,22.005,72.613,25.000,0.002,29.71
1522151143.28,24.996,62.212,22.005,72.583,25.000,-0.004,30.19
1522151145.32,25.001,62.220,22.005,72.583,25.000,0.001,29.69
1522151147.36,25.003,62.232,22.005,72.568,25.000,0.003,30.08
1522151149.40,25.005,62.235,21.984,72.568,25.000,0.005,30.29
1522151151.43,25.005,62.249,21.984,72.590,25.000,0.005,30.42
1522151153.47,25.003,62.256,22.005,72.568,25.000,0.003,30.46
1522151155.51,25.012,62.258,21.984,72.583,25.000,0.012,30.39
1522151157.55,25.011,62.258,22.016,72.583,25.000,0.011,31.14
1522151159.59,25.009,62.271,21.994,72.583,25.000,0.009,31.13
1522151161.63,25.013,62.266,22.005,72.560,25.000,0.013,31.11
1522151163.67,25.011,62.259,22.005,72.560,25.000,0.011,31.49
1522151165.71,25.001,62.240,22.005,72.552,25.000,0.001,31.39
1522151167.75,25.002,62.225,22.005,72.575,25.000,0.002,30.65
1522151169.79,25.007,62.214,22.005,72.552,25.000,0.007,30.76
1522151171.83,25.003,62.202,22.005,72.552,25.000,0.003,31.19
1522151173.87,24.993,62.192,21.994,72.552,25.000,-0.007,30.94
1522151175.91,24.996,62.169,22.016,72.568,25.000,-0.004,30.04
1522151177.95,24.993,62.171,22.005,72.552,25.000,-0.007,30.29
1522151179.99,25.003,62.170,21.994,72.545,25.000,0.003,29.95
1522151182.03,25.002,62.173,21.984,72.537,25.000,0.002,30.82
1522151184.07,25.002,62.186,22.005,72.552,25.000,0.002,30.74
1522151186.11,25.001,62.203,22.027,72.522,25.000,0.001,30.76
1522151188.15,25.008,62.208,21.994,72.522,25.000,0.008,30.67
1522151190.19,25.007,62.214,22.005,72.522,25.000,0.007,31.30
1522151192.23,25.006,62.220,22.016,72.522,25.000,0.006,31.26
1522151194.27,25.007,62.220,22.005,72.506,25.000,0.007,31.22
1522151196.31,25.009,62.220,21.994,72.506,25.000,0.009,31.37
1522151198.35,25.001,62.216,22.005,72.514,25.000,0.001,31.63
1522151200.39,25.003,62.206,21.984,72.514,25.000,0.003,30.98
1522151202.43,25.007,62.204,21.984,72.506,25.000,0.007,31.19
1522151204.47,24.989,62.195,21.984,72.545,25.000,-0.011,31.53
1522151206.51,25.000,62.191,22.005,72.583,25.000,-0.000,30.04
1522151208.54,25.002,62.175,21.994,72.590,25.000,0.002,30.88
1522151210.59,24.993,62.168,21.984,72.613,25.000,-0.007,31.09
1522151212.62,24.989,62.165,21.984,72.613,25.000,-0.011,30.28
1522151214.66,24.990,62.158,21.962,72.598,25.000,-0.010,29.91
1522151216.70,24.991,62.153,21.994,72.629,25.000,-0.009,29.93
1522151218.74,24.987,62.147,21.973,72.613,25.000,-0.013,29.95
1522151220.78,24.988,62.145,21.973,72.621,25.000,-0.012,29.47
1522151222.82,24.990,62.160,21.962,72.606,25.000,-0.010,29.47
1522151224.86,24.990,62.174,21.919,72.621,25.000,-0.010,29.58
1522151226.90,24.988,62.185,21.941,72.629,25.000,-0.012,29.50
1522151228.94,24.995,62.201,21.930,72.621,25.000,-0.005,29.22
1522151230.98,24.997,62.215,21.898,72.590,25.000,-0.003,29.74
1522151233.02,25.000,62.224,21.887,72.583,25.000,-0.000,29.90
1522151235.06,25.002,62.233,21.909,72.575,25.000,0.002,30.09
1522151237.10,25.013,62.245,21.876,72.537,25.000,0.013,30.29
1522151239.14,25.007,62.243,21.844,72.552,25.000,0.007,31.24
1522151241.18,25.001,62.250,21.844,72.529,25.000,0.001,30.83
1522151243.22,25.003,62.242,21.823,72.499,25.000,0.003,30.37
1522151245.26,24.996,62.234,21.801,72.476,25.000,-0.004,30.58
1522151247.30,25.006,62.228,21.801,72.430,25.000,0.006,29.99
1522151249.34,25.003,62.226,21.748,72.392,25.000,0.003,30.79
1522151251.38,25.000,62.220,21.737,72.377,25.000,-0.000,30.63
1522151253.42,25.008,62.217,21.716,72.308,25.000,0.008,30.34
1522151255.46,24.996,62.206,21.705,72.270,25.000,-0.004,31.06
1522151257.50,24.991,62.188,21.683,72.239,25.000,-0.009,30.10
1522151259.54,24.999,62.181,21.683,72.247,25.000,-0.001,29.66
1522151261.58,24.999,62.169,21.651,72.255,25.000,-0.001,30.21
1522151263.62,24.995,62.167,21.673,72.278,25.000,-0.005,30.19
1522151265.65,24.990,62.147,21.630,72.262,25.000,-0.010,29.87
1522151267.69,24.989,62.132,21.619,72.278,25.000,-0.011,29.42
1522151269.73,24.994,62.128,21.619,72.308,25.000,-0.006,29.24
1522151271.77,24.987,62.118,21.608,72.354,25.000,-0.013,29.57
1522151273.81,24.997,62.104,21.619,72.369,25.000,-0.003,28.90
1522151275.85,24.995,62.108,21.598,72.400,25.000,-0.005,29.72
1522151277.89,24.991,62.105,21.576,72.430,25.000,-0.009,29.49
1522151279.93,24.993,62.096,21.576,72.476,25.000,-0.007,29.15
1522151281.97,24.988,62.086,21.576,72.514,25.000,-0.012,29.18
1522151284.01,24.990,62.067,21.544,72.491,25.000,-0.010,28.71
1522151286.05,24.981,62.050,21.533,72.506,25.000,-0.019,28.82
1522151288.09,24.993,62.046,21.501,72.529,25.000,-0.007,27.92
1522151290.13,24.987,62.052,21.501,72.522,25.000,-0.013,28.79
1522151292.17,24.984,62.034,21.480,72.514,25.000,-0.016,28.22
1522151294.21,24.981,62.017,21.458,72.499,25.000,-0.019,27.91
1522151296.25,24.977,62.004,21.426,72.514,25.000,-0.023,27.47
1522151298.29,24.978,61.991,21.383,72.484,25.000,-0.022,27.01
1522151300.33,24.981,61.982,21.405,72.506,25.000,-0.019,26.93
1522151302.37,24.989,61.989,21.405,72.537,25.000,-0.011,26.96
1522151304.41,24.974,61.980,21.383,72.545,25.000,-0.026,27.53
1522151306.45,24.980,61.969,21.351,72.560,25.000,-0.020,26.10
1522151308.49,24.975,61.951,21.340,72.583,25.000,-0.025,26.41
1522151310.53,24.975,61.951,21.329,72.606,25.000,-0.025,25.83
1522151312.56,24.977,61.954,21.308,72.621,25.000,-0.023,25.63
1522151314.60,24.975,61.951,21.297,72.659,25.000,-0.025,25.63
1522151316.64,24.977,61.947,21.287,72.659,25.000,-0.023,25.25
1522151318.68,24.982,61.932,21.276,72.690,25.000,-0.018,25.25
1522151320.72,24.980,61.911,21.265,72.720,25.000,-0.020,25.48
1522151322.76,24.976,61.904,21.265,72.720,25.000,-0.024,25.13
1522151324.80,24.977,61.890,21.211,72.712,25.000,-0.023,24.66
1522151326.84,24.971,61.880,21.233,72.758,25.000,-0.029,24.57
1522151328.88,24.978,61.880,21.211,72.766,25.000,-0.022,23.87
1522151330.92,24.975,61.877,21.190,72.796,25.000,-0.025,24.26
1522151332.96,24.971,61.868,21.169,72.796,25.000,-0.029,23.78
1522151335.00,24.974,61.858,21.158,72.819,25.000,-0.026,23.27
1522151337.04,24.976,61.842,21.147,72.857,25.000,-0.024,23.24
1522151339.08,24.972,61.824,21.126,72.850,25.000,-0.028,23.24
1522151341.12,24.977,61.818,21.136,72.888,25.000,-0.023,22.73
1522151343.16,24.977,61.821,21.126,72.918,25.000,-0.023,22.93
1522151345.20,24.975,61.824,21.115,72.918,25.000,-0.025,22.74
1522151347.24,24.974,61.832,21.093,72.941,25.000,-0.026,22.35
1522151349.28,24.977,61.852,21.083,72.964,25.000,-0.023,22.05
1522151351.32,24.975,61.855,21.104,72.972,25.000,-0.025,22.15
1522151353.36,24.975,61.862,21.093,73.018,25.000,-0.025,21.76
1522151355.40,24.977,61.880,21.093,73.041,25.000,-0.023,21.56
1522151357.44,24.980,61.886,21.061,73.056,25.000,-0.020,21.56
1522151359.48,24.980,61.879,21.051,73.041,25.000,-0.020,21.59
1522151361.52,24.980,61.863,21.029,73.041,25.000,-0.020,21.42
1522151363.56,24.971,61.847,21.008,73.010,25.000,-0.029,21.26
1522151365.60,24.976,61.836,20.997,73.033,25.000,-0.024,20.37
1522151367.64,24.969,61.816,20.986,73.010,25.000,-0.031,20.56
1522151369.68,24.971,61.780,20.976,73.010,25.000,-0.029,19.75
1522151371.72,24.966,61.753,20.976,73.033,25.000,-0.034,19.70
1522151373.76,24.965,61.730,20.965,73.056,25.000,-0.035,19.06
1522151375.79,24.966,61.720,20.976,73.063,25.000,-0.034,18.69
1522151377.84,24.960,61.718,20.922,73.041,25.000,-0.040,18.51
1522151379.88,24.963,61.720,20.922,73.056,25.000,-0.037,17.73
1522151381.92,24.960,61.726,20.933,73.048,25.000,-0.040,17.62
1522151383.96,24.959,61.733,20.922,73.063,25.000,-0.041,17.12
1522151385.99,24.956,61.738,20.900,73.102,25.000,-0.044,16.70
1522151388.03,24.955,61.744,20.900,73.079,25.000,-0.045,16.06
1522151390.07,24.955,61.736,20.847,73.071,25.000,-0.045,15.61
1522151392.11,24.956,61.724,20.836,73.079,25.000,-0.044,15.24
1522151394.15,24.962,61.738,20.858,73.071,25.000,-0.038,14.98
1522151396.19,24.958,61.741,20.836,73.079,25.000,-0.042,15.14
1522151398.23,24.957,61.758,20.815,73.071,25.000,-0.043,14.53
1522151400.27,24.957,61.767,20.815,73.071,25.000,-0.043,14.09
1522151402.31,24.952,61.789,20.804,73.094,25.000,-0.048,13.74
1522151404.35,24.960,61.808,20.815,73.124,25.000,-0.040,12.99
1522151406.39,24.959,61.818,20.804,73.155,25.000,-0.041,13.33
1522151408.43,24.957,61.818,20.772,73.155,25.000,-0.043,12.91
1522151410.47,24.963,61.828,20.793,73.155,25.000,-0.037,12.37
1522151412.51,24.970,61.830,20.761,73.117,25.000,-0.030,12.54
1522151414.55,24.965,61.824,20.761,73.132,25.000,-0.035,12.87
1522151416.59,24.970,61.838,20.761,73.124,25.000,-0.030,12.21
1522151418.63,24.970,61.845,20.750,73.140,25.000,-0.030,12.35
1522151420.67,24.968,61.841,20.729,73.178,25.000,-0.032,12.11
1522151422.71,24.963,61.827,20.718,73.155,25.000,-0.037,11.66
1522151424.75,24.976,61.808,20.718,73.178,25.000,-0.024,10.99
1522151426.79,24.969,61.791,20.697,73.178,25.000,-0.031,11.83
1522151428.83,24.968,61.774,20.697,73.170,25.000,-0.032,11.02
1522151430.87,24.970,61.752,20.675,73.193,25.000,-0.030,10.66
1522151432.91,24.968,61.749,20.675,73.170,25.000,-0.032,10.61
1522151434.95,24.978,61.740,20.686,73.224,25.000,-0.022,10.17
1522151436.99,24.968,61.748,20.675,73.224,25.000,-0.032,10.83
1522151439.02,24.966,61.741,20.664,73.224,25.000,-0.034,9.73
1522151441.06,24.974,61.743,20.632,73.216,25.000,-0.026,9.37
1522151443.10,24.970,61.732,20.654,73.193,25.000,-0.030,9.72
1522151445.14,24.971,61.730,20.611,73.178,25.000,-0.029,9.20
1522151447.18,24.968,61.724,20.611,73.185,25.000,-0.032,9.06
1522151449.22,24.969,61.713,20.622,73.216,25.000,-0.031,8.53
1522151451.26,24.966,61.711,20.579,73.224,25.000,-0.034,8.37
1522151453.30,24.971,61.710,20.589,73.247,25.000,-0.029,7.91
1522151455.34,24.970,61.711,20.589,73.247,25.000,-0.030,8.06
1522151457.38,24.972,61.719,20.600,73.262,25.000,-0.028,7.72
1522151459.42,24.977,61.712,20.579,73.262,25.000,-0.023,7.69
1522151461.46,24.975,61.687,20.568,73.269,25.000,-0.025,7.88
1522151463.50,24.963,61.647,20.557,73.262,25.000,-0.037,7.49
1522151465.54,24.975,61.617,20.547,73.300,25.000,-0.025,6.26
1522151467.58,24.962,61.590,20.536,73.269,25.000,-0.038,6.99
1522151469.62,24.964,61.572,20.536,73.269,25.000,-0.036,5.66
1522151471.66,24.968,61.586,20.525,73.277,25.000,-0.032,5.56
1522151473.70,24.972,61.598,20.514,73.292,25.000,-0.028,5.58
1522151475.74,24.971,61.586,20.504,73.285,25.000,-0.029,5.73
1522151477.78,24.965,61.569,20.514,73.254,25.000,-0.035,5.41
1522151479.82,24.968,61.549,20.493,73.277,25.000,-0.032,4.67
1522151481.86,24.969,61.518,20.461,73.285,25.000,-0.031,4.59
1522151483.89,24.974,61.504,20.493,73.269,25.000,-0.026,4.44
1522151485.93,24.965,61.502,20.450,73.300,25.000,-0.035,4.60
1522151487.97,24.969,61.508,20.471,73.330,25.000,-0.031,3.67
1522151490.01,24.970,61.520,20.471,73.369,25.000,-0.030,3.70
1522151492.05,24.968,61.540,20.471,73.414,25.000,-0.032,3.55
1522151494.09,24.965,61.552,20.471,73.475,25.000,-0.035,3.11
1522151496.13,24.964,61.552,20.461,73.521,25.000,-0.036,2.64
1522151498.17,24.960,61.543,20.482,73.590,25.000,-0.040,2.26
1522151500.21,24.966,61.534,20.461,73.651,25.000,-0.034,1.66
1522151502.25,24.971,61.532,20.461,73.727,25.000,-0.029,1.86
1522151504.29,24.968,61.523,20.482,73.811,25.000,-0.032,2.01
1522151506.33,24.970,61.528,20.493,73.872,25.000,-0.030,1.47
1522151508.37,24.974,61.535,20.471,73.918,25.000,-0.026,1.41
1522151510.41,24.978,61.548,20.514,73.994,25.000,-0.022,1.48
1522151512.45,24.976,61.557,20.493,74.063,25.000,-0.024,1.68
1522151514.49,24.980,61.571,20.514,74.147,25.000,-0.020,1.31
1522151516.53,24.976,61.578,20.514,74.223,25.000,-0.024,1.42
1522151518.57,24.972,61.591,20.514,74.254,25.000,-0.028,0.95
1522151520.61,24.976,61.590,20.525,74.315,25.000,-0.024,0.45
1522151522.65,24.969,61.579,20.547,74.360,25.000,-0.031,0.54
1522151524.69,24.974,61.578,20.536,74.406,25.000,-0.026,0.00
1522151526.73,24.982,61.587,20.514,74.444,25.000,-0.018,0.00
1522151528.77,24.977,61.603,20.514,74.498,25.000,-0.023,0.40
1522151530.80,24.977,61.611,20.547,74.544,25.000,-0.023,0.00
1522151532.84,24.986,61.624,20.514,74.559,25.000,-0.014,0.00
1522151534.88,24.976,61.629,20.536,74.605,25.000,-0.024,0.20
1522151536.92,24.986,61.624,20.547,74.673,25.000,-0.014,0.00
1522151538.96,24.987,61.613,20.525,74.711,25.000,-0.013,0.00
1522151541.00,24.990,61.597,20.557,74.727,25.000,-0.010,0.00
1522151543.04,24.990,61.585,20.557,74.765,25.000,-0.010,0.08
1522151545.08,24.987,61.596,20.547,74.833,25.000,-0.013,0.00
1522151547.12,24.996,61.604,20.568,74.856,25.000,-0.004,0.00
1522151549.16,25.000,61.609,20.568,74.887,25.000,-0.000,0.33
1522151551.20,24.991,61.612,20.568,74.940,25.000,-0.009,0.61
1522151553.24,24.994,61.614,20.589,74.971,25.000,-0.006,0.00
1522151555.29,24.995,61.612,20.589,75.001,25.000,-0.005,0.03
1522151557.32,24.996,61.615,20.589,75.024,25.000,-0.004,0.08
1522151559.36,25.001,61.623,20.600,75.055,25.000,0.001,0.15
1522151561.40,25.002,61.626,20.600,75.093,25.000,0.002,0.53
1522151563.44,25.003,61.635,20.622,75.093,25.000,0.003,0.64
1522151565.48,25.007,61.641,20.611,75.123,25.000,0.007,0.76
1522151567.52,25.001,61.641,20.622,75.131,25.000,0.001,1.09
1522151569.56,25.005,61.635,20.600,75.177,25.000,0.005,0.64
1522151571.60,25.005,61.628,20.622,75.192,25.000,0.005,0.95
1522151573.64,25.003,61.624,20.632,75.223,25.000,0.003,0.99
1522151575.68,25.006,61.623,20.632,75.238,25.000,0.006,0.92
1522151577.72,25.007,61.627,20.632,75.253,25.000,0.007,1.16
1522151579.76,25.009,61.629,20.632,75.230,25.000,0.009,1.30
1522151581.80,25.007,61.624,20.643,75.238,25.000,0.007,1.57
1522151583.84,25.015,61.631,20.664,75.261,25.000,0.015,1.44
1522151585.88,25.006,61.618,20.664,75.268,25.000,0.006,2.21
1522151587.92,25.011,61.605,20.686,75.276,25.000,0.011,1.51
1522151589.96,25.013,61.590,20.697,75.261,25.000,0.013,1.97
1522151592.00,25.007,61.594,20.686,75.284,25.000,0.007,2.26
1522151594.04,25.014,61.598,20.697,75.284,25.000,0.014,1.85
1522151596.08,25.012,61.601,20.697,75.276,25.000,0.012,2.52
1522151598.11,25.022,61.609,20.707,75.291,25.000,0.022,2.43
1522151600.16,25.012,61.614,20.718,75.268,25.000,0.012,3.45
1522151602.19,25.007,61.615,20.718,75.284,25.000,0.007,2.70
1522151604.23,25.011,61.610,20.750,75.291,25.000,0.011,2.38
1522151606.27,25.018,61.597,20.740,75.291,25.000,0.018,2.75
1522151608.31,25.007,61.587,20.750,75.306,25.000,0.007,3.45
1522151610.35,25.011,61.585,20.761,75.322,25.000,0.011,2.67
1522151612.39,25.009,61.590,20.750,75.345,25.000,0.009,3.03
1522151614.43,25.008,61.589,20.761,75.352,25.000,0.008,3.01
1522151616.47,25.016,61.584,20.740,75.367,25.000,0.016,2.98
1522151618.51,25.018,61.576,20.761,75.390,25.000,0.018,3.77
1522151620.55,25.012,61.568,20.761,75.413,25.000,0.012,4.00
1522151622.59,25.009,61.567,20.782,75.436,25.000,0.009,3.63
1522151624.63,25.012,61.563,20.772,75.482,25.000,0.012,3.52
1522151626.67,25.011,61.563,20.772,75.497,25.000,0.011,3.80
1522151628.71,25.011,61.557,20.772,75.528,25.000,0.011,3.79
1522151630.75,25.013,61.562,20.782,75.566,25.000,0.013,3.87
1522151632.79,25.011,61.566,20.793,75.589,25.000,0.011,4.16
1522151634.83,25.005,61.574,20.804,75.612,25.000,0.005,4.06
1522151636.87,25.017,61.578,20.804,75.635,25.000,0.017,3.63
1522151638.91,25.015,61.583,20.815,75.650,25.000,0.015,4.70
1522151640.95,25.009,61.594,20.815,75.657,25.000,0.009,4.73
1522151642.99,25.015,61.589,20.804,75.673,25.000,0.015,4.33
1522151645.03,25.015,61.597,20.804,75.665,25.000,0.015,4.92
1522151647.07,25.018,61.599,20.815,75.673,25.000,0.018,5.05
1522151649.10,25.018,61.613,20.825,75.696,25.000,0.018,5.38
1522151651.14,25.027,61.626,20.836,75.703,25.000,0.027,5.52
1522151653.18,25.026,61.633,20.825,75.696,25.000,0.026,6.48
1522151655.22,25.025,61.634,20.836,75.711,25.000,0.025,6.60
1522151657.26,25.032,61.636,20.815,75.711,25.000,0.032,6.70
1522151659.30,25.020,61.630,20.836,75.734,25.000,0.020,7.52
1522151661.34,25.027,61.631,20.836,75.749,25.000,0.027,6.74
1522151663.38,25.028,61.628,20.825,75.779,25.000,0.028,7.52
1522151665.42,25.025,61.618,20.836,75.795,25.000,0.025,7.84
1522151667.46,25.026,61.610,20.858,75.833,25.000,0.026,7.76
1522151669.50,25.016,61.607,20.836,75.848,25.000,0.016,8.06
1522151671.54,25.022,61.602,20.858,75.848,25.000,0.022,7.45
1522151673.58,25.037,61.602,20.879,75.886,25.000,0.037,8.10
1522151675.62,25.026,61.601,20.847,75.894,25.000,0.026,9.51
1522151677.66,25.030,61.596,20.847,75.909,25.000,0.030,8.88
1522151679.70,25.032,61.607,20.868,75.940,25.000,0.032,9.40
1522151681.74,25.031,61.607,20.868,75.932,25.000,0.031,9.84
1522151683.78,25.032,61.607,20.868,75.924,25.000,0.032,9.99
1522151685.82,25.033,61.608,20.900,75.940,25.000,0.033,10.34
1522151687.86,25.032,61.607,20.900,75.932,25.000,0.032,10.70
1522151689.90,25.027,61.603,20.911,75.963,25.000,0.027,10.86
1522151691.94,25.025,61.607,20.911,75.932,25.000,0.025,10.71
1522151693.98,25.027,61.607,20.922,75.940,25.000,0.027,10.72
1522151696.02,25.036,61.611,20.943,75.940,25.000,0.036,11.12
1522151698.06,25.026,61.612,20.922,75.955,25.000,0.026,12.06
1522151700.10,25.033,61.606,20.922,75.932,25.000,0.033,11.52
1522151702.14,25.025,61.609,20.943,75.932,25.000,0.025,12.35
1522151704.17,25.032,61.602,20.954,75.940,25.000,0.032,11.89
1522151706.21,25.025,61.590,20.943,75.924,25.000,0.025,12.71
1522151708.25,25.022,61.585,20.954,75.902,25.000,0.022,12.35
1522151710.29,25.016,61.570,20.933,75.917,25.000,0.016,12.34
1522151712.33,25.021,61.575,20.965,75.917,25.000,0.021,12.00
1522151714.37,25.021,61.567,20.976,75.924,25.000,0.021,12.55
1522151716.41,25.020,61.563,20.965,75.932,25.000,0.020,12.72
1522151718.45,25.030,61.562,20.976,75.940,25.000,0.030,12.79
1522151720.49,25.022,61.560,20.965,75.940,25.000,0.022,13.77
1522151722.53,25.020,61.543,20.986,75.932,25.000,0.020,13.39
1522151724.57,25.026,61.534,20.965,75.947,25.000,0.026,13.36
1522151726.61,25.025,61.545,20.976,75.963,25.000,0.025,14.04
1522151728.65,25.031,61.541,20.986,75.978,25.000,0.031,14.14
1522151730.69,25.027,61.547,20.986,75.993,25.000,0.027,14.86
1522151732.73,25.037,61.557,20.986,75.985,25.000,0.037,14.79
1522151734.77,25.030,61.563,20.986,76.008,25.000,0.030,15.84
1522151736.81,25.028,61.573,20.976,76.024,25.000,0.028,15.51
1522151738.85,25.033,61.571,20.976,76.024,25.000,0.033,15.65
1522151740.89,25.027,61.579,20.986,76.024,25.000,0.027,16.29
1522151742.93,25.014,61.571,21.008,76.031,25.000,0.014,16.04
1522151744.97,25.012,61.567,20.997,76.047,25.000,0.012,15.12
1522151747.01,25.021,61.566,21.029,76.024,25.000,0.021,15.03
1522151749.05,25.013,61.567,21.018,76.024,25.000,0.013,15.95
1522151751.09,25.015,61.569,21.029,76.016,25.000,0.015,15.39
1522151753.13,25.012,61.576,21.029,76.008,25.000,0.012,15.70
1522151755.17,25.015,61.583,21.051,75.985,25.000,0.015,15.52
1522151757.21,25.011,61.599,21.051,76.001,25.000,0.011,15.92
1522151759.25,25.011,61.603,21.072,75.993,25.000,0.011,15.63
1522151761.29,25.012,61.602,21.061,75.993,25.000,0.012,15.72
1522151763.33,25.011,61.597,21.051,75.993,25.000,0.011,15.90
1522151765.37,25.011,61.590,21.040,75.993,25.000,0.011,15.89
1522151767.41,25.005,61.592,21.051,75.993,25.000,0.005,15.98
1522151769.44,25.011,61.595,21.051,76.016,25.000,0.011,15.55
1522151771.49,25.013,61.597,21.061,76.016,25.000,0.013,16.10
1522151773.53,25.011,61.598,21.072,76.008,25.000,0.011,16.39
1522151775.57,24.999,61.601,21.051,76.016,25.000,-0.001,16.29
1522151777.61,24.996,61.586,21.083,76.039,25.000,-0.004,15.34
1522151779.65,25.000,61.581,21.072,76.024,25.000,-0.000,15.12
1522151781.68,24.996,61.574,21.083,76.024,25.000,-0.004,15.40
1522151783.72,25.002,61.567,21.072,76.039,25.000,0.002,15.09
1522151785.76,25.001,61.562,21.061,76.039,25.000,0.001,15.58
1522151787.80,24.993,61.574,21.072,76.054,25.000,-0.007,15.49
1522151789.84,24.997,61.573,21.104,76.062,25.000,-0.003,14.78
1522151791.88,24.996,61.579,21.061,76.039,25.000,-0.004,15.13
1522151793.92,25.000,61.594,21.083,76.069,25.000,-0.000,15.01
1522151795.96,25.002,61.605,21.072,76.062,25.000,0.002,15.29
1522151798.00,25.003,61.611,21.072,76.062,25.000,0.003,15.49
1522151800.04,25.003,61.623,21.093,76.062,25.000,0.003,15.61
1522151802.08,24.999,61.635,21.072,76.039,25.000,-0.001,15.64
1522151804.12,25.001,61.646,21.072,76.054,25.000,0.001,15.25
1522151806.16,25.007,61.663,21.093,76.069,25.000,0.007,15.45
1522151808.20,25.009,61.679,21.104,76.108,25.000,0.009,15.97
1522151810.24,25.006,61.688,21.093,76.077,25.000,0.006,16.23
1522151812.28,25.015,61.706,21.104,76.100,25.000,0.015,16.00
1522151814.32,25.008,61.713,21.093,76.108,25.000,0.008,16.87
1522151816.36,25.008,61.717,21.093,76.115,25.000,0.008,16.37
1522151818.40,25.006,61.722,21.093,76.108,25.000,0.006,16.44
1522151820.44,25.001,61.717,21.104,76.100,25.000,0.001,16.30
1522151822.48,24.991,61.705,21.115,76.115,25.000,-0.009,15.93
1522151824.52,24.996,61.705,21.093,76.092,25.000,-0.004,15.12
1522151826.55,25.002,61.692,21.104,76.092,25.000,0.002,15.46
1522151828.60,24.984,61.689,21.104,76.100,25.000,-0.016,15.95
1522151830.64,24.999,61.692,21.093,76.100,25.000,-0.001,14.42
1522151832.67,24.997,61.693,21.104,76.123,25.000,-0.003,15.53
1522151834.71,24.999,61.701,21.126,76.138,25.000,-0.001,15.42
1522151836.75,25.000,61.702,21.104,76.123,25.000,-0.000,15.50
1522151838.79,24.997,61.697,21.093,76.108,25.000,-0.003,15.59
1522151840.83,24.999,61.693,21.093,76.108,25.000,-0.001,15.38
1522151842.87,24.999,61.696,21.115,76.100,25.000,-0.001,15.46
1522151844.91,25.002,61.701,21.126,76.123,25.000,0.002,15.45
1522151846.95,25.005,61.703,21.115,76.100,25.000,0.005,15.75
1522151848.99,25.005,61.715,21.115,76.123,25.000,0.005,15.98
1522151851.03,25.006,61.719,21.147,76.130,25.000,0.006,16.01
1522151853.07,25.006,61.720,21.104,76.123,25.000,0.006,16.15
1522151855.11,25.007,61.730,21.126,76.123,25.000,0.007,16.20
1522151857.15,25.001,61.741,21.104,76.115,25.000,0.001,16.35
1522151859.19,25.006,61.739,21.126,76.123,25.000,0.006,15.89
1522151861.23,25.013,61.750,21.126,76.138,25.000,0.013,16.31
1522151863.27,25.007,61.756,21.126,76.138,25.000,0.007,16.97
1522151865.31,25.007,61.764,21.126,76.130,25.000,0.007,16.56
1522151867.35,25.016,61.780,21.093,76.138,25.000,0.016,16.62
1522151869.39,25.014,61.782,21.126,76.130,25.000,0.014,17.50
1522151871.43,25.024,61.796,21.126,76.130,25.000,0.024,17.42
1522151873.47,25.013,61.795,21.126,76.153,25.000,0.013,18.36
1522151875.50,25.015,61.794,21.136,76.146,25.000,0.015,17.62
1522151877.54,25.014,61.804,21.136,76.169,25.000,0.014,17.93
1522151879.58,25.015,61.809,21.126,76.153,25.000,0.015,17.95
1522151881.62,25.022,61.816,21.136,76.153,25.000,0.022,18.17
1522151883.66,25.026,61.817,21.158,76.146,25.000,0.026,18.91
1522151885.70,25.024,61.813,21.126,76.138,25.000,0.024,19.39
1522151887.74,25.024,61.811,21.147,76.130,25.000,0.024,19.40
1522151889.78,25.019,61.816,21.126,76.123,25.000,0.019,19.59
1522151891.82,25.030,61.817,21.136,76.123,25.000,0.030,19.36
1522151893.86,25.027,61.813,21.126,76.100,25.000,0.027,20.44
1522151895.90,25.026,61.803,21.158,76.130,25.000,0.026,20.47
1522151897.94,25.024,61.804,21.158,76.123,25.000,0.024,20.59
1522151899.98,25.032,61.814,21.136,76.108,25.000,0.032,20.59
1522151902.02,25.031,61.805,21.158,76.100,25.000,0.031,21.50
1522151904.06,25.027,61.798,21.158,76.085,25.000,0.027,21.65
1522151906.10,25.019,61.791,21.169,76.062,25.000,0.019,21.59
1522151908.14,25.021,61.791,21.158,76.069,25.000,0.021,21.09
1522151910.18,25.025,61.791,21.190,76.062,25.000,0.025,21.44
1522151912.22,25.018,61.790,21.190,76.069,25.000,0.018,21.92
1522151914.26,25.019,61.785,21.158,76.024,25.000,0.019,21.50
1522151916.30,25.022,61.773,21.169,76.031,25.000,0.022,21.75
1522151918.34,25.025,61.765,21.190,76.016,25.000,0.025,22.21
1522151920.38,25.019,61.762,21.190,76.001,25.000,0.019,22.59
1522151922.42,25.021,61.763,21.179,76.001,25.000,0.021,22.28
1522151924.46,25.014,61.766,21.190,75.978,25.000,0.014,22.63
1522151926.50,25.021,61.773,21.179,75.947,25.000,0.021,22.19
1522151928.54,25.026,61.780,21.190,75.932,25.000,0.026,22.92
1522151930.58,25.034,61.791,21.201,75.932,25.000,0.034,23.50
1522151932.62,25.030,61.793,21.211,75.917,25.000,0.030,24.43
1522151934.66,25.028,61.784,21.211,75.924,25.000,0.028,24.29
1522151936.69,25.024,61.790,21.222,75.909,25.000,0.024,24.43
1522151938.74,25.024,61.794,21.201,75.886,25.000,0.024,24.24
1522151940.78,25.024,61.794,21.222,75.879,25.000,0.024,24.43
1522151942.82,25.027,61.793,21.233,75.856,25.000,0.027,24.62
1522151944.85,25.033,61.801,21.233,75.833,25.000,0.033,25.12
1522151946.89,25.031,61.796,21.244,75.818,25.000,0.031,25.85
1522151948.93,25.028,61.795,21.265,75.787,25.000,0.028,25.91
1522151950.97,25.022,61.791,21.244,75.757,25.000,0.022,25.95
1522151953.01,25.037,61.791,21.254,75.734,25.000,0.037,25.66
1522151955.05,25.031,61.785,21.265,75.726,25.000,0.031,27.08
1522151957.09,25.026,61.782,21.276,75.696,25.000,0.026,26.86
1522151959.13,25.024,61.773,21.276,75.657,25.000,0.024,26.69
1522151961.17,25.028,61.766,21.265,75.665,25.000,0.028,26.69
1522151963.21,25.022,61.767,21.276,75.665,25.000,0.022,27.30
1522151965.25,25.025,61.752,21.287,75.665,25.000,0.025,27.01
1522151967.29,25.018,61.744,21.287,75.642,25.000,0.018,27.39
1522151969.33,25.024,61.751,21.297,75.612,25.000,0.024,26.97
1522151971.37,25.025,61.746,21.287,75.581,25.000,0.025,27.63
1522151973.41,25.019,61.752,21.297,75.581,25.000,0.019,27.92
1522151975.45,25.020,61.759,21.319,75.543,25.000,0.020,27.61
1522151977.49,25.022,61.763,21.329,75.505,25.000,0.022,27.86
1522151979.53,25.012,61.756,21.319,75.497,25.000,0.012,28.23
1522151981.57,25.018,61.757,21.329,75.444,25.000,0.018,27.48
1522151983.61,25.012,61.749,21.297,75.413,25.000,0.012,28.09
1522151985.65,25.011,61.743,21.329,75.383,25.000,0.011,27.71
1522151987.69,25.006,61.738,21.319,75.352,25.000,0.006,27.71
1522151989.73,25.012,61.737,21.329,75.360,25.000,0.012,27.38
1522151991.77,25.008,61.738,21.329,75.337,25.000,0.008,27.94
1522151993.81,25.002,61.743,21.329,75.314,25.000,0.002,27.72
1522151995.85,24.999,61.746,21.329,75.322,25.000,-0.001,27.27
1522151997.89,24.991,61.758,21.319,75.284,25.000,-0.009,26.98
1522151999.93,24.991,61.761,21.351,75.261,25.000,-0.009,26.35
1522152001.97,24.986,61.769,21.340,75.268,25.000,-0.014,26.29
1522152004.00,24.988,61.761,21.351,75.253,25.000,-0.012,25.70
1522152006.04,24.980,61.757,21.362,75.223,25.000,-0.020,25.79
1522152008.08,24.976,61.757,21.383,75.200,25.000,-0.024,24.98
1522152010.12,24.978,61.751,21.362,75.192,25.000,-0.022,24.50
1522152012.16,24.983,61.762,21.394,75.177,25.000,-0.017,24.52
1522152014.20,24.982,61.763,21.394,75.169,25.000,-0.018,24.76
1522152016.24,24.971,61.769,21.405,75.131,25.000,-0.029,24.52
1522152018.28,24.978,61.785,21.415,75.116,25.000,-0.022,23.45
1522152020.32,24.969,61.792,21.394,75.100,25.000,-0.031,23.83
1522152022.36,24.972,61.796,21.405,75.032,25.000,-0.028,22.84
1522152024.40,24.971,61.811,21.405,75.017,25.000,-0.029,22.90
1522152026.44,24.975,61.822,21.405,74.994,25.000,-0.025,22.57
1522152028.48,24.975,61.822,21.426,74.986,25.000,-0.025,22.65
1522152030.52,24.976,61.837,21.415,74.933,25.000,-0.024,22.45
1522152032.56,24.968,61.846,21.426,74.933,25.000,-0.032,22.35
1522152034.60,24.968,61.854,21.447,74.879,25.000,-0.032,21.44
1522152036.64,24.976,61.862,21.426,74.879,25.000,-0.024,21.18
1522152038.68,24.974,61.871,21.437,74.856,25.000,-0.026,21.64
1522152040.72,24.971,61.863,21.447,74.818,25.000,-0.029,21.24
1522152042.76,24.965,61.860,21.426,74.803,25.000,-0.035,20.83
1522152044.80,24.971,61.856,21.437,74.795,25.000,-0.029,20.08
1522152046.84,24.974,61.863,21.437,74.788,25.000,-0.026,20.32
1522152048.88,24.977,61.863,21.469,74.788,25.000,-0.023,20.29
1522152050.92,24.974,61.867,21.447,74.772,25.000,-0.026,20.39
1522152052.95,24.975,61.867,21.447,74.742,25.000,-0.025,19.90
1522152054.99,24.974,61.875,21.458,74.765,25.000,-0.026,19.79
1522152057.03,24.974,61.883,21.458,74.750,25.000,-0.026,19.49
1522152059.07,24.975,61.887,21.480,74.727,25.000,-0.025,19.27
1522152061.11,24.972,61.892,21.480,74.696,25.000,-0.028,19.17
1522152063.15,24.975,61.887,21.490,74.719,25.000,-0.025,18.76
1522152065.19,24.977,61.886,21.490,74.688,25.000,-0.023,18.74
1522152067.23,24.976,61.891,21.490,74.643,25.000,-0.024,18.75
1522152069.27,24.977,61.897,21.458,74.620,25.000,-0.023,18.46
1522152071.31,24.968,61.894,21.490,74.605,25.000,-0.032,18.37
1522152073.35,24.980,61.904,21.522,74.582,25.000,-0.020,17.37
1522152075.39,24.975,61.917,21.480,74.566,25.000,-0.025,18.14
1522152077.43,24.983,61.924,21.501,74.551,25.000,-0.017,17.56
1522152079.47,24.982,61.937,21.480,74.528,25.000,-0.018,18.08
1522152081.51,24.986,61.940,21.480,74.498,25.000,-0.014,17.84
1522152083.55,24.982,61.947,21.501,74.475,25.000,-0.018,18.01
1522152085.59,24.988,61.947,21.490,74.467,25.000,-0.012,17.58
1522152087.63,24.988,61.958,21.501,74.452,25.000,-0.012,17.95
1522152089.67,24.991,61.962,21.490,74.452,25.000,-0.009,17.86
1522152091.71,24.993,61.959,21.501,74.429,25.000,-0.007,18.07
1522152093.75,24.989,61.965,21.501,74.406,25.000,-0.011,18.10
1522152095.79,25.000,61.960,21.501,74.414,25.000,-0.000,17.74
1522152097.83,25.001,61.963,21.512,74.414,25.000,0.001,18.58
1522152099.87,25.001,61.964,21.501,74.391,25.000,0.001,18.68
1522152101.91,25.000,61.967,21.533,74.383,25.000,-0.000,18.69
1522152103.94,24.994,61.964,21.522,74.391,25.000,-0.006,18.59
1522152105.98,25.006,61.964,21.522,74.368,25.000,0.006,18.07
1522152108.02,25.012,61.962,21.501,74.376,25.000,0.012,19.06
1522152110.06,25.005,61.956,21.512,74.345,25.000,0.005,19.62
1522152112.10,25.000,61.968,21.512,74.338,25.000,-0.000,19.09
1522152114.14,25.002,61.964,21.512,74.345,25.000,0.002,18.72
1522152116.18,25.009,61.961,21.501,74.330,25.000,0.009,18.92
1522152118.22,25.005,61.966,21.522,74.307,25.000,0.005,19.56
1522152120.26,25.009,61.959,21.522,74.292,25.000,0.009,19.22
1522152122.30,25.012,61.956,21.544,74.292,25.000,0.012,19.67
1522152124.34,25.014,61.961,21.512,74.276,25.000,0.014,19.95
1522152126.38,25.013,61.965,21.533,74.238,25.000,0.013,20.25
1522152128.42,25.018,61.963,21.522,74.269,25.000,0.018,20.26
1522152130.46,25.020,61.958,21.522,74.246,25.000,0.020,20.77
1522152132.50,25.022,61.957,21.522,74.246,25.000,0.022,21.12
1522152134.54,25.018,61.958,21.544,74.254,25.000,0.018,21.49
1522152136.58,25.024,61.955,21.544,74.238,25.000,0.024,21.26
1522152138.62,25.019,61.946,21.544,74.231,25.000,0.019,21.91
1522152140.66,25.028,61.957,21.555,74.246,25.000,0.028,21.69
1522152142.70,25.026,61.945,21.533,74.231,25.000,0.026,22.67
1522152144.74,25.027,61.944,21.555,74.261,25.000,0.027,22.69
1522152146.78,25.026,61.951,21.565,74.261,25.000,0.026,23.00
1522152148.82,25.030,61.939,21.576,74.246,25.000,0.030,23.11
1522152150.86,25.033,61.948,21.565,74.254,25.000,0.033,23.63
1522152152.90,25.031,61.936,21.576,74.215,25.000,0.031,24.18
1522152154.94,25.028,61.929,21.544,74.185,25.000,0.028,24.24
1522152156.98,25.030,61.921,21.565,74.170,25.000,0.030,24.28
1522152159.02,25.033,61.922,21.587,74.177,25.000,0.033,24.61
1522152161.06,25.032,61.919,21.598,74.139,25.000,0.032,25.15
1522152163.10,25.034,61.918,21.587,74.162,25.000,0.034,25.31
1522152165.14,25.034,61.914,21.587,74.132,25.000,0.034,25.78
1522152167.18,25.034,61.917,21.576,74.116,25.000,0.034,26.05
1522152169.21,25.037,61.911,21.608,74.109,25.000,0.037,26.33
1522152171.25,25.046,61.906,21.598,74.101,25.000,0.046,26.81
1522152173.29,25.034,61.897,21.619,74.078,25.000,0.034,27.92
1522152175.33,25.037,61.891,21.608,74.070,25.000,0.037,27.27
1522152177.37,25.039,61.885,21.608,74.048,25.000,0.039,27.75
1522152179.41,25.032,61.864,21.608,74.055,25.000,0.032,28.25
1522152181.45,25.038,61.860,21.619,74.002,25.000,0.038,27.94
1522152183.49,25.030,61.847,21.608,73.994,25.000,0.030,28.71
1522152185.53,25.033,61.838,21.619,73.964,25.000,0.033,28.30
1522152187.57,25.027,61.822,21.619,73.933,25.000,0.027,28.84
1522152189.61,25.026,61.824,21.619,73.918,25.000,0.026,28.59
1522152191.65,25.033,61.831,21.619,73.903,25.000,0.033,28.71
1522152193.69,25.025,61.817,21.630,73.895,25.000,0.025,29.53
1522152195.73,25.028,61.809,21.630,73.865,25.000,0.028,29.08
1522152197.77,25.022,61.808,21.619,73.865,25.000,0.022,29.58
1522152199.81,25.030,61.818,21.630,73.857,25.000,0.030,29.30
1522152201.85,25.026,61.815,21.619,73.834,25.000,0.026,30.09
1522152203.89,25.025,61.818,21.619,73.834,25.000,0.025,30.02
1522152205.93,25.024,61.826,21.640,73.826,25.000,0.024,30.13
1522152207.97,25.022,61.829,21.640,73.826,25.000,0.022,30.22
1522152210.01,25.020,61.820,21.651,73.849,25.000,0.020,30.31
1522152212.05,25.020,61.820,21.651,73.849,25.000,0.020,30.28
1522152214.09,25.025,61.822,21.651,73.826,25.000,0.025,30.44
1522152216.13,25.022,61.817,21.662,73.811,25.000,0.022,31.02
1522152218.16,25.014,61.820,21.630,73.803,25.000,0.014,31.01
1522152220.20,25.018,61.813,21.640,73.788,25.000,0.018,30.47
1522152222.24,25.018,61.819,21.673,73.803,25.000,0.018,30.89
1522152224.28,25.013,61.825,21.640,73.773,25.000,0.013,31.03
1522152226.32,25.016,61.818,21.640,73.750,25.000,0.016,30.76
1522152228.36,25.009,61.802,21.683,73.750,25.000,0.009,31.17
1522152230.40,25.002,61.799,21.673,73.742,25.000,0.002,30.69
1522152232.44,25.000,61.802,21.673,73.720,25.000,-0.000,30.14
1522152234.48,25.000,61.791,21.662,73.689,25.000,-0.000,29.96
1522152236.52,24.991,61.783,21.662,73.697,25.000,-0.009,29.95
1522152238.56,24.997,61.793,21.694,73.689,25.000,-0.003,29.23
1522152240.60,24.994,61.792,21.673,73.674,25.000,-0.006,29.68
1522152242.64,25.000,61.791,21.694,73.689,25.000,-0.000,29.35
1522152244.68,24.990,61.789,21.673,73.681,25.000,-0.010,29.81
1522152246.72,24.993,61.795,21.683,73.651,25.000,-0.007,28.99
1522152248.76,24.989,61.796,21.683,73.643,25.000,-0.011,29.12
1522152250.80,24.991,61.798,21.705,73.636,25.000,-0.009,28.75
1522152252.84,25.002,61.792,21.705,73.613,25.000,0.002,28.87
1522152254.88,24.990,61.795,21.683,73.620,25.000,-0.010,29.73
1522152256.92,24.986,61.807,21.694,73.605,25.000,-0.014,28.71
1522152258.96,24.982,61.809,21.683,73.590,25.000,-0.018,28.23
1522152261.00,24.987,61.820,21.705,73.567,25.000,-0.013,27.80
1522152263.04,24.986,61.825,21.705,73.582,25.000,-0.014,28.07
1522152265.08,24.978,61.833,21.683,73.582,25.000,-0.022,27.86
1522152267.12,24.984,61.845,21.683,73.552,25.000,-0.016,27.12
1522152269.16,24.981,61.841,21.683,73.567,25.000,-0.019,27.47
1522152271.20,24.981,61.843,21.705,73.529,25.000,-0.019,27.03
1522152273.24,24.980,61.849,21.705,73.529,25.000,-0.020,26.88
1522152275.27,24.978,61.838,21.694,73.514,25.000,-0.022,26.62
1522152277.31,24.974,61.828,21.683,73.506,25.000,-0.026,26.35
1522152279.35,24.971,61.831,21.673,73.506,25.000,-0.029,25.77
1522152281.39,24.976,61.842,21.694,73.498,25.000,-0.024,25.35
1522152283.43,24.964,61.854,21.716,73.460,25.000,-0.036,25.53
1522152285.47,24.981,61.869,21.694,73.483,25.000,-0.019,24.31
1522152287.51,24.976,61.869,21.705,73.468,25.000,-0.024,25.47
1522152289.55,24.972,61.882,21.705,73.475,25.000,-0.028,24.90
1522152291.59,24.977,61.893,21.705,73.468,25.000,-0.023,24.40
1522152293.63,24.966,61.897,21.705,73.453,25.000,-0.034,24.59
1522152295.67,24.981,61.907,21.705,73.468,25.000,-0.019,23.48
1522152297.71,24.974,61.919,21.683,73.468,25.000,-0.026,24.45
1522152299.75,24.978,61.922,21.705,73.460,25.000,-0.022,23.68
1522152301.79,24.974,61.930,21.705,73.453,25.000,-0.026,23.88
1522152303.83,24.983,61.929,21.705,73.453,25.000,-0.017,23.29
1522152305.87,24.977,61.936,21.705,73.445,25.000,-0.023,23.90
1522152307.91,24.982,61.945,21.705,73.453,25.000,-0.018,23.26
1522152309.95,24.981,61.941,21.694,73.430,25.000,-0.019,23.48
1522152311.99,24.981,61.947,21.716,73.430,25.000,-0.019,23.24
1522152314.03,24.988,61.944,21.716,73.414,25.000,-0.012,23.08
1522152316.07,24.984,61.957,21.716,73.430,25.000,-0.016,23.55
1522152318.11,24.980,61.953,21.716,73.437,25.000,-0.020,23.14
1522152320.15,24.986,61.958,21.716,73.430,25.000,-0.014,22.60
1522152322.19,24.977,61.952,21.705,73.430,25.000,-0.023,22.96
1522152324.22,24.984,61.960,21.716,73.407,25.000,-0.016,22.12
1522152326.26,24.986,61.953,21.716,73.399,25.000,-0.014,22.55
1522152328.31,24.987,61.954,21.716,73.391,25.000,-0.013,22.53
1522152330.34,24.993,61.963,21.737,73.384,25.000,-0.007,22.52
1522152332.38,24.995,61.963,21.726,73.399,25.000,-0.005,22.93
1522152334.42,25.000,61.959,21.748,73.407,25.000,-0.000,23.07
1522152336.47,24.999,61.963,21.726,73.384,25.000,-0.001,23.45
1522152338.50,24.994,61.957,21.737,73.369,25.000,-0.006,23.34
1522152340.55,25.005,61.961,21.737,73.369,25.000,0.005,22.92
1522152342.59,24.999,61.953,21.726,73.361,25.000,-0.001,23.80
1522152344.63,24.995,61.953,21.737,73.384,25.000,-0.005,23.32
1522152346.66,25.000,61.953,21.748,73.361,25.000,-0.000,23.00
1522152348.70,25.001,61.946,21.748,73.353,25.000,0.001,23.37
1522152350.74,24.995,61.950,21.748,73.346,25.000,-0.005,23.47
1522152352.78,25.000,61.945,21.737,73.330,25.000,-0.000,22.97
1522152354.82,24.996,61.938,21.748,73.330,25.000,-0.004,23.34
1522152356.86,24.995,61.935,21.748,73.315,25.000,-0.005,23.03
1522152358.90,25.003,61.934,21.737,73.285,25.000,0.003,22.89
1522152360.94,25.006,61.938,21.737,73.285,25.000,0.006,23.58
1522152362.98,24.999,61.938,21.737,73.277,25.000,-0.001,23.81
1522152365.02,25.005,61.934,21.758,73.308,25.000,0.005,23.24
1522152367.06,25.002,61.938,21.737,73.292,25.000,0.002,23.74
1522152369.10,25.002,61.937,21.769,73.308,25.000,0.002,23.57
1522152371.14,24.999,61.945,21.769,73.308,25.000,-0.001,23.59
1522152373.18,25.006,61.942,21.769,73.292,25.000,0.006,23.30
1522152375.22,25.006,61.946,21.748,73.285,25.000,0.006,23.90
1522152377.26,25.005,61.944,21.780,73.262,25.000,0.005,23.95
1522152379.30,25.006,61.943,21.769,73.254,25.000,0.006,23.89
1522152381.34,25.003,61.941,21.758,73.269,25.000,0.003,24.03
1522152383.38,25.005,61.942,21.737,73.254,25.000,0.005,23.87
1522152385.42,25.012,61.938,21.758,73.247,25.000,0.012,24.00
1522152387.46,25.009,61.942,21.737,73.208,25.000,0.009,24.66
1522152389.49,25.012,61.952,21.769,73.224,25.000,0.012,24.55
1522152391.53,25.007,61.955,21.758,73.231,25.000,0.007,24.83
1522152393.57,25.015,61.947,21.748,73.208,25.000,0.015,24.51
1522152395.61,25.019,61.948,21.758,73.201,25.000,0.019,25.29
1522152397.65,25.013,61.936,21.780,73.193,25.000,0.013,25.72
1522152399.69,25.018,61.942,21.748,73.178,25.000,0.018,25.35
1522152401.73,25.015,61.942,21.769,73.163,25.000,0.015,25.87
1522152403.77,25.016,61.943,21.748,73.170,25.000,0.016,25.80
1522152405.81,25.018,61.946,21.758,73.147,25.000,0.018,26.03
1522152407.85,25.013,61.946,21.780,73.132,25.000,0.013,26.26
1522152409.89,25.026,61.950,21.780,73.155,25.000,0.026,25.99
1522152411.93,25.012,61.940,21.780,73.155,25.000,0.012,27.23
1522152413.97,25.012,61.936,21.769,73.132,25.000,0.012,26.20
1522152416.01,25.020,61.930,21.780,73.147,25.000,0.020,26.30
1522152418.05,25.011,61.926,21.780,73.155,25.000,0.011,27.11
1522152420.09,25.012,61.913,21.780,73.155,25.000,0.012,26.45
1522152422.13,25.017,61.912,21.791,73.155,25.000,0.017,26.64
1522152424.17,25.014,61.903,21.801,73.147,25.000,0.014,27.14
1522152426.21,25.011,61.905,21.791,73.147,25.000,0.011,27.07
1522152428.25,25.011,61.902,21.801,73.147,25.000,0.011,26.87
1522152430.29,25.011,61.908,21.801,73.155,25.000,0.011,26.96
1522152432.33,25.015,61.912,21.791,73.155,25.000,0.015,27.04
1522152434.37,25.017,61.911,21.791,73.147,25.000,0.017,27.54
1522152436.41,25.016,61.912,21.780,73.124,25.000,0.016,27.76
1522152438.45,25.014,61.916,21.780,73.132,25.000,0.014,27.89
1522152440.48,25.011,61.919,21.791,73.117,25.000,0.011,27.82
1522152442.52,25.014,61.918,21.791,73.102,25.000,0.014,27.62
1522152444.56,25.014,61.923,21.780,73.102,25.000,0.014,28.02
1522152446.60,25.011,61.923,21.791,73.086,25.000,0.011,28.13
1522152448.64,25.021,61.938,21.791,73.094,25.000,0.021,27.93
1522152450.68,25.012,61.913,21.801,73.079,25.000,0.012,28.94
1522152452.72,25.009,61.908,21.791,73.071,25.000,0.009,28.29
1522152454.76,25.011,61.912,21.780,73.079,25.000,0.011,28.18
1522152456.80,25.006,61.888,21.780,73.071,25.000,0.006,28.36
1522152458.84,25.009,61.886,21.801,73.063,25.000,0.009,28.03
1522152460.88,25.008,61.884,21.801,73.079,25.000,0.008,28.38
1522152462.92,25.009,61.883,21.801,73.086,25.000,0.009,28.36
