timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522152464.96,25.001,61.891,21.801,73.079,25.000,0.001,28.52
1522152467.00,25.002,61.881,21.812,73.086,25.000,0.002,27.88
1522152469.04,24.997,61.865,21.812,73.063,25.000,-0.003,27.99
1522152471.08,24.995,61.865,21.823,73.063,25.000,-0.005,27.59
1522152473.12,25.003,61.873,21.823,73.048,25.000,0.003,27.37
1522152475.16,24.996,61.876,21.812,73.033,25.000,-0.004,28.05
1522152477.20,25.003,61.888,21.812,73.033,25.000,0.003,27.46
1522152479.24,25.006,61.892,21.812,73.010,25.000,0.006,28.05
1522152481.28,25.005,61.888,21.823,73.010,25.000,0.005,28.28
1522152483.32,24.999,61.891,21.791,72.995,25.000,-0.001,28.22
1522152485.36,24.996,61.901,21.823,72.979,25.000,-0.004,27.74
1522152487.40,25.005,61.898,21.834,72.972,25.000,0.005,27.53
1522152489.44,25.009,61.902,21.812,72.972,25.000,0.009,28.22
1522152491.48,24.996,61.901,21.801,72.964,25.000,-0.004,28.67
1522152493.52,25.007,61.905,21.812,72.972,25.000,0.007,27.61
1522152495.56,24.997,61.899,21.812,72.995,25.000,-0.003,28.51
1522152497.59,25.001,61.897,21.791,72.972,25.000,0.001,27.74
1522152499.63,25.000,61.903,21.801,72.979,25.000,-0.000,28.03
1522152501.67,25.001,61.901,21.823,72.995,25.000,0.001,27.93
1522152503.71,25.001,61.902,21.812,72.972,25.000,0.001,28.03
1522152505.75,24.997,61.891,21.844,72.979,25.000,-0.003,28.04
1522152507.79,24.997,61.897,21.812,72.972,25.000,-0.003,27.74
1522152509.83,25.001,61.889,21.801,72.964,25.000,0.001,27.72
1522152511.87,24.995,61.886,21.801,72.949,25.000,-0.005,28.01
1522152513.92,24.995,61.877,21.823,72.941,25.000,-0.005,27.50
1522152515.95,24.995,61.871,21.812,72.957,25.000,-0.005,27.46
1522152517.99,24.990,61.869,21.823,72.949,25.000,-0.010,27.42
1522152520.03,24.996,61.883,21.812,72.949,25.000,-0.004,26.97
1522152522.07,24.996,61.882,21.823,72.957,25.000,-0.004,27.41
1522152524.11,24.995,61.879,21.801,72.941,25.000,-0.005,27.38
1522152526.15,24.990,61.876,21.780,72.934,25.000,-0.010,27.24
1522152528.19,24.984,61.875,21.812,72.934,25.000,-0.016,26.79
1522152530.23,24.987,61.884,21.812,72.934,25.000,-0.013,26.20
1522152532.27,24.989,61.882,21.812,72.918,25.000,-0.011,26.28
1522152534.31,24.994,61.892,21.812,72.926,25.000,-0.006,26.38
1522152536.35,24.988,61.901,21.791,72.926,25.000,-0.012,26.70
1522152538.39,24.988,61.897,21.812,72.911,25.000,-0.012,26.14
1522152540.43,24.989,61.906,21.801,72.911,25.000,-0.011,26.04
1522152542.47,24.994,61.908,21.834,72.918,25.000,-0.006,26.05
1522152544.51,24.993,61.919,21.801,72.903,25.000,-0.007,26.37
1522152546.55,24.991,61.923,21.823,72.918,25.000,-0.009,26.22
1522152548.59,25.001,61.925,21.812,72.918,25.000,0.001,26.06
1522152550.63,24.991,61.930,21.823,72.918,25.000,-0.009,26.82
1522152552.67,24.999,61.930,21.812,72.941,25.000,-0.001,26.00
1522152554.71,24.997,61.935,21.844,72.957,25.000,-0.003,26.55
1522152556.75,24.994,61.942,21.834,72.934,25.000,-0.006,26.44
1522152558.79,24.996,61.939,21.844,72.972,25.000,-0.004,26.11
1522152560.83,24.988,61.924,21.844,73.002,25.000,-0.012,26.26
1522152562.86,25.002,61.920,21.823,72.987,25.000,0.002,25.51
1522152564.91,24.993,61.913,21.855,73.002,25.000,-0.007,26.65
1522152566.95,24.988,61.900,21.844,72.979,25.000,-0.012,25.85
1522152568.99,24.988,61.897,21.823,72.957,25.000,-0.012,25.37
1522152571.02,24.990,61.897,21.844,72.926,25.000,-0.010,25.28
1522152573.06,24.995,61.901,21.844,72.941,25.000,-0.005,25.39
1522152575.10,24.993,61.898,21.823,72.903,25.000,-0.007,25.72
1522152577.14,24.993,61.911,21.834,72.911,25.000,-0.007,25.48
1522152579.18,24.993,61.912,21.823,72.896,25.000,-0.007,25.42
1522152581.22,24.993,61.916,21.834,72.880,25.000,-0.007,25.36
1522152583.26,24.988,61.930,21.855,72.896,25.000,-0.012,25.30
1522152585.30,24.986,61.937,21.844,72.888,25.000,-0.014,24.83
1522152587.34,24.986,61.940,21.844,72.903,25.000,-0.014,24.53
1522152589.38,24.990,61.943,21.844,72.911,25.000,-0.010,24.41
1522152591.42,24.990,61.941,21.876,72.918,25.000,-0.010,24.71
1522152593.46,24.987,61.963,21.834,72.896,25.000,-0.013,24.63
1522152595.50,24.983,61.963,21.844,72.888,25.000,-0.017,24.24
1522152597.54,24.983,61.967,21.866,72.888,25.000,-0.017,23.83
1522152599.58,24.991,61.963,21.866,72.865,25.000,-0.009,23.69
1522152601.62,24.994,61.968,21.844,72.857,25.000,-0.006,24.28
1522152603.66,24.999,61.979,21.844,72.857,25.000,-0.001,24.42
1522152605.70,24.993,61.972,21.855,72.842,25.000,-0.007,24.78
1522152607.74,24.994,61.969,21.866,72.819,25.000,-0.006,24.25
1522152609.78,24.995,61.971,21.844,72.812,25.000,-0.005,24.30
1522152611.82,24.997,61.972,21.844,72.796,25.000,-0.003,24.35
1522152613.86,24.994,61.963,21.855,72.804,25.000,-0.006,24.52
1522152615.90,24.994,61.986,21.866,72.781,25.000,-0.006,24.19
1522152617.94,24.999,61.983,21.876,72.751,25.000,-0.001,24.14
1522152619.97,25.002,61.989,21.866,72.751,25.000,0.002,24.50
1522152622.02,24.996,61.991,21.844,72.751,25.000,-0.004,24.80
1522152624.05,24.995,61.996,21.855,72.735,25.000,-0.005,24.30
1522152626.09,25.001,62.000,21.876,72.735,25.000,0.001,24.17
1522152628.13,24.997,61.999,21.844,72.720,25.000,-0.003,24.64
1522152630.17,25.007,62.004,21.844,72.728,25.000,0.007,24.34
1522152632.21,25.012,62.001,21.844,72.712,25.000,0.012,25.15
1522152634.25,25.012,62.008,21.844,72.735,25.000,0.012,25.61
1522152636.29,25.006,61.994,21.855,72.728,25.000,0.006,25.71
1522152638.33,25.009,61.991,21.876,72.728,25.000,0.009,25.29
1522152640.37,25.009,61.983,21.844,72.735,25.000,0.009,25.64
1522152642.41,25.013,61.968,21.844,72.728,25.000,0.013,25.72
1522152644.45,25.012,61.963,21.866,72.728,25.000,0.012,26.10
1522152646.49,25.008,61.959,21.844,72.728,25.000,0.008,26.10
1522152648.53,25.013,61.963,21.834,72.720,25.000,0.013,25.89
1522152650.57,25.012,61.955,21.844,72.720,25.000,0.012,26.36
1522152652.61,25.018,61.949,21.844,72.743,25.000,0.018,26.36
1522152654.65,25.009,61.944,21.834,72.720,25.000,0.009,26.97
1522152656.69,25.012,61.942,21.834,72.743,25.000,0.012,26.39
1522152658.73,25.012,61.936,21.844,72.735,25.000,0.012,26.67
1522152660.77,25.008,61.936,21.844,72.751,25.000,0.008,26.77
1522152662.80,25.013,61.935,21.834,72.751,25.000,0.013,26.55
1522152664.85,25.015,61.924,21.866,72.766,25.000,0.015,27.03
1522152666.88,25.008,61.920,21.844,72.758,25.000,0.008,27.34
1522152668.92,25.018,61.920,21.866,72.758,25.000,0.018,26.84
1522152670.96,25.012,61.932,21.834,72.751,25.000,0.012,27.73
1522152673.00,25.019,61.936,21.844,72.773,25.000,0.019,27.36
1522152675.04,25.009,61.932,21.844,72.758,25.000,0.009,28.07
1522152677.08,25.009,61.947,21.855,72.766,25.000,0.009,27.40
1522152679.12,25.013,61.942,21.855,72.758,25.000,0.013,27.47
1522152681.16,25.011,61.956,21.855,72.773,25.000,0.011,27.86
1522152683.20,25.011,61.953,21.866,72.781,25.000,0.011,27.75
1522152685.24,25.016,61.957,21.866,72.796,25.000,0.016,27.84
1522152687.28,25.015,61.951,21.876,72.796,25.000,0.015,28.44
1522152689.32,25.011,61.941,21.866,72.827,25.000,0.011,28.47
1522152691.36,25.013,61.939,21.876,72.804,25.000,0.013,28.18
1522152693.40,25.018,61.931,21.866,72.812,25.000,0.018,28.47
1522152695.44,25.022,61.920,21.887,72.796,25.000,0.022,28.98
1522152697.48,25.015,61.927,21.876,72.781,25.000,0.015,29.54
1522152699.52,25.009,61.925,21.866,72.766,25.000,0.009,29.10
1522152701.56,25.009,61.929,21.855,72.743,25.000,0.009,28.71
1522152703.60,25.018,61.939,21.855,72.728,25.000,0.018,28.78
1522152705.64,25.020,61.929,21.876,72.720,25.000,0.020,29.58
1522152707.68,25.020,61.935,21.866,72.720,25.000,0.020,29.92
1522152709.72,25.018,61.935,21.876,72.720,25.000,0.018,30.08
1522152711.76,25.012,61.930,21.855,72.705,25.000,0.012,30.04
1522152713.80,25.006,61.930,21.866,72.697,25.000,0.006,29.67
1522152715.84,25.011,61.938,21.844,72.697,25.000,0.011,29.24
1522152717.88,25.014,61.943,21.866,72.705,25.000,0.014,29.70
1522152719.92,25.014,61.944,21.855,72.705,25.000,0.014,30.10
1522152721.96,25.015,61.945,21.866,72.697,25.000,0.015,30.21
1522152724.00,25.012,61.945,21.855,72.735,25.000,0.012,30.42
1522152726.04,25.019,61.947,21.876,72.735,25.000,0.019,30.24
1522152728.08,25.016,61.946,21.866,72.720,25.000,0.016,30.95
1522152730.12,25.015,61.950,21.876,72.728,25.000,0.015,30.89
1522152732.16,25.017,61.935,21.876,72.712,25.000,0.017,30.92
1522152734.19,25.002,61.919,21.876,72.705,25.000,0.002,31.15
1522152736.24,25.005,61.892,21.866,72.697,25.000,0.005,30.05
1522152738.27,25.002,61.884,21.876,72.705,25.000,0.002,30.27
1522152740.31,25.001,61.889,21.876,72.682,25.000,0.001,30.10
1522152742.35,25.006,61.893,21.876,72.682,25.000,0.006,30.01
1522152744.39,24.999,61.887,21.876,72.682,25.000,-0.001,30.43
1522152746.43,25.002,61.891,21.876,72.674,25.000,0.002,29.86
1522152748.47,24.996,61.883,21.876,72.659,25.000,-0.004,30.16
1522152750.51,25.003,61.879,21.876,72.682,25.000,0.003,29.66
1522152752.55,25.000,61.879,21.876,72.659,25.000,-0.000,30.25
1522152754.59,24.994,61.881,21.887,72.644,25.000,-0.006,29.97
1522152756.63,24.999,61.880,21.898,72.636,25.000,-0.001,29.45
1522152758.67,24.999,61.869,21.887,72.621,25.000,-0.001,29.82
1522152760.71,24.990,61.873,21.876,72.613,25.000,-0.010,29.80
1522152762.75,24.994,61.878,21.887,72.621,25.000,-0.006,29.07
1522152764.79,24.996,61.885,21.866,72.606,25.000,-0.004,29.30
1522152766.83,24.994,61.893,21.866,72.613,25.000,-0.006,29.46
1522152768.87,24.994,61.899,21.887,72.590,25.000,-0.006,29.22
1522152770.91,24.994,61.905,21.887,72.621,25.000,-0.006,29.17
1522152772.95,24.989,61.908,21.887,72.606,25.000,-0.011,29.13
1522152774.99,24.993,61.904,21.866,72.606,25.000,-0.007,28.66
1522152777.03,24.990,61.913,21.876,72.598,25.000,-0.010,28.89
1522152779.07,24.984,61.917,21.876,72.613,25.000,-0.016,28.62
1522152781.11,24.986,61.928,21.876,72.606,25.000,-0.014,28.03
1522152783.15,24.987,61.935,21.876,72.621,25.000,-0.013,28.01
1522152785.19,24.986,61.935,21.855,72.606,25.000,-0.014,27.99
1522152787.23,24.974,61.951,21.866,72.629,25.000,-0.026,27.78
1522152789.27,24.991,61.955,21.866,72.621,25.000,-0.009,26.64
1522152791.31,24.991,61.961,21.876,72.606,25.000,-0.009,27.97
1522152793.34,24.994,61.962,21.876,72.621,25.000,-0.006,27.90
1522152795.39,24.991,61.959,21.866,72.636,25.000,-0.009,28.04
1522152797.42,24.991,61.953,21.866,72.644,25.000,-0.009,27.79
1522152799.46,24.995,61.957,21.876,72.606,25.000,-0.005,27.72
1522152801.50,25.000,61.953,21.866,72.636,25.000,-0.000,27.96
1522152803.54,24.991,61.953,21.876,72.621,25.000,-0.009,28.33
1522152805.58,24.986,61.958,21.887,72.621,25.000,-0.014,27.61
1522152807.62,24.984,61.952,21.876,72.636,25.000,-0.016,27.03
1522152809.66,24.986,61.947,21.876,72.621,25.000,-0.014,26.81
1522152811.70,24.987,61.925,21.876,72.621,25.000,-0.013,26.78
1522152813.74,24.980,61.928,21.866,72.613,25.000,-0.020,26.77
1522152815.78,24.983,61.914,21.876,72.629,25.000,-0.017,26.05
1522152817.82,24.974,61.905,21.876,72.606,25.000,-0.026,26.19
1522152819.86,24.974,61.908,21.876,72.598,25.000,-0.026,25.23
1522152821.90,24.977,61.904,21.866,72.613,25.000,-0.023,25.02
1522152823.94,24.976,61.903,21.855,72.606,25.000,-0.024,25.12
1522152825.98,24.981,61.910,21.898,72.613,25.000,-0.019,24.84
1522152828.02,24.989,61.920,21.887,72.621,25.000,-0.011,25.05
1522152830.06,24.995,61.930,21.876,72.590,25.000,-0.005,25.62
1522152832.10,24.995,61.936,21.876,72.590,25.000,-0.005,26.05
1522152834.14,24.991,61.954,21.887,72.598,25.000,-0.009,26.01
1522152836.18,24.989,61.949,21.898,72.590,25.000,-0.011,25.66
1522152838.22,24.990,61.952,21.876,72.568,25.000,-0.010,25.39
1522152840.25,25.001,61.963,21.876,72.583,25.000,0.001,25.40
1522152842.30,24.995,61.966,21.898,72.568,25.000,-0.005,26.25
1522152844.33,24.996,61.975,21.898,72.575,25.000,-0.004,25.75
1522152846.37,25.000,61.982,21.876,72.575,25.000,-0.000,25.81
1522152848.41,24.997,61.981,21.876,72.568,25.000,-0.003,26.09
1522152850.45,24.993,61.984,21.876,72.568,25.000,-0.007,25.88
1522152852.49,25.000,61.984,21.866,72.583,25.000,-0.000,25.45
1522152854.53,24.996,61.989,21.876,72.560,25.000,-0.004,26.01
1522152856.57,25.009,61.997,21.876,72.568,25.000,0.009,25.70
1522152858.61,25.007,62.003,21.876,72.583,25.000,0.007,26.80
1522152860.65,25.003,62.008,21.887,72.552,25.000,0.003,26.67
1522152862.69,24.997,62.002,21.876,72.552,25.000,-0.003,26.41
1522152864.73,24.999,62.014,21.887,72.552,25.000,-0.001,25.93
1522152866.77,25.000,62.014,21.898,72.552,25.000,-0.000,26.01
1522152868.81,25.007,62.011,21.909,72.568,25.000,0.007,26.10
1522152870.85,25.003,61.997,21.876,72.568,25.000,0.003,26.72
1522152872.89,25.012,61.997,21.898,72.545,25.000,0.012,26.46
1522152874.93,25.001,61.985,21.898,72.552,25.000,0.001,27.21
1522152876.97,25.011,61.981,21.887,72.529,25.000,0.011,26.38
1522152879.01,25.011,61.972,21.898,72.537,25.000,0.011,27.21
1522152881.05,25.003,61.988,21.876,72.529,25.000,0.003,27.30
1522152883.09,25.009,61.982,21.898,72.545,25.000,0.009,26.76
1522152885.13,25.009,61.988,21.876,72.529,25.000,0.009,27.30
1522152887.17,25.016,61.993,21.887,72.529,25.000,0.016,27.38
1522152889.20,25.017,61.984,21.887,72.522,25.000,0.017,28.07
1522152891.24,25.013,61.975,21.887,72.529,25.000,0.013,28.20
1522152893.28,25.015,61.967,21.876,72.514,25.000,0.015,28.03
1522152895.32,25.013,61.959,21.876,72.537,25.000,0.013,28.34
1522152897.36,25.009,61.952,21.876,72.529,25.000,0.009,28.25
1522152899.40,25.014,61.953,21.887,72.537,25.000,0.014,28.05
1522152901.44,25.027,61.952,21.876,72.545,25.000,0.027,28.53
1522152903.48,25.017,61.936,21.887,72.545,25.000,0.017,29.78
1522152905.52,25.014,61.932,21.919,72.560,25.000,0.014,29.07
1522152907.56,25.008,61.932,21.909,72.575,25.000,0.008,29.00
1522152909.60,25.007,61.939,21.898,72.568,25.000,0.007,28.59
1522152911.64,25.009,61.940,21.919,72.560,25.000,0.009,28.56
1522152913.68,25.012,61.937,21.909,72.575,25.000,0.012,28.82
1522152915.72,25.011,61.935,21.909,72.560,25.000,0.011,29.10
1522152917.76,25.017,61.945,21.898,72.552,25.000,0.017,29.09
1522152919.80,25.014,61.942,21.919,72.545,25.000,0.014,29.69
1522152921.84,25.019,61.948,21.930,72.529,25.000,0.019,29.61
1522152923.88,25.020,61.954,21.898,72.537,25.000,0.020,30.14
1522152925.92,25.024,61.952,21.919,72.522,25.000,0.024,30.39
1522152927.96,25.020,61.946,21.909,72.522,25.000,0.020,30.86
1522152930.00,25.014,61.947,21.898,72.506,25.000,0.014,30.74
1522152932.04,25.020,61.936,21.919,72.506,25.000,0.020,30.39
1522152934.08,25.020,61.937,21.909,72.476,25.000,0.020,31.02
1522152936.12,25.022,61.935,21.898,72.499,25.000,0.022,31.18
1522152938.16,25.016,61.937,21.909,72.499,25.000,0.016,31.54
1522152940.20,25.021,61.924,21.919,72.476,25.000,0.021,31.21
1522152942.24,25.014,61.915,21.887,72.484,25.000,0.014,31.75
1522152944.28,25.014,61.909,21.876,72.476,25.000,0.014,31.31
1522152946.32,25.003,61.907,21.919,72.499,25.000,0.003,31.42
1522152948.36,25.007,61.908,21.909,72.499,25.000,0.007,30.60
1522152950.40,25.009,61.896,21.909,72.484,25.000,0.009,30.94
1522152952.44,25.007,61.896,21.898,72.499,25.000,0.007,31.20
1522152954.48,25.009,61.884,21.919,72.491,25.000,0.009,31.07
1522152956.52,24.999,61.874,21.898,72.484,25.000,-0.001,31.33
1522152958.56,24.987,61.868,21.898,72.491,25.000,-0.013,30.48
1522152960.60,24.993,61.856,21.898,72.484,25.000,-0.007,29.44
1522152962.64,24.993,61.844,21.887,72.491,25.000,-0.007,29.85
1522152964.68,24.991,61.841,21.919,72.506,25.000,-0.009,29.79
1522152966.72,24.989,61.834,21.909,72.491,25.000,-0.011,29.63
1522152968.75,24.982,61.840,21.898,72.491,25.000,-0.018,29.35
1522152970.80,24.994,61.842,21.898,72.499,25.000,-0.006,28.65
1522152972.83,24.987,61.852,21.909,72.476,25.000,-0.013,29.53
1522152974.87,24.982,61.862,21.909,72.476,25.000,-0.018,28.87
1522152976.91,24.984,61.869,21.919,72.499,25.000,-0.016,28.35
1522152978.95,24.983,61.889,21.919,72.476,25.000,-0.017,28.41
1522152980.99,24.980,61.898,21.898,72.484,25.000,-0.020,28.18
1522152983.03,24.986,61.902,21.919,72.476,25.000,-0.014,27.74
1522152985.07,24.984,61.900,21.919,72.461,25.000,-0.016,28.09
1522152987.11,24.984,61.907,21.909,72.461,25.000,-0.016,27.87
1522152989.15,24.983,61.908,21.898,72.461,25.000,-0.017,27.74
1522152991.19,24.986,61.912,21.898,72.476,25.000,-0.014,27.52
1522152993.23,24.984,61.919,21.898,72.461,25.000,-0.016,27.59
1522152995.27,24.995,61.920,21.919,72.461,25.000,-0.005,27.37
1522152997.31,24.988,61.923,21.909,72.461,25.000,-0.012,28.17
1522152999.35,24.983,61.938,21.898,72.453,25.000,-0.017,27.51
1522153001.39,24.987,61.940,21.909,72.445,25.000,-0.013,27.00
1522153003.43,24.984,61.947,21.909,72.445,25.000,-0.016,27.18
1522153005.47,24.984,61.946,21.930,72.438,25.000,-0.016,26.87
1522153007.51,24.984,61.952,21.909,72.423,25.000,-0.016,26.74
1522153009.55,24.983,61.956,21.919,72.438,25.000,-0.017,26.61
1522153011.59,24.986,61.955,21.909,72.423,25.000,-0.014,26.39
1522153013.63,24.996,61.958,21.909,72.438,25.000,-0.004,26.46
1522153015.67,24.995,61.969,21.919,72.430,25.000,-0.005,27.27
1522153017.71,24.995,61.967,21.909,72.438,25.000,-0.005,27.13
1522153019.74,24.995,61.971,21.919,72.430,25.000,-0.005,27.10
1522153021.78,24.991,61.965,21.919,72.430,25.000,-0.009,27.06
1522153023.82,24.996,61.966,21.919,72.423,25.000,-0.004,26.71
1522153025.86,25.001,61.965,21.930,72.423,25.000,0.001,27.05
1522153027.90,25.001,61.969,21.930,72.407,25.000,0.001,27.43
1522153029.94,25.001,61.969,21.919,72.415,25.000,0.001,27.44
1522153031.98,25.000,61.962,21.919,72.423,25.000,-0.000,27.45
1522153034.02,24.995,61.964,21.930,72.423,25.000,-0.005,27.35
1522153036.06,24.997,61.965,21.919,72.392,25.000,-0.003,26.94
1522153038.10,25.000,61.965,21.930,72.384,25.000,-0.000,27.11
1522153040.14,25.001,61.952,21.919,72.407,25.000,0.001,27.29
1522153042.18,25.002,61.952,21.898,72.407,25.000,0.002,27.39
1522153044.22,25.000,61.944,21.919,72.407,25.000,-0.000,27.50
1522153046.26,25.003,61.957,21.909,72.400,25.000,0.003,27.32
1522153048.30,24.999,61.949,21.919,72.407,25.000,-0.001,27.62
1522153050.34,25.007,61.952,21.919,72.407,25.000,0.007,27.24
1522153052.38,24.999,61.957,21.941,72.407,25.000,-0.001,27.95
1522153054.42,25.014,61.955,21.909,72.423,25.000,0.014,27.28
1522153056.46,25.011,61.948,21.919,72.407,25.000,0.011,28.61
1522153058.50,25.011,61.949,21.919,72.415,25.000,0.011,28.42
1522153060.54,25.015,61.944,21.909,72.407,25.000,0.015,28.50
1522153062.58,25.012,61.940,21.919,72.392,25.000,0.012,29.00
1522153064.61,25.015,61.939,21.919,72.407,25.000,0.015,28.81
1522153066.65,25.011,61.931,21.919,72.407,25.000,0.011,29.21
1522153068.69,25.013,61.939,21.909,72.400,25.000,0.013,28.92
1522153070.73,25.011,61.945,21.930,72.407,25.000,0.011,29.21
1522153072.77,25.014,61.945,21.909,72.407,25.000,0.014,29.11
1522153074.81,25.020,61.941,21.930,72.423,25.000,0.020,29.50
1522153076.85,25.019,61.942,21.919,72.407,25.000,0.019,30.13
1522153078.89,25.020,61.930,21.919,72.400,25.000,0.020,30.19
1522153080.93,25.019,61.936,21.898,72.407,25.000,0.019,30.44
1522153082.97,25.015,61.930,21.887,72.400,25.000,0.015,30.50
1522153085.01,25.012,61.930,21.919,72.392,25.000,0.012,30.34
1522153087.05,25.016,61.916,21.919,72.407,25.000,0.016,30.16
1522153089.09,25.017,61.908,21.919,72.400,25.000,0.017,30.66
1522153091.13,25.019,61.909,21.919,72.423,25.000,0.019,30.79
1522153093.17,25.020,61.908,21.898,72.384,25.000,0.020,31.13
1522153095.21,25.017,61.905,21.876,72.400,25.000,0.017,31.39
1522153097.25,25.014,61.898,21.919,72.392,25.000,0.014,31.24
1522153099.29,25.011,61.899,21.919,72.407,25.000,0.011,31.16
1522153101.33,25.009,61.889,21.898,72.407,25.000,0.009,30.97
1522153103.37,25.007,61.886,21.919,72.384,25.000,0.007,30.95
1522153105.41,25.008,61.882,21.898,72.407,25.000,0.008,30.82
1522153107.45,25.006,61.873,21.887,72.377,25.000,0.006,30.98
1522153109.49,25.002,61.865,21.909,72.407,25.000,0.002,30.84
1522153111.53,25.002,61.861,21.909,72.407,25.000,0.002,30.57
1522153113.57,24.995,61.851,21.919,72.400,25.000,-0.005,30.59
1522153115.61,24.991,61.846,21.898,72.384,25.000,-0.009,29.99
1522153117.65,25.002,61.852,21.909,72.377,25.000,0.002,29.64
1522153119.69,24.996,61.848,21.919,72.392,25.000,-0.004,30.50
1522153121.73,24.999,61.852,21.909,72.392,25.000,-0.001,30.00
1522153123.77,25.006,61.854,21.909,72.377,25.000,0.006,30.18
1522153125.81,24.991,61.859,21.919,72.377,25.000,-0.009,30.79
1522153127.85,25.002,61.854,21.919,72.407,25.000,0.002,29.60
1522153129.89,24.999,61.846,21.919,72.384,25.000,-0.001,30.46
1522153131.93,24.993,61.844,21.919,72.400,25.000,-0.007,30.16
1522153133.97,24.997,61.845,21.909,72.392,25.000,-0.003,29.64
1522153136.00,24.999,61.858,21.898,72.407,25.000,-0.001,29.99
1522153138.04,24.995,61.848,21.919,72.384,25.000,-0.005,30.07
1522153140.08,24.993,61.863,21.919,72.407,25.000,-0.007,29.75
1522153142.13,24.997,61.862,21.909,72.407,25.000,-0.003,29.51
1522153144.17,24.995,61.871,21.919,72.407,25.000,-0.005,29.86
1522153146.20,25.003,61.879,21.919,72.384,25.000,0.003,29.63
1522153148.24,25.001,61.883,21.930,72.384,25.000,0.001,30.32
1522153150.28,24.999,61.890,21.909,72.400,25.000,-0.001,30.14
1522153152.32,25.002,61.889,21.909,72.392,25.000,0.002,29.94
1522153154.36,25.007,61.892,21.919,72.415,25.000,0.007,30.24
1522153156.40,25.003,61.892,21.919,72.407,25.000,0.003,30.67
1522153158.44,25.002,61.896,21.909,72.384,25.000,0.002,30.41
1522153160.48,25.003,61.901,21.919,72.400,25.000,0.003,30.34
1522153162.52,24.996,61.900,21.919,72.407,25.000,-0.004,30.46
1522153164.56,24.997,61.902,21.909,72.392,25.000,-0.003,29.87
1522153166.60,24.999,61.901,21.909,72.384,25.000,-0.001,29.94
1522153168.64,24.999,61.891,21.909,72.400,25.000,-0.001,30.02
1522153170.68,24.996,61.887,21.951,72.400,25.000,-0.004,30.01
1522153172.72,24.981,61.879,21.941,72.423,25.000,-0.019,29.79
1522153174.76,24.990,61.866,21.951,72.484,25.000,-0.010,28.43
1522153176.80,24.988,61.863,21.930,72.537,25.000,-0.012,29.10
1522153178.84,24.988,61.867,21.973,72.575,25.000,-0.012,28.81
1522153180.88,24.989,61.876,21.984,72.613,25.000,-0.011,28.71
1522153182.92,24.986,61.889,21.984,72.621,25.000,-0.014,28.72
1522153184.96,24.987,61.895,21.994,72.659,25.000,-0.013,28.32
1522153187.00,24.996,61.914,22.005,72.659,25.000,-0.004,28.31
1522153189.04,24.997,61.922,22.016,72.621,25.000,-0.003,29.03
1522153191.08,24.996,61.923,22.016,72.598,25.000,-0.004,29.10
1522153193.11,25.001,61.936,21.994,72.552,25.000,0.001,28.98
1522153195.15,25.001,61.930,21.994,72.522,25.000,0.001,29.36
1522153197.19,24.994,61.938,22.016,72.468,25.000,-0.006,29.37
1522153199.23,24.995,61.939,22.016,72.430,25.000,-0.005,28.76
1522153201.27,24.994,61.929,22.037,72.384,25.000,-0.006,28.81
1522153203.31,24.991,61.913,22.016,72.354,25.000,-0.009,28.67
1522153205.35,24.990,61.908,22.005,72.323,25.000,-0.010,28.42
1522153207.39,24.988,61.905,22.016,72.308,25.000,-0.012,28.24
1522153209.43,24.993,61.905,22.016,72.316,25.000,-0.007,27.96
1522153211.47,24.987,61.911,22.027,72.293,25.000,-0.013,28.28
1522153213.51,24.982,61.923,22.037,72.300,25.000,-0.018,27.70
1522153215.55,24.981,61.919,22.037,72.278,25.000,-0.019,27.18
1522153217.59,24.991,61.914,22.027,72.247,25.000,-0.009,26.94
1522153219.63,24.986,61.916,22.027,72.239,25.000,-0.014,27.71
1522153221.67,24.991,61.912,22.027,72.217,25.000,-0.009,27.13
1522153223.71,24.997,61.925,22.005,72.178,25.000,-0.003,27.52
1522153225.75,24.997,61.929,22.048,72.163,25.000,-0.003,27.97
1522153227.79,24.999,61.930,22.027,72.163,25.000,-0.001,27.95
1522153229.83,25.001,61.939,22.027,72.140,25.000,0.001,28.03
1522153231.87,25.001,61.941,22.027,72.140,25.000,0.001,28.23
1522153233.91,25.002,61.936,22.027,72.148,25.000,0.002,28.24
1522153235.95,25.003,61.947,22.016,72.125,25.000,0.003,28.35
1522153237.99,25.008,61.952,22.027,72.148,25.000,0.008,28.47
1522153240.02,25.008,61.941,22.027,72.117,25.000,0.008,28.91
1522153242.07,25.000,61.950,22.037,72.117,25.000,-0.000,28.97
1522153244.11,24.996,61.931,22.037,72.125,25.000,-0.004,28.32
1522153246.14,25.006,61.925,22.016,72.102,25.000,0.006,28.01
1522153248.18,25.011,61.936,22.037,72.125,25.000,0.011,28.80
1522153250.22,25.018,61.938,22.027,72.087,25.000,0.018,29.26
1522153252.26,25.015,61.931,22.037,72.087,25.000,0.015,29.96
1522153254.30,25.012,61.939,22.027,72.087,25.000,0.012,29.90
1522153256.34,25.008,61.947,22.016,72.072,25.000,0.008,29.71
1522153258.38,25.015,61.955,22.048,72.110,25.000,0.015,29.49
1522153260.42,25.020,61.952,22.037,72.079,25.000,0.020,30.18
1522153262.46,25.022,61.959,22.027,72.087,25.000,0.022,30.71
1522153264.50,25.014,61.953,22.048,72.148,25.000,0.014,31.08
1522153266.54,25.022,61.952,22.048,72.171,25.000,0.022,30.54
1522153268.58,25.022,61.947,22.048,72.163,25.000,0.022,31.37
1522153270.62,25.022,61.945,22.069,72.171,25.000,0.022,31.55
1522153272.66,25.018,61.939,22.080,72.156,25.000,0.018,31.73
1522153274.70,25.026,61.930,22.048,72.163,25.000,0.026,31.50
1522153276.74,25.015,61.917,22.069,72.148,25.000,0.015,32.36
1522153278.78,25.018,61.904,22.069,72.117,25.000,0.018,31.64
1522153280.82,25.011,61.894,22.048,72.094,25.000,0.011,31.97
1522153282.86,25.008,61.878,22.069,72.102,25.000,0.008,31.49
1522153284.90,25.006,61.857,22.059,72.079,25.000,0.006,31.37
1522153286.94,25.006,61.867,22.080,72.079,25.000,0.006,31.23
1522153288.98,25.017,61.863,22.059,72.064,25.000,0.017,31.28
1522153291.01,25.007,61.860,22.048,72.041,25.000,0.007,32.25
1522153293.05,25.006,61.857,22.059,72.033,25.000,0.006,31.56
1522153295.09,25.006,61.860,22.069,72.056,25.000,0.006,31.51
1522153297.13,25.012,61.869,22.069,72.056,25.000,0.012,31.56
1522153299.17,25.012,61.878,22.080,72.064,25.000,0.012,32.12
1522153301.21,25.017,61.889,22.069,72.056,25.000,0.017,32.21
1522153303.25,25.014,61.897,22.059,72.041,25.000,0.014,32.72
1522153305.29,25.013,61.908,22.080,72.033,25.000,0.013,32.64
1522153307.33,25.019,61.903,22.069,72.033,25.000,0.019,32.65
1522153309.37,25.009,61.900,22.069,72.041,25.000,0.009,33.27
1522153311.42,25.015,61.907,22.080,72.049,25.000,0.015,32.60
1522153313.45,25.013,61.902,22.091,72.033,25.000,0.013,33.19
1522153315.49,25.008,61.884,22.069,72.049,25.000,0.008,33.11
1522153317.53,25.005,61.871,22.112,72.072,25.000,0.005,32.80
1522153319.57,25.012,61.860,22.091,72.056,25.000,0.012,32.55
1522153321.61,25.008,61.862,22.123,72.072,25.000,0.008,33.21
1522153323.65,25.009,61.873,22.112,72.033,25.000,0.009,32.99
1522153325.69,25.013,61.886,22.102,72.018,25.000,0.013,33.16
1522153327.73,25.006,61.886,22.080,72.026,25.000,0.006,33.55
1522153329.77,25.007,61.885,22.102,72.033,25.000,0.007,33.03
1522153331.81,25.008,61.875,22.091,72.018,25.000,0.008,33.18
1522153333.85,25.006,61.867,22.102,71.980,25.000,0.006,33.34
1522153335.89,25.005,61.862,22.102,71.988,25.000,0.005,33.20
1522153337.93,24.999,61.850,22.102,71.965,25.000,-0.001,33.14
1522153339.97,25.001,61.861,22.102,71.957,25.000,0.001,32.66
1522153342.01,25.002,61.864,22.102,71.950,25.000,0.002,32.86
1522153344.05,25.001,61.859,22.091,71.957,25.000,0.001,32.97
1522153346.09,25.009,61.864,22.102,71.950,25.000,0.009,32.88
1522153348.13,25.008,61.864,22.102,71.904,25.000,0.008,33.61
1522153350.17,25.006,61.863,22.102,71.927,25.000,0.006,33.58
1522153352.21,24.999,61.847,22.102,71.957,25.000,-0.001,33.44
1522153354.25,25.000,61.846,22.112,71.972,25.000,-0.000,32.87
1522153356.29,24.994,61.842,22.091,71.965,25.000,-0.006,32.96
1522153358.33,24.990,61.837,22.112,71.972,25.000,-0.010,32.45
1522153360.37,24.981,61.832,22.112,71.972,25.000,-0.019,32.09
1522153362.41,24.983,61.833,22.112,71.965,25.000,-0.017,31.19
1522153364.45,24.987,61.841,22.123,71.927,25.000,-0.013,31.24
1522153366.49,24.984,61.838,22.112,71.927,25.000,-0.016,31.41
1522153368.53,24.980,61.829,22.102,71.927,25.000,-0.020,31.10
1522153370.56,24.978,61.836,22.112,71.957,25.000,-0.022,30.56
1522153372.61,24.980,61.842,22.112,71.980,25.000,-0.020,30.30
1522153374.64,24.976,61.844,22.112,72.011,25.000,-0.024,30.23
1522153376.68,24.986,61.841,22.123,72.011,25.000,-0.014,29.75
1522153378.72,24.989,61.858,22.112,71.995,25.000,-0.011,30.39
1522153380.76,24.987,61.867,22.112,71.972,25.000,-0.013,30.58
1522153382.80,24.982,61.872,22.112,71.957,25.000,-0.018,30.29
1522153384.84,24.994,61.875,22.134,71.950,25.000,-0.006,29.77
1522153386.88,24.996,61.883,22.112,71.942,25.000,-0.004,30.65
1522153388.92,24.988,61.878,22.123,71.911,25.000,-0.012,30.81
1522153390.96,24.988,61.875,22.134,71.911,25.000,-0.012,30.06
1522153393.00,24.994,61.867,22.112,71.888,25.000,-0.006,29.96
1522153395.04,24.990,61.869,22.123,71.904,25.000,-0.010,30.38
1522153397.08,24.990,61.866,22.112,71.896,25.000,-0.010,30.02
1522153399.12,24.993,61.876,22.134,71.927,25.000,-0.007,29.94
1522153401.16,24.993,61.885,22.123,71.957,25.000,-0.007,30.07
1522153403.20,24.997,61.881,22.112,71.957,25.000,-0.003,30.01
1522153405.24,24.994,61.880,22.112,71.950,25.000,-0.006,30.37
1522153407.28,24.988,61.886,22.091,71.950,25.000,-0.012,30.04
1522153409.32,24.995,61.891,22.123,71.927,25.000,-0.005,29.47
1522153411.36,24.991,61.886,22.102,71.927,25.000,-0.009,30.00
1522153413.40,24.989,61.886,22.123,71.950,25.000,-0.011,29.65
1522153415.44,24.990,61.892,22.112,71.957,25.000,-0.010,29.37
1522153417.48,24.996,61.901,22.112,71.972,25.000,-0.004,29.39
1522153419.51,25.003,61.905,22.134,71.965,25.000,0.003,29.83
1522153421.56,24.997,61.904,22.112,71.980,25.000,-0.003,30.41
1522153423.59,24.999,61.904,22.112,71.972,25.000,-0.001,29.93
1522153425.63,25.007,61.908,22.102,71.988,25.000,0.007,30.01
1522153427.67,24.999,61.917,22.134,71.988,25.000,-0.001,30.72
1522153429.71,25.012,61.928,22.123,71.988,25.000,0.012,30.05
1522153431.75,25.013,61.932,22.102,72.011,25.000,0.013,31.17
1522153433.79,25.013,61.936,22.134,71.995,25.000,0.013,31.37
1522153435.83,25.019,61.947,22.123,72.003,25.000,0.019,31.47
1522153437.87,25.018,61.950,22.112,71.995,25.000,0.018,32.09
1522153439.91,25.009,61.935,22.112,71.972,25.000,0.009,32.14
1522153441.95,25.014,61.940,22.112,71.972,25.000,0.014,31.56
1522153443.99,25.020,61.938,22.134,71.942,25.000,0.020,32.05
1522153446.03,25.013,61.933,22.112,71.934,25.000,0.013,32.68
1522153448.07,25.017,61.922,22.112,71.904,25.000,0.017,32.22
1522153450.11,25.014,61.908,22.112,71.888,25.000,0.014,32.63
1522153452.15,25.013,61.898,22.112,71.881,25.000,0.013,32.56
1522153454.19,25.011,61.888,22.123,71.888,25.000,0.011,32.57
1522153456.23,25.011,61.884,22.112,71.881,25.000,0.011,32.46
1522153458.27,25.018,61.882,22.112,71.873,25.000,0.018,32.55
1522153460.31,25.008,61.875,22.102,71.873,25.000,0.008,33.25
1522153462.35,25.007,61.876,22.091,71.896,25.000,0.007,32.57
1522153464.39,25.012,61.884,22.091,71.873,25.000,0.012,32.53
1522153466.42,25.006,61.882,22.080,71.881,25.000,0.006,33.00
1522153468.46,25.001,61.874,22.091,71.858,25.000,0.001,32.58
1522153470.50,25.003,61.869,22.091,71.866,25.000,0.003,32.21
1522153472.54,25.001,61.864,22.091,71.866,25.000,0.001,32.43
1522153474.58,25.000,61.849,22.091,71.873,25.000,-0.000,32.25
1522153476.62,24.990,61.844,22.102,71.904,25.000,-0.010,32.15
1522153478.66,24.993,61.844,22.091,71.888,25.000,-0.007,31.33
1522153480.70,24.995,61.839,22.091,71.888,25.000,-0.005,31.46
1522153482.74,24.986,61.828,22.091,71.896,25.000,-0.014,31.60
1522153484.78,24.988,61.836,22.091,71.888,25.000,-0.012,30.74
1522153486.82,24.987,61.848,22.069,71.896,25.000,-0.013,30.83
1522153488.86,24.990,61.854,22.069,71.904,25.000,-0.010,30.63
1522153490.90,24.993,61.864,22.080,71.911,25.000,-0.007,30.83
1522153492.94,24.989,61.876,22.059,71.881,25.000,-0.011,30.96
1522153494.98,24.983,61.872,22.059,71.911,25.000,-0.017,30.59
1522153497.02,24.995,61.880,22.059,71.942,25.000,-0.005,29.99
1522153499.06,24.987,61.877,22.091,71.972,25.000,-0.013,30.89
1522153501.10,24.988,61.867,22.091,71.995,25.000,-0.012,30.12
1522153503.14,24.983,61.861,22.080,72.003,25.000,-0.017,30.12
1522153505.18,24.981,61.853,22.102,72.018,25.000,-0.019,29.61
1522153507.22,24.977,61.852,22.059,72.026,25.000,-0.023,29.27
1522153509.26,24.983,61.847,22.091,72.041,25.000,-0.017,28.81
1522153511.30,24.984,61.855,22.102,72.033,25.000,-0.016,29.14
1522153513.34,24.989,61.866,22.091,72.026,25.000,-0.011,29.11
1522153515.38,24.993,61.875,22.080,72.026,25.000,-0.007,29.40
1522153517.42,24.990,61.875,22.069,72.011,25.000,-0.010,29.62
1522153519.46,24.993,61.873,22.048,71.988,25.000,-0.007,29.35
1522153521.50,24.986,61.880,22.048,72.003,25.000,-0.014,29.48
1522153523.54,24.982,61.888,22.059,71.988,25.000,-0.018,28.80
1522153525.58,24.990,61.889,22.027,71.995,25.000,-0.010,28.38
1522153527.62,24.987,61.897,22.016,71.995,25.000,-0.013,28.96
1522153529.66,24.989,61.888,22.005,71.995,25.000,-0.011,28.57
1522153531.70,24.988,61.886,21.994,71.995,25.000,-0.012,28.67
1522153533.74,24.983,61.877,21.984,72.003,25.000,-0.017,28.48
1522153535.78,24.993,61.871,21.973,71.995,25.000,-0.007,27.97
1522153537.82,24.982,61.880,21.962,71.995,25.000,-0.018,28.66
1522153539.86,24.993,61.891,21.951,71.988,25.000,-0.007,27.67
1522153541.90,24.980,61.897,21.951,72.003,25.000,-0.020,28.46
1522153543.94,24.976,61.895,21.930,71.988,25.000,-0.024,27.26
1522153545.97,24.982,61.900,21.909,71.972,25.000,-0.018,26.79
1522153548.02,24.987,61.911,21.898,71.972,25.000,-0.013,27.11
1522153550.05,24.984,61.915,21.887,71.950,25.000,-0.016,27.38
1522153552.09,24.981,61.916,21.855,71.965,25.000,-0.019,27.07
1522153554.13,24.982,61.903,21.844,71.965,25.000,-0.018,26.63
1522153556.17,24.987,61.902,21.844,71.965,25.000,-0.013,26.58
1522153558.21,24.988,61.909,21.823,71.950,25.000,-0.012,26.85
1522153560.25,24.991,61.909,21.801,71.934,25.000,-0.009,26.85
1522153562.29,24.995,61.912,21.780,71.904,25.000,-0.005,27.06
1522153564.33,24.997,61.913,21.780,71.896,25.000,-0.003,27.30
1522153566.37,24.987,61.920,21.748,71.881,25.000,-0.013,27.47
1522153568.41,24.994,61.925,21.737,71.873,25.000,-0.006,26.52
1522153570.45,24.991,61.930,21.705,71.835,25.000,-0.009,27.03
1522153572.49,24.993,61.938,21.705,71.827,25.000,-0.007,26.78
1522153574.53,24.991,61.934,21.694,71.858,25.000,-0.009,26.81
1522153576.57,24.991,61.920,21.683,71.873,25.000,-0.009,26.65
1522153578.61,24.994,61.901,21.662,71.896,25.000,-0.006,26.58
1522153580.65,24.987,61.887,21.662,71.919,25.000,-0.013,26.72
1522153582.69,24.997,61.877,21.640,71.927,25.000,-0.003,26.05
1522153584.73,24.991,61.873,21.608,71.896,25.000,-0.009,26.87
1522153586.77,24.997,61.880,21.565,71.927,25.000,-0.003,26.34
1522153588.81,24.990,61.880,21.565,71.934,25.000,-0.010,26.78
1522153590.85,24.989,61.871,21.533,71.927,25.000,-0.011,26.15
1522153592.89,24.988,61.845,21.522,71.957,25.000,-0.012,25.96
1522153594.93,24.993,61.834,21.522,71.972,25.000,-0.007,25.77
1522153596.97,24.995,61.819,21.490,72.003,25.000,-0.005,26.09
1522153599.00,24.990,61.808,21.458,72.011,25.000,-0.010,26.24
1522153601.05,24.977,61.790,21.458,72.018,25.000,-0.023,25.79
1522153603.08,24.986,61.794,21.426,72.026,25.000,-0.014,24.57
1522153605.12,24.981,61.800,21.415,72.087,25.000,-0.019,25.11
1522153607.16,24.987,61.798,21.415,72.148,25.000,-0.013,24.59
1522153609.20,24.991,61.802,21.372,72.178,25.000,-0.009,24.95
1522153611.24,24.989,61.799,21.383,72.217,25.000,-0.011,25.25
1522153613.28,24.986,61.794,21.394,72.255,25.000,-0.014,24.98
1522153615.32,24.987,61.783,21.372,72.262,25.000,-0.013,24.58
1522153617.36,24.986,61.784,21.372,72.300,25.000,-0.014,24.57
1522153619.40,24.980,61.780,21.362,72.316,25.000,-0.020,24.36
1522153621.44,24.981,61.780,21.319,72.331,25.000,-0.019,23.73
1522153623.48,24.978,61.779,21.329,72.346,25.000,-0.022,23.67
1522153625.52,24.972,61.763,21.287,72.369,25.000,-0.028,23.31
1522153627.56,24.982,61.762,21.276,72.362,25.000,-0.018,22.62
1522153629.60,24.986,61.753,21.276,72.369,25.000,-0.014,23.22
1522153631.64,24.981,61.751,21.254,72.384,25.000,-0.019,23.39
1522153633.68,24.986,61.744,21.254,72.407,25.000,-0.014,22.86
1522153635.72,24.978,61.735,21.233,72.407,25.000,-0.022,23.12
1522153637.76,24.987,61.715,21.233,72.430,25.000,-0.013,22.38
1522153639.80,24.986,61.703,21.222,72.461,25.000,-0.014,22.93
1522153641.84,24.986,61.686,21.190,72.476,25.000,-0.014,22.72
1522153643.88,24.984,61.674,21.190,72.476,25.000,-0.016,22.61
1522153645.92,24.978,61.652,21.158,72.491,25.000,-0.022,22.39
1522153647.96,24.978,61.624,21.158,72.476,25.000,-0.022,21.75
1522153650.00,24.974,61.612,21.126,72.491,25.000,-0.026,21.57
1522153652.03,24.977,61.604,21.136,72.499,25.000,-0.023,20.99
1522153654.07,24.969,61.596,21.104,72.537,25.000,-0.031,21.09
1522153656.11,24.978,61.584,21.093,72.522,25.000,-0.022,20.18
1522153658.15,24.974,61.572,21.093,72.545,25.000,-0.026,20.76
1522153660.19,24.980,61.570,21.061,72.552,25.000,-0.020,20.17
1522153662.23,24.981,61.563,21.061,72.575,25.000,-0.019,20.48
1522153664.27,24.971,61.553,21.051,72.598,25.000,-0.029,20.42
1522153666.31,24.980,61.546,21.018,72.583,25.000,-0.020,19.44
1522153668.35,24.968,61.546,21.008,72.583,25.000,-0.032,19.93
1522153670.39,24.968,61.536,20.986,72.598,25.000,-0.032,18.73
1522153672.43,24.960,61.538,20.997,72.606,25.000,-0.040,18.48
1522153674.47,24.962,61.532,20.965,72.636,25.000,-0.038,17.60
1522153676.51,24.964,61.546,20.943,72.651,25.000,-0.036,17.39
1522153678.55,24.970,61.560,20.933,72.690,25.000,-0.030,17.29
1522153680.59,24.968,61.569,20.922,72.705,25.000,-0.032,17.51
1522153682.63,24.971,61.572,20.943,72.728,25.000,-0.029,17.07
1522153684.67,24.974,61.574,20.933,72.735,25.000,-0.026,17.12
1522153686.71,24.968,61.575,20.911,72.766,25.000,-0.032,17.09
1522153688.75,24.977,61.568,20.922,72.804,25.000,-0.023,16.37
1522153690.79,24.972,61.552,20.890,72.804,25.000,-0.028,16.93
1522153692.83,24.970,61.552,20.890,72.827,25.000,-0.030,16.34
1522153694.87,24.966,61.538,20.868,72.835,25.000,-0.034,15.91
1522153696.91,24.966,61.528,20.868,72.888,25.000,-0.034,15.36
1522153698.95,24.971,61.529,20.847,72.880,25.000,-0.029,15.09
1522153700.99,24.971,61.540,20.868,72.888,25.000,-0.029,15.24
1522153703.02,24.970,61.535,20.847,72.896,25.000,-0.030,15.01
1522153705.06,24.968,61.545,20.836,72.903,25.000,-0.032,14.67
1522153707.10,24.970,61.540,20.793,72.918,25.000,-0.030,14.23
1522153709.14,24.976,61.546,20.804,72.972,25.000,-0.024,14.17
1522153711.18,24.977,61.540,20.782,73.002,25.000,-0.023,14.45
1522153713.22,24.976,61.538,20.782,73.071,25.000,-0.024,14.36
1522153715.26,24.974,61.524,20.782,73.140,25.000,-0.026,14.08
1522153717.31,24.975,61.513,20.804,73.216,25.000,-0.025,13.68
1522153719.35,24.977,61.507,20.793,73.292,25.000,-0.023,13.57
1522153721.38,24.981,61.506,20.772,73.369,25.000,-0.019,13.57
1522153723.42,24.984,61.512,20.793,73.460,25.000,-0.016,13.70
1522153725.46,24.994,61.522,20.782,73.514,25.000,-0.006,13.85
1522153727.50,24.994,61.533,20.793,73.605,25.000,-0.006,14.55
1522153729.54,24.990,61.539,20.793,73.674,25.000,-0.010,14.50
1522153731.58,24.995,61.545,20.793,73.727,25.000,-0.005,14.15
1522153733.62,24.997,61.547,20.793,73.781,25.000,-0.003,14.48
1522153735.66,25.001,61.555,20.793,73.834,25.000,0.001,14.65
1522153737.70,25.005,61.566,20.782,73.872,25.000,0.005,14.93
1522153739.74,25.007,61.571,20.761,73.903,25.000,0.007,15.25
1522153741.78,25.000,61.562,20.804,73.956,25.000,-0.000,15.49
1522153743.82,25.002,61.540,20.815,74.025,25.000,0.002,14.93
1522153745.86,25.000,61.519,20.825,74.048,25.000,-0.000,15.14
1522153747.90,24.997,61.507,20.804,74.101,25.000,-0.003,14.95
1522153749.94,25.001,61.503,20.804,74.162,25.000,0.001,14.74
1522153751.98,25.005,61.504,20.815,74.185,25.000,0.005,15.03
1522153754.02,25.008,61.506,20.815,74.238,25.000,0.008,15.35
1522153756.06,25.008,61.510,20.825,74.307,25.000,0.008,15.69
1522153758.10,25.007,61.513,20.825,74.338,25.000,0.007,15.76
1522153760.14,25.006,61.516,20.836,74.376,25.000,0.006,15.72
1522153762.18,25.002,61.520,20.836,74.460,25.000,0.002,15.67
1522153764.22,25.002,61.520,20.836,74.482,25.000,0.002,15.41
1522153766.26,25.012,61.505,20.847,74.528,25.000,0.012,15.43
1522153768.30,25.005,61.486,20.868,74.559,25.000,0.005,16.27
1522153770.33,25.009,61.480,20.868,74.582,25.000,0.009,15.74
1522153772.37,25.006,61.466,20.868,74.620,25.000,0.006,16.19
1522153774.41,25.015,61.473,20.847,74.673,25.000,0.015,15.96
1522153776.45,25.012,61.479,20.868,74.696,25.000,0.012,16.83
1522153778.49,25.012,61.485,20.868,74.704,25.000,0.012,16.64
1522153780.53,25.012,61.483,20.879,74.750,25.000,0.012,16.74
1522153782.57,25.018,61.497,20.879,74.750,25.000,0.018,16.83
1522153784.61,25.018,61.503,20.858,74.734,25.000,0.018,17.44
1522153786.65,25.016,61.513,20.868,74.757,25.000,0.016,17.58
1522153788.69,25.013,61.513,20.858,74.795,25.000,0.013,17.62
1522153790.73,25.015,61.508,20.868,74.811,25.000,0.015,17.44
1522153792.77,25.013,61.508,20.868,74.826,25.000,0.013,17.75
1522153794.81,25.018,61.504,20.890,74.894,25.000,0.018,17.67
1522153796.85,25.017,61.490,20.868,74.910,25.000,0.017,18.18
1522153798.89,25.016,61.489,20.879,74.948,25.000,0.016,18.22
1522153800.93,25.009,61.479,20.847,74.986,25.000,0.009,18.35
1522153802.97,25.020,61.486,20.879,75.001,25.000,0.020,17.87
1522153805.01,25.016,61.480,20.868,75.009,25.000,0.016,18.87
1522153807.05,25.008,61.490,20.900,75.047,25.000,0.008,18.72
1522153809.09,25.009,61.465,20.900,75.085,25.000,0.009,18.13
1522153811.13,25.017,61.453,20.879,75.085,25.000,0.017,18.30
1522153813.17,25.011,61.423,20.868,75.108,25.000,0.011,18.99
1522153815.21,25.000,61.405,20.890,75.146,25.000,-0.000,18.61
1522153817.24,25.005,61.376,20.879,75.161,25.000,0.005,17.77
1522153819.29,25.007,61.361,20.879,75.200,25.000,0.007,18.18
1522153821.32,25.006,61.346,20.900,75.238,25.000,0.006,18.42
1522153823.36,25.009,61.351,20.900,75.261,25.000,0.009,18.37
1522153825.40,25.012,61.356,20.911,75.314,25.000,0.012,18.73
1522153827.44,25.018,61.347,20.933,75.337,25.000,0.018,19.01
1522153829.48,25.013,61.351,20.933,75.352,25.000,0.013,19.62
1522153831.52,25.025,61.351,20.943,75.383,25.000,0.025,19.35
1522153833.56,25.028,61.358,20.965,75.436,25.000,0.028,20.48
1522153835.60,25.015,61.362,20.933,75.459,25.000,0.015,20.99
1522153837.64,25.018,61.371,20.954,75.421,25.000,0.018,20.08
1522153839.68,25.021,61.366,20.954,75.436,25.000,0.021,20.41
1522153841.72,25.027,61.370,20.922,75.436,25.000,0.027,20.86
1522153843.76,25.022,61.367,20.933,75.413,25.000,0.022,21.55
1522153845.80,25.022,61.365,20.933,75.436,25.000,0.022,21.35
1522153847.84,25.015,61.368,20.954,75.451,25.000,0.015,21.53
1522153849.88,25.020,61.384,20.933,75.421,25.000,0.020,21.09
1522153851.92,25.022,61.390,20.933,75.436,25.000,0.022,21.63
1522153853.96,25.021,61.398,20.943,75.459,25.000,0.021,22.00
1522153856.00,25.021,61.395,20.954,75.490,25.000,0.021,22.07
1522153858.04,25.021,61.399,20.954,75.535,25.000,0.021,22.24
1522153860.08,25.030,61.407,20.976,75.596,25.000,0.030,22.41
1522153862.12,25.020,61.406,21.008,75.642,25.000,0.020,23.30
1522153864.16,25.024,61.397,21.008,75.650,25.000,0.024,22.72
1522153866.20,25.020,61.392,20.997,75.650,25.000,0.020,23.19
1522153868.24,25.020,61.393,21.008,75.627,25.000,0.020,23.07
1522153870.27,25.022,61.392,21.008,75.612,25.000,0.022,23.23
1522153872.32,25.028,61.387,20.997,75.604,25.000,0.028,23.59
1522153874.35,25.019,61.384,20.986,75.581,25.000,0.019,24.29
1522153876.39,25.019,61.382,20.986,75.589,25.000,0.019,23.69
1522153878.43,25.020,61.384,20.997,75.604,25.000,0.020,23.84
1522153880.47,25.025,61.385,20.965,75.604,25.000,0.025,24.10
1522153882.51,25.026,61.390,20.997,75.627,25.000,0.026,24.67
1522153884.55,25.020,61.394,20.986,75.619,25.000,0.020,24.97
1522153886.59,25.022,61.390,20.997,75.604,25.000,0.022,24.66
1522153888.63,25.025,61.386,21.029,75.612,25.000,0.025,25.03
1522153890.67,25.011,61.382,20.986,75.627,25.000,0.011,25.42
1522153892.71,25.019,61.377,21.008,75.619,25.000,0.019,24.38
1522153894.75,25.017,61.378,21.008,75.612,25.000,0.017,25.18
1522153896.79,25.025,61.376,21.008,75.619,25.000,0.025,25.13
1522153898.83,25.014,61.379,21.018,75.642,25.000,0.014,25.98
1522153900.87,25.018,61.369,21.008,75.650,25.000,0.018,25.25
1522153902.91,25.012,61.366,21.029,75.642,25.000,0.012,25.68
1522153904.95,25.014,61.345,21.018,75.680,25.000,0.014,25.30
1522153906.99,25.011,61.338,21.029,75.718,25.000,0.011,25.60
1522153909.03,25.007,61.334,21.029,75.734,25.000,0.007,25.41
1522153911.07,25.014,61.323,21.018,75.726,25.000,0.014,25.18
1522153913.11,25.001,61.322,21.040,75.718,25.000,0.001,25.86
1522153915.15,25.008,61.318,21.018,75.718,25.000,0.008,24.83
1522153917.19,25.002,61.320,21.040,75.711,25.000,0.002,25.46
1522153919.23,25.001,61.322,21.040,75.703,25.000,0.001,25.01
1522153921.27,25.001,61.328,21.029,75.711,25.000,0.001,24.93
1522153923.31,25.000,61.327,21.072,75.749,25.000,-0.000,24.93
1522153925.35,25.002,61.322,21.051,75.749,25.000,0.002,24.84
1522153927.39,24.995,61.335,21.061,75.749,25.000,-0.005,25.04
1522153929.43,25.003,61.338,21.061,75.764,25.000,0.003,24.44
1522153931.47,25.001,61.345,21.040,75.734,25.000,0.001,25.12
1522153933.51,25.001,61.355,21.051,75.749,25.000,0.001,24.95
1522153935.55,24.999,61.359,21.051,75.749,25.000,-0.001,24.95
1522153937.59,24.996,61.366,21.083,75.764,25.000,-0.004,24.76
1522153939.63,24.999,61.373,21.051,75.741,25.000,-0.001,24.54
1522153941.67,24.997,61.381,21.051,75.734,25.000,-0.003,24.71
1522153943.71,24.993,61.397,21.061,75.711,25.000,-0.007,24.60
1522153945.75,24.997,61.393,21.061,75.734,25.000,-0.003,24.17
1522153947.78,24.994,61.393,21.061,75.726,25.000,-0.006,24.52
1522153949.83,24.993,61.401,21.072,75.718,25.000,-0.007,24.19
1522153951.86,24.990,61.404,21.083,75.711,25.000,-0.010,24.04
1522153953.90,24.993,61.395,21.083,75.696,25.000,-0.007,23.77
1522153955.94,24.996,61.382,21.072,75.711,25.000,-0.004,23.90
1522153957.98,24.994,61.385,21.083,75.703,25.000,-0.006,24.15
1522153960.02,24.995,61.379,21.083,75.718,25.000,-0.005,23.92
1522153962.06,24.994,61.395,21.093,75.703,25.000,-0.006,23.97
1522153964.10,24.996,61.395,21.093,75.711,25.000,-0.004,23.83
1522153966.14,24.990,61.404,21.083,75.726,25.000,-0.010,23.99
1522153968.18,24.989,61.404,21.104,75.741,25.000,-0.011,23.44
1522153970.22,24.995,61.401,21.104,75.726,25.000,-0.005,23.26
1522153972.26,24.983,61.404,21.104,75.718,25.000,-0.017,23.69
1522153974.30,24.987,61.421,21.093,75.696,25.000,-0.013,22.62
1522153976.34,24.993,61.426,21.115,75.680,25.000,-0.007,22.79
1522153978.38,24.986,61.429,21.104,75.680,25.000,-0.014,23.20
1522153980.42,24.988,61.442,21.115,75.673,25.000,-0.012,22.52
1522153982.46,24.981,61.447,21.093,75.673,25.000,-0.019,22.61
1522153984.50,24.983,61.446,21.136,75.642,25.000,-0.017,21.90
1522153986.54,24.986,61.456,21.147,75.635,25.000,-0.014,21.95
1522153988.58,24.988,61.463,21.147,75.612,25.000,-0.012,22.02
1522153990.62,24.987,61.466,21.136,75.612,25.000,-0.013,22.11
1522153992.66,24.978,61.471,21.158,75.619,25.000,-0.022,21.91
1522153994.70,24.983,61.480,21.169,75.596,25.000,-0.017,21.09
1522153996.74,24.984,61.481,21.158,75.558,25.000,-0.016,21.32
1522153998.77,24.984,61.478,21.147,75.528,25.000,-0.016,21.29
1522154000.81,24.982,61.492,21.169,75.512,25.000,-0.018,21.17
1522154002.85,24.978,61.491,21.158,75.482,25.000,-0.022,20.84
1522154004.89,24.980,61.496,21.169,75.451,25.000,-0.020,20.38
1522154006.93,24.980,61.504,21.169,75.436,25.000,-0.020,20.31
1522154008.97,24.981,61.504,21.179,75.406,25.000,-0.019,20.15
1522154011.01,24.980,61.511,21.190,75.383,25.000,-0.020,20.09
1522154013.05,24.990,61.513,21.201,75.375,25.000,-0.010,19.83
1522154015.09,24.983,61.511,21.201,75.367,25.000,-0.017,20.59
1522154017.13,24.980,61.513,21.190,75.329,25.000,-0.020,19.90
1522154019.17,24.983,61.514,21.233,75.337,25.000,-0.017,19.45
1522154021.21,24.980,61.524,21.222,75.299,25.000,-0.020,19.60
1522154023.25,24.983,61.516,21.233,75.268,25.000,-0.017,19.16
1522154025.29,24.982,61.529,21.201,75.253,25.000,-0.018,19.30
1522154027.33,24.980,61.523,21.233,75.215,25.000,-0.020,19.06
1522154029.37,24.987,61.528,21.254,75.200,25.000,-0.013,18.71
1522154031.41,24.982,61.534,21.233,75.161,25.000,-0.018,19.17
1522154033.45,24.987,61.533,21.254,75.169,25.000,-0.013,18.65
1522154035.49,24.986,61.544,21.244,75.139,25.000,-0.014,18.92
1522154037.53,24.989,61.536,21.265,75.108,25.000,-0.011,18.71
1522154039.57,24.988,61.542,21.254,75.100,25.000,-0.012,18.90
1522154041.61,24.990,61.537,21.254,75.085,25.000,-0.010,18.71
1522154043.65,24.990,61.544,21.254,75.055,25.000,-0.010,18.82
1522154045.68,24.989,61.535,21.265,75.047,25.000,-0.011,18.74
1522154047.73,24.989,61.532,21.254,75.017,25.000,-0.011,18.56
1522154049.76,24.991,61.539,21.287,74.994,25.000,-0.009,18.47
1522154051.80,24.983,61.539,21.265,74.994,25.000,-0.017,18.59
