timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522154053.84,24.993,61.538,21.276,74.956,25.000,-0.007,17.80
1522154055.88,24.994,61.540,21.276,74.933,25.000,-0.006,18.49
1522154057.92,24.996,61.546,21.265,74.917,25.000,-0.004,18.54
1522154059.96,24.991,61.547,21.287,74.887,25.000,-0.009,18.69
1522154062.00,24.994,61.557,21.287,74.879,25.000,-0.006,18.25
1522154064.04,24.994,61.549,21.297,74.849,25.000,-0.006,18.39
1522154066.08,24.993,61.563,21.297,74.833,25.000,-0.007,18.34
1522154068.12,24.989,61.565,21.308,74.811,25.000,-0.011,18.19
1522154070.16,24.988,61.564,21.297,74.788,25.000,-0.012,17.82
1522154072.20,24.994,61.573,21.308,74.750,25.000,-0.006,17.63
1522154074.24,24.989,61.569,21.308,74.750,25.000,-0.011,18.05
1522154076.28,24.997,61.574,21.319,74.727,25.000,-0.003,17.59
1522154078.32,24.993,61.576,21.329,74.727,25.000,-0.007,18.22
1522154080.36,24.997,61.571,21.308,74.681,25.000,-0.003,17.79
1522154082.40,24.991,61.566,21.340,74.681,25.000,-0.009,18.14
1522154084.44,24.997,61.568,21.329,74.650,25.000,-0.003,17.61
1522154086.48,24.997,61.578,21.340,74.643,25.000,-0.003,18.05
1522154088.52,24.999,61.575,21.351,74.605,25.000,-0.001,18.03
1522154090.56,24.999,61.582,21.340,74.597,25.000,-0.001,18.11
1522154092.60,25.003,61.580,21.362,74.582,25.000,0.003,18.10
1522154094.64,24.994,61.582,21.351,74.559,25.000,-0.006,18.50
1522154096.68,24.999,61.579,21.362,74.544,25.000,-0.001,17.71
1522154098.72,25.002,61.584,21.362,74.513,25.000,0.002,18.07
1522154100.75,25.001,61.575,21.362,74.513,25.000,0.001,18.37
1522154102.79,25.009,61.573,21.351,74.475,25.000,0.009,18.28
1522154104.83,25.005,61.574,21.372,74.460,25.000,0.005,19.01
1522154106.87,24.995,61.572,21.372,74.437,25.000,-0.005,18.67
1522154108.91,25.009,61.569,21.383,74.444,25.000,0.009,17.89
1522154110.96,25.005,61.579,21.394,74.414,25.000,0.005,19.08
1522154113.00,25.006,61.575,21.405,74.391,25.000,0.006,18.75
1522154115.04,25.003,61.576,21.405,74.376,25.000,0.003,18.89
1522154117.07,25.008,61.571,21.383,74.338,25.000,0.008,18.73
1522154119.11,25.005,61.573,21.405,74.345,25.000,0.005,19.17
1522154121.15,25.012,61.577,21.394,74.330,25.000,0.012,18.92
1522154123.19,25.008,61.578,21.405,74.299,25.000,0.008,19.58
1522154125.23,25.009,61.576,21.405,74.299,25.000,0.009,19.36
1522154127.27,25.011,61.583,21.405,74.276,25.000,0.011,19.53
1522154129.31,25.015,61.576,21.405,74.261,25.000,0.015,19.71
1522154131.35,25.011,61.570,21.415,74.238,25.000,0.011,20.20
1522154133.39,25.012,61.574,21.415,74.246,25.000,0.012,19.91
1522154135.43,25.008,61.578,21.426,74.215,25.000,0.008,20.10
1522154137.47,25.011,61.577,21.426,74.200,25.000,0.011,19.89
1522154139.51,25.012,61.581,21.447,74.177,25.000,0.012,20.16
1522154141.55,25.015,61.582,21.447,74.162,25.000,0.015,20.34
1522154143.59,25.020,61.578,21.458,74.124,25.000,0.020,20.75
1522154145.63,25.018,61.584,21.447,74.116,25.000,0.018,21.28
1522154147.67,25.015,61.585,21.458,74.109,25.000,0.015,21.24
1522154149.71,25.018,61.580,21.458,74.078,25.000,0.018,21.17
1522154151.75,25.019,61.581,21.458,74.070,25.000,0.019,21.50
1522154153.79,25.019,61.580,21.458,74.070,25.000,0.019,21.75
1522154155.83,25.024,61.573,21.469,74.078,25.000,0.024,21.90
1522154157.87,25.027,61.572,21.490,74.078,25.000,0.027,22.46
1522154159.91,25.020,61.565,21.480,74.055,25.000,0.020,22.96
1522154161.95,25.019,61.560,21.480,74.032,25.000,0.019,22.56
1522154163.98,25.026,61.560,21.480,74.009,25.000,0.026,22.61
1522154166.03,25.019,61.555,21.480,73.994,25.000,0.019,23.38
1522154168.06,25.021,61.557,21.512,73.979,25.000,0.021,22.97
1522154170.10,25.022,61.557,21.490,73.964,25.000,0.022,23.33
1522154172.14,25.028,61.560,21.501,73.941,25.000,0.028,23.60
1522154174.18,25.018,61.552,21.490,73.941,25.000,0.018,24.30
1522154176.22,25.021,61.554,21.512,73.903,25.000,0.021,23.60
1522154178.26,25.022,61.554,21.501,73.872,25.000,0.022,24.05
1522154180.30,25.022,61.562,21.501,73.872,25.000,0.022,24.32
1522154182.34,25.032,61.557,21.512,73.857,25.000,0.032,24.50
1522154184.38,25.022,61.560,21.512,73.872,25.000,0.022,25.51
1522154186.42,25.024,61.562,21.501,73.849,25.000,0.024,24.94
1522154188.46,25.019,61.561,21.533,73.826,25.000,0.019,25.22
1522154190.50,25.024,61.565,21.522,73.834,25.000,0.024,25.00
1522154192.54,25.021,61.568,21.522,73.811,25.000,0.021,25.56
1522154194.58,25.026,61.567,21.544,73.811,25.000,0.026,25.54
1522154196.62,25.027,61.568,21.555,73.819,25.000,0.027,26.13
1522154198.66,25.020,61.568,21.544,73.811,25.000,0.020,26.44
1522154200.70,25.022,61.571,21.565,73.796,25.000,0.022,26.04
1522154202.74,25.025,61.565,21.522,73.750,25.000,0.025,26.40
1522154204.78,25.022,61.568,21.544,73.727,25.000,0.022,26.79
1522154206.82,25.025,61.558,21.533,73.697,25.000,0.025,26.78
1522154208.86,25.022,61.549,21.555,73.697,25.000,0.022,27.17
1522154210.90,25.021,61.538,21.544,73.659,25.000,0.021,27.16
1522154212.94,25.025,61.541,21.544,73.651,25.000,0.025,27.24
1522154214.97,25.018,61.532,21.544,73.651,25.000,0.018,27.72
1522154217.01,25.016,61.537,21.555,73.636,25.000,0.016,27.30
1522154219.05,25.016,61.532,21.555,73.613,25.000,0.016,27.34
1522154221.09,25.020,61.533,21.576,73.613,25.000,0.020,27.47
1522154223.13,25.020,61.531,21.555,73.613,25.000,0.020,27.91
1522154225.17,25.021,61.518,21.565,73.605,25.000,0.021,28.07
1522154227.21,25.022,61.524,21.576,73.605,25.000,0.022,28.33
1522154229.25,25.024,61.514,21.565,73.590,25.000,0.024,28.61
1522154231.29,25.018,61.511,21.598,73.567,25.000,0.018,28.89
1522154233.33,25.015,61.503,21.576,73.559,25.000,0.015,28.56
1522154235.37,25.009,61.501,21.576,73.536,25.000,0.009,28.50
1522154237.41,25.013,61.500,21.587,73.521,25.000,0.013,28.11
1522154239.45,25.009,61.497,21.565,73.506,25.000,0.009,28.49
1522154241.49,25.013,61.499,21.565,73.514,25.000,0.013,28.28
1522154243.53,25.018,61.504,21.598,73.506,25.000,0.018,28.67
1522154245.57,25.014,61.501,21.598,73.491,25.000,0.014,29.18
1522154247.61,25.009,61.496,21.608,73.483,25.000,0.009,29.02
1522154249.65,25.012,61.499,21.608,73.475,25.000,0.012,28.72
1522154251.69,25.014,61.498,21.608,73.468,25.000,0.014,29.00
1522154253.73,25.012,61.498,21.608,73.491,25.000,0.012,29.30
1522154255.77,25.008,61.495,21.587,73.475,25.000,0.008,29.20
1522154257.81,24.999,61.496,21.608,73.468,25.000,-0.001,28.99
1522154259.85,25.001,61.508,21.608,73.453,25.000,0.001,28.23
1522154261.89,25.009,61.513,21.608,73.445,25.000,0.009,28.43
1522154263.93,25.006,61.510,21.619,73.430,25.000,0.006,29.15
1522154265.97,25.000,61.515,21.587,73.391,25.000,-0.000,28.92
1522154268.01,24.995,61.520,21.619,73.384,25.000,-0.005,28.45
1522154270.05,24.997,61.532,21.619,73.376,25.000,-0.003,28.04
1522154272.08,24.988,61.536,21.598,73.376,25.000,-0.012,28.20
1522154274.13,24.990,61.542,21.598,73.369,25.000,-0.010,27.36
1522154276.16,24.993,61.549,21.630,73.353,25.000,-0.007,27.47
1522154278.21,24.989,61.552,21.598,73.353,25.000,-0.011,27.60
1522154280.25,24.984,61.558,21.619,73.346,25.000,-0.016,27.23
1522154282.28,24.996,61.568,21.630,73.338,25.000,-0.004,26.73
1522154284.32,24.990,61.565,21.619,73.330,25.000,-0.010,27.63
1522154286.36,24.983,61.563,21.630,73.292,25.000,-0.017,27.09
1522154288.40,24.984,61.547,21.608,73.315,25.000,-0.016,26.39
1522154290.45,24.969,61.543,21.630,73.300,25.000,-0.031,26.36
1522154292.48,24.982,61.553,21.598,73.269,25.000,-0.018,24.90
1522154294.52,24.982,61.562,21.630,73.277,25.000,-0.018,25.78
1522154296.56,24.975,61.563,21.630,73.277,25.000,-0.025,25.64
1522154298.60,24.983,61.567,21.619,73.239,25.000,-0.017,24.87
1522154300.64,24.980,61.582,21.630,73.254,25.000,-0.020,25.39
1522154302.68,24.983,61.577,21.640,73.247,25.000,-0.017,24.95
1522154304.72,24.975,61.587,21.630,73.247,25.000,-0.025,25.09
1522154306.76,24.989,61.590,21.630,73.239,25.000,-0.011,24.24
1522154308.80,24.977,61.588,21.651,73.247,25.000,-0.023,25.27
1522154310.84,24.986,61.591,21.630,73.224,25.000,-0.014,24.16
1522154312.88,24.978,61.590,21.683,73.231,25.000,-0.022,24.69
1522154314.92,24.983,61.604,21.662,73.201,25.000,-0.017,23.96
1522154316.96,24.983,61.592,21.640,73.201,25.000,-0.017,24.20
1522154319.00,24.981,61.602,21.662,73.193,25.000,-0.019,24.06
1522154321.04,24.982,61.601,21.640,73.163,25.000,-0.018,23.72
1522154323.08,24.980,61.606,21.683,73.178,25.000,-0.020,23.67
1522154325.12,24.982,61.608,21.640,73.170,25.000,-0.018,23.32
1522154327.16,24.980,61.607,21.662,73.163,25.000,-0.020,23.36
1522154329.20,24.984,61.604,21.683,73.163,25.000,-0.016,23.01
1522154331.24,24.989,61.609,21.683,73.163,25.000,-0.011,23.26
1522154333.28,24.982,61.616,21.673,73.147,25.000,-0.018,23.55
1522154335.32,24.989,61.614,21.683,73.170,25.000,-0.011,22.84
1522154337.36,24.981,61.619,21.694,73.163,25.000,-0.019,23.32
1522154339.40,24.977,61.618,21.683,73.147,25.000,-0.023,22.51
1522154341.44,24.976,61.622,21.694,73.132,25.000,-0.024,22.05
1522154343.48,24.986,61.621,21.694,73.117,25.000,-0.014,21.76
1522154345.51,24.986,61.614,21.694,73.117,25.000,-0.014,22.39
1522154347.55,24.989,61.612,21.694,73.086,25.000,-0.011,22.28
1522154349.59,24.989,61.624,21.694,73.079,25.000,-0.011,22.47
1522154351.63,24.991,61.622,21.683,73.102,25.000,-0.009,22.38
1522154353.67,24.994,61.622,21.705,73.109,25.000,-0.006,22.50
1522154355.71,24.989,61.623,21.716,73.109,25.000,-0.011,22.64
1522154357.75,24.987,61.622,21.716,73.109,25.000,-0.013,22.18
1522154359.79,24.989,61.623,21.683,73.086,25.000,-0.011,21.88
1522154361.83,24.990,61.620,21.705,73.079,25.000,-0.010,21.98
1522154363.87,24.991,61.623,21.716,73.063,25.000,-0.009,22.00
1522154365.91,24.995,61.623,21.716,73.033,25.000,-0.005,22.03
1522154367.95,24.983,61.629,21.726,73.041,25.000,-0.017,22.27
1522154369.99,24.983,61.629,21.716,73.002,25.000,-0.017,21.20
1522154372.03,24.989,61.635,21.705,72.987,25.000,-0.011,21.06
1522154374.07,24.989,61.632,21.716,72.957,25.000,-0.011,21.44
1522154376.11,24.991,61.631,21.716,72.941,25.000,-0.009,21.35
1522154378.15,24.996,61.631,21.716,72.941,25.000,-0.004,21.47
1522154380.19,24.996,61.632,21.716,72.941,25.000,-0.004,21.82
1522154382.23,24.994,61.634,21.726,72.941,25.000,-0.006,21.79
1522154384.27,25.001,61.629,21.726,72.949,25.000,0.001,21.55
1522154386.31,25.003,61.632,21.716,72.934,25.000,0.003,22.12
1522154388.35,24.994,61.635,21.716,72.918,25.000,-0.006,22.33
1522154390.39,24.995,61.635,21.726,72.926,25.000,-0.005,21.54
1522154392.42,24.995,61.637,21.716,72.911,25.000,-0.005,21.59
1522154394.47,24.999,61.641,21.716,72.918,25.000,-0.001,21.55
1522154396.50,24.996,61.642,21.716,72.888,25.000,-0.004,21.82
1522154398.54,25.000,61.650,21.716,72.880,25.000,-0.000,21.60
1522154400.58,24.999,61.654,21.726,72.888,25.000,-0.001,21.88
1522154402.62,25.000,61.651,21.705,72.896,25.000,-0.000,21.78
1522154404.66,25.005,61.653,21.716,72.896,25.000,0.005,21.87
1522154406.70,25.003,61.663,21.726,72.888,25.000,0.003,22.28
1522154408.74,25.007,61.664,21.737,72.911,25.000,0.007,22.21
1522154410.78,25.005,61.668,21.737,72.888,25.000,0.005,22.55
1522154412.82,25.008,61.668,21.737,72.903,25.000,0.008,22.40
1522154414.86,25.001,61.670,21.737,72.888,25.000,0.001,22.75
1522154416.90,25.009,61.667,21.737,72.873,25.000,0.009,22.19
1522154418.94,25.008,61.657,21.737,72.888,25.000,0.008,22.92
1522154420.98,25.013,61.657,21.737,72.873,25.000,0.013,22.89
1522154423.02,25.003,61.652,21.758,72.850,25.000,0.003,23.37
1522154425.06,25.012,61.643,21.748,72.857,25.000,0.012,22.65
1522154427.10,25.009,61.644,21.748,72.850,25.000,0.009,23.40
1522154429.14,25.017,61.641,21.758,72.842,25.000,0.017,23.29
1522154431.18,25.014,61.637,21.737,72.835,25.000,0.014,23.98
1522154433.22,25.017,61.637,21.758,72.812,25.000,0.017,23.90
1522154435.25,25.014,61.635,21.737,72.812,25.000,0.014,24.22
1522154437.29,25.014,61.635,21.748,72.804,25.000,0.014,24.15
1522154439.33,25.020,61.637,21.758,72.773,25.000,0.020,24.26
1522154441.37,25.019,61.638,21.726,72.789,25.000,0.019,24.89
1522154443.41,25.030,61.635,21.737,72.773,25.000,0.030,24.95
1522154445.45,25.014,61.637,21.758,72.773,25.000,0.014,26.03
1522154447.49,25.026,61.640,21.758,72.758,25.000,0.026,24.92
1522154449.53,25.021,61.639,21.769,72.758,25.000,0.021,26.07
1522154451.57,25.021,61.641,21.769,72.735,25.000,0.021,25.86
1522154453.61,25.026,61.637,21.780,72.751,25.000,0.026,26.03
1522154455.65,25.021,61.640,21.758,72.743,25.000,0.021,26.61
1522154457.69,25.026,61.639,21.780,72.758,25.000,0.026,26.41
1522154459.73,25.021,61.629,21.780,72.743,25.000,0.021,26.99
1522154461.77,25.025,61.632,21.769,72.743,25.000,0.025,26.79
1522154463.81,25.025,61.624,21.780,72.735,25.000,0.025,27.27
1522154465.85,25.021,61.611,21.780,72.720,25.000,0.021,27.47
1522154467.89,25.018,61.603,21.791,72.728,25.000,0.018,27.36
1522154469.93,25.021,61.606,21.769,72.728,25.000,0.021,27.22
1522154471.97,25.014,61.607,21.780,72.712,25.000,0.014,27.67
1522154474.01,25.025,61.613,21.780,72.720,25.000,0.025,27.22
1522154476.05,25.019,61.613,21.791,72.720,25.000,0.019,28.26
1522154478.09,25.024,61.612,21.758,72.728,25.000,0.024,27.94
1522154480.13,25.027,61.608,21.791,72.712,25.000,0.027,28.51
1522154482.17,25.018,61.607,21.758,72.712,25.000,0.018,29.01
1522154484.21,25.020,61.596,21.780,72.697,25.000,0.020,28.40
1522154486.25,25.022,61.593,21.780,72.705,25.000,0.022,28.75
1522154488.29,25.024,61.588,21.791,72.690,25.000,0.024,29.11
1522154490.33,25.024,61.589,21.791,72.690,25.000,0.024,29.40
1522154492.37,25.022,61.590,21.791,72.674,25.000,0.022,29.59
1522154494.41,25.021,61.590,21.780,72.674,25.000,0.021,29.67
1522154496.45,25.021,61.589,21.791,72.674,25.000,0.021,29.75
1522154498.49,25.019,61.581,21.791,72.667,25.000,0.019,29.92
1522154500.53,25.018,61.587,21.780,72.659,25.000,0.018,29.88
1522154502.57,25.014,61.581,21.780,72.636,25.000,0.014,29.93
1522154504.61,25.021,61.578,21.791,72.636,25.000,0.021,29.76
1522154506.64,25.015,61.572,21.801,72.636,25.000,0.015,30.49
1522154508.69,25.014,61.571,21.780,72.621,25.000,0.014,30.15
1522154510.72,25.014,61.575,21.812,72.621,25.000,0.014,30.17
1522154512.76,25.012,61.574,21.780,72.629,25.000,0.012,30.28
1522154514.81,25.000,61.561,21.812,72.636,25.000,-0.000,30.19
1522154516.84,25.006,61.557,21.812,72.613,25.000,0.006,29.25
1522154518.88,25.002,61.552,21.812,72.598,25.000,0.002,29.77
1522154520.92,25.012,61.547,21.780,72.606,25.000,0.012,29.50
1522154522.96,25.001,61.541,21.780,72.598,25.000,0.001,30.34
1522154525.00,24.999,61.542,21.801,72.598,25.000,-0.001,29.51
1522154527.04,25.001,61.537,21.823,72.606,25.000,0.001,29.31
1522154529.08,24.993,61.530,21.791,72.590,25.000,-0.007,29.51
1522154531.12,24.995,61.538,21.780,72.598,25.000,-0.005,28.80
1522154533.16,24.990,61.550,21.801,72.590,25.000,-0.010,28.94
1522154535.20,24.986,61.553,21.801,72.590,25.000,-0.014,28.49
1522154537.24,24.989,61.564,21.801,72.575,25.000,-0.011,28.00
1522154539.28,24.989,61.579,21.791,72.568,25.000,-0.011,28.20
1522154541.32,24.993,61.574,21.812,72.568,25.000,-0.007,28.11
1522154543.36,24.989,61.579,21.801,72.560,25.000,-0.011,28.33
1522154545.40,24.989,61.578,21.812,72.583,25.000,-0.011,27.96
1522154547.44,24.989,61.586,21.791,72.560,25.000,-0.011,27.87
1522154549.48,24.987,61.591,21.812,72.568,25.000,-0.013,27.79
1522154551.52,24.989,61.596,21.812,72.545,25.000,-0.011,27.49
1522154553.56,24.983,61.603,21.791,72.537,25.000,-0.017,27.59
1522154555.60,24.994,61.602,21.801,72.529,25.000,-0.006,26.99
1522154557.64,24.989,61.606,21.812,72.529,25.000,-0.011,27.78
1522154559.68,24.987,61.604,21.791,72.514,25.000,-0.013,27.32
1522154561.72,24.988,61.599,21.791,72.537,25.000,-0.012,27.03
1522154563.76,24.994,61.601,21.801,72.506,25.000,-0.006,27.03
1522154565.79,24.993,61.615,21.812,72.514,25.000,-0.007,27.44
1522154567.83,24.996,61.618,21.834,72.552,25.000,-0.004,27.29
1522154569.87,24.984,61.624,21.823,72.575,25.000,-0.016,27.54
1522154571.91,24.989,61.618,21.823,72.590,25.000,-0.011,26.48
1522154573.95,24.989,61.619,21.812,72.560,25.000,-0.011,26.77
1522154575.99,24.995,61.621,21.834,72.575,25.000,-0.005,26.68
1522154578.03,24.996,61.625,21.823,72.575,25.000,-0.004,27.11
1522154580.07,24.981,61.623,21.801,72.568,25.000,-0.019,27.17
1522154582.11,24.984,61.632,21.834,72.552,25.000,-0.016,25.80
1522154584.15,24.995,61.637,21.823,72.545,25.000,-0.005,25.96
1522154586.19,24.993,61.642,21.823,72.529,25.000,-0.007,26.76
1522154588.23,24.986,61.642,21.834,72.522,25.000,-0.014,26.51
1522154590.27,24.994,61.646,21.823,72.514,25.000,-0.006,25.84
1522154592.31,25.000,61.646,21.812,72.522,25.000,-0.000,26.44
1522154594.35,25.007,61.652,21.801,72.491,25.000,0.007,26.91
1522154596.39,24.994,61.656,21.812,72.491,25.000,-0.006,27.52
1522154598.43,25.005,61.650,21.844,72.506,25.000,0.005,26.45
1522154600.47,24.995,61.638,21.823,72.476,25.000,-0.005,27.33
1522154602.51,24.993,61.629,21.823,72.484,25.000,-0.007,26.54
1522154604.55,25.000,61.622,21.812,72.476,25.000,-0.000,26.29
1522154606.59,25.003,61.629,21.823,72.476,25.000,0.003,26.85
1522154608.62,25.002,61.618,21.812,72.461,25.000,0.002,27.16
1522154610.67,24.993,61.617,21.801,72.468,25.000,-0.007,27.08
1522154612.71,24.991,61.618,21.812,72.468,25.000,-0.009,26.28
1522154614.74,25.002,61.623,21.823,72.468,25.000,0.002,26.12
1522154616.78,25.001,61.626,21.823,72.468,25.000,0.001,26.97
1522154618.82,24.999,61.634,21.812,72.445,25.000,-0.001,26.89
1522154620.86,25.005,61.641,21.834,72.445,25.000,0.005,26.69
1522154622.90,24.995,61.644,21.812,72.461,25.000,-0.005,27.19
1522154624.94,24.999,61.640,21.812,72.438,25.000,-0.001,26.41
1522154626.98,25.002,61.636,21.823,72.423,25.000,0.002,26.68
1522154629.02,25.000,61.634,21.812,72.430,25.000,-0.000,26.97
1522154631.06,25.003,61.638,21.844,72.438,25.000,0.003,26.79
1522154633.10,25.001,61.636,21.834,72.445,25.000,0.001,27.09
1522154635.14,25.002,61.636,21.823,72.423,25.000,0.002,26.91
1522154637.18,25.006,61.637,21.812,72.430,25.000,0.006,27.03
1522154639.22,25.006,61.628,21.855,72.423,25.000,0.006,27.35
1522154641.26,25.003,61.624,21.844,72.423,25.000,0.003,27.40
1522154643.30,25.003,61.618,21.844,72.415,25.000,0.003,27.24
1522154645.34,25.003,61.620,21.834,72.400,25.000,0.003,27.27
1522154647.38,25.007,61.624,21.844,72.392,25.000,0.007,27.29
1522154649.42,25.001,61.629,21.844,72.392,25.000,0.001,27.63
1522154651.46,24.994,61.628,21.844,72.384,25.000,-0.006,27.17
1522154653.50,25.002,61.639,21.855,72.369,25.000,0.002,26.56
1522154655.54,25.001,61.635,21.855,72.392,25.000,0.001,27.23
1522154657.58,25.001,61.629,21.844,72.384,25.000,0.001,27.15
1522154659.62,24.993,61.617,21.844,72.377,25.000,-0.007,27.15
1522154661.66,24.988,61.604,21.855,72.377,25.000,-0.012,26.44
1522154663.70,24.999,61.602,21.834,72.362,25.000,-0.001,25.97
1522154665.73,24.996,61.600,21.834,72.377,25.000,-0.004,26.80
1522154667.77,24.993,61.589,21.844,72.384,25.000,-0.007,26.58
1522154669.81,24.990,61.586,21.823,72.354,25.000,-0.010,26.25
1522154671.85,24.988,61.583,21.834,72.362,25.000,-0.012,25.98
1522154673.89,24.984,61.586,21.844,72.377,25.000,-0.016,25.70
1522154675.93,24.984,61.575,21.844,72.377,25.000,-0.016,25.29
1522154677.97,24.990,61.575,21.855,72.377,25.000,-0.010,25.17
1522154680.02,24.987,61.576,21.844,72.354,25.000,-0.013,25.55
1522154682.06,24.987,61.574,21.844,72.354,25.000,-0.013,25.17
1522154684.09,24.984,61.584,21.855,72.354,25.000,-0.016,25.06
1522154686.13,24.989,61.593,21.855,72.346,25.000,-0.011,24.75
1522154688.17,24.986,61.593,21.844,72.362,25.000,-0.014,25.04
1522154690.22,24.989,61.607,21.866,72.339,25.000,-0.011,24.64
1522154692.25,24.989,61.618,21.876,72.323,25.000,-0.011,24.83
1522154694.29,24.993,61.621,21.866,72.339,25.000,-0.007,24.75
1522154696.33,24.984,61.618,21.866,72.331,25.000,-0.016,24.97
1522154698.37,24.984,61.624,21.855,72.316,25.000,-0.016,24.19
1522154700.41,24.993,61.626,21.855,72.316,25.000,-0.007,24.06
1522154702.45,24.993,61.636,21.844,72.300,25.000,-0.007,24.66
1522154704.49,24.993,61.641,21.834,72.285,25.000,-0.007,24.60
1522154706.53,24.994,61.649,21.855,72.300,25.000,-0.006,24.54
1522154708.57,24.993,61.657,21.866,72.300,25.000,-0.007,24.58
1522154710.61,24.997,61.663,21.855,72.285,25.000,-0.003,24.43
1522154712.65,24.996,61.670,21.866,72.285,25.000,-0.004,24.79
1522154714.69,24.990,61.674,21.844,72.300,25.000,-0.010,24.66
1522154716.73,24.995,61.672,21.844,72.316,25.000,-0.005,24.12
1522154718.77,25.000,61.680,21.866,72.300,25.000,-0.000,24.45
1522154720.81,24.996,61.669,21.866,72.316,25.000,-0.004,24.82
1522154722.85,25.005,61.680,21.866,72.316,25.000,0.005,24.51
1522154724.89,25.005,61.691,21.855,72.323,25.000,0.005,25.20
1522154726.93,24.997,61.689,21.844,72.300,25.000,-0.003,25.24
1522154728.97,24.995,61.691,21.866,72.316,25.000,-0.005,24.66
1522154731.00,25.002,61.688,21.866,72.300,25.000,0.002,24.43
1522154733.05,25.005,61.677,21.866,72.300,25.000,0.005,25.01
1522154735.08,25.002,61.674,21.866,72.308,25.000,0.002,25.23
1522154737.12,25.005,61.674,21.866,72.293,25.000,0.005,25.07
1522154739.16,25.003,61.672,21.844,72.293,25.000,0.003,25.29
1522154741.20,25.009,61.681,21.866,72.300,25.000,0.009,25.22
1522154743.24,25.005,61.677,21.855,72.300,25.000,0.005,25.76
1522154745.28,25.009,61.677,21.866,72.278,25.000,0.009,25.43
1522154747.32,25.007,61.678,21.844,72.300,25.000,0.007,25.88
1522154749.36,25.002,61.679,21.866,72.293,25.000,0.002,25.75
1522154751.40,25.012,61.680,21.844,72.278,25.000,0.012,25.39
1522154753.44,25.009,61.684,21.855,72.293,25.000,0.009,26.23
1522154755.48,25.015,61.680,21.855,72.285,25.000,0.015,26.12
1522154757.52,25.014,61.684,21.844,72.300,25.000,0.014,26.71
1522154759.56,25.018,61.687,21.834,72.323,25.000,0.018,26.73
1522154761.60,25.016,61.673,21.855,72.300,25.000,0.016,27.15
1522154763.64,25.011,61.680,21.855,72.300,25.000,0.011,27.19
1522154765.68,25.011,61.677,21.866,72.316,25.000,0.011,26.80
1522154767.72,25.018,61.675,21.855,72.300,25.000,0.018,26.89
1522154769.76,25.018,61.673,21.876,72.278,25.000,0.018,27.59
1522154771.80,25.024,61.667,21.844,72.300,25.000,0.024,27.73
1522154773.84,25.024,61.664,21.855,72.285,25.000,0.024,28.39
1522154775.88,25.024,61.665,21.844,72.293,25.000,0.024,28.58
1522154777.92,25.012,61.663,21.866,72.262,25.000,0.012,28.77
1522154779.96,25.019,61.665,21.844,72.262,25.000,0.019,27.93
1522154782.00,25.021,61.657,21.855,72.278,25.000,0.021,28.64
1522154784.03,25.026,61.658,21.876,72.262,25.000,0.026,29.00
1522154786.08,25.024,61.658,21.855,72.278,25.000,0.024,29.58
1522154788.11,25.025,61.652,21.876,72.247,25.000,0.025,29.58
1522154790.15,25.020,61.651,21.855,72.239,25.000,0.020,29.87
1522154792.19,25.030,61.658,21.876,72.255,25.000,0.030,29.66
1522154794.23,25.025,61.652,21.855,72.239,25.000,0.025,30.64
1522154796.27,25.021,61.638,21.855,72.239,25.000,0.021,30.47
1522154798.31,25.025,61.624,21.876,72.224,25.000,0.025,30.36
1522154800.35,25.018,61.611,21.866,72.239,25.000,0.018,30.84
1522154802.39,25.013,61.594,21.866,72.224,25.000,0.013,30.42
1522154804.43,25.019,61.592,21.855,72.201,25.000,0.019,30.15
1522154806.47,25.021,61.581,21.855,72.224,25.000,0.021,30.77
1522154808.51,25.019,61.582,21.876,72.232,25.000,0.019,31.12
1522154810.55,25.019,61.583,21.866,72.224,25.000,0.019,31.09
1522154812.59,25.015,61.570,21.866,72.239,25.000,0.015,31.24
1522154814.63,25.009,61.569,21.866,72.224,25.000,0.009,31.08
1522154816.67,25.001,61.556,21.887,72.255,25.000,0.001,30.69
1522154818.71,24.999,61.545,21.866,72.247,25.000,-0.001,30.04
1522154820.75,25.002,61.532,21.876,72.262,25.000,0.002,29.84
1522154822.79,24.999,61.539,21.876,72.232,25.000,-0.001,30.14
1522154824.83,25.002,61.541,21.866,72.247,25.000,0.002,29.85
1522154826.87,25.003,61.549,21.876,72.224,25.000,0.003,30.15
1522154828.91,25.009,61.562,21.876,72.239,25.000,0.009,30.27
1522154830.95,25.000,61.566,21.866,72.232,25.000,-0.000,30.81
1522154832.99,25.002,61.555,21.866,72.224,25.000,0.002,30.06
1522154835.02,25.003,61.563,21.876,72.217,25.000,0.003,30.27
1522154837.06,25.005,61.568,21.876,72.232,25.000,0.005,30.39
1522154839.11,25.000,61.569,21.876,72.239,25.000,-0.000,30.52
1522154841.15,24.996,61.574,21.876,72.224,25.000,-0.004,30.14
1522154843.18,24.995,61.574,21.887,72.262,25.000,-0.005,29.83
1522154845.22,25.001,61.569,21.876,72.239,25.000,0.001,29.70
1522154847.26,24.991,61.571,21.887,72.247,25.000,-0.009,30.17
1522154849.30,24.990,61.566,21.876,72.247,25.000,-0.010,29.36
1522154851.34,25.001,61.573,21.887,72.247,25.000,0.001,29.19
1522154853.38,24.996,61.590,21.876,72.239,25.000,-0.004,30.04
1522154855.42,24.993,61.587,21.876,72.224,25.000,-0.007,29.63
1522154857.46,24.991,61.598,21.876,72.239,25.000,-0.009,29.29
1522154859.50,25.002,61.599,21.898,72.270,25.000,0.002,29.13
1522154861.54,25.000,61.602,21.898,72.247,25.000,-0.000,29.99
1522154863.58,24.999,61.609,21.876,72.239,25.000,-0.001,29.80
1522154865.62,25.000,61.613,21.887,72.224,25.000,-0.000,29.70
1522154867.66,24.994,61.618,21.876,72.224,25.000,-0.006,29.79
1522154869.70,25.003,61.625,21.876,72.194,25.000,0.003,29.27
1522154871.74,24.995,61.620,21.866,72.194,25.000,-0.005,30.05
1522154873.78,24.994,61.618,21.876,72.194,25.000,-0.006,29.35
1522154875.82,25.000,61.615,21.887,72.201,25.000,-0.000,29.21
1522154877.86,24.997,61.616,21.898,72.194,25.000,-0.003,29.68
1522154879.90,25.007,61.618,21.866,72.178,25.000,0.007,29.47
1522154881.94,25.003,61.624,21.876,72.186,25.000,0.003,30.27
1522154883.98,25.006,61.634,21.887,72.186,25.000,0.006,30.02
1522154886.02,25.007,61.632,21.898,72.178,25.000,0.007,30.25
1522154888.06,25.006,61.643,21.898,72.163,25.000,0.006,30.40
1522154890.10,25.005,61.635,21.876,72.171,25.000,0.005,30.35
1522154892.14,25.011,61.624,21.887,72.171,25.000,0.011,30.30
1522154894.18,24.995,61.608,21.909,72.178,25.000,-0.005,30.85
1522154896.22,25.005,61.592,21.887,72.156,25.000,0.005,29.59
1522154898.26,25.001,61.579,21.887,72.133,25.000,0.001,30.38
1522154900.30,24.999,61.583,21.898,72.148,25.000,-0.001,30.11
1522154902.34,24.993,61.585,21.898,72.163,25.000,-0.007,29.91
1522154904.38,24.997,61.584,21.919,72.140,25.000,-0.003,29.38
1522154906.42,24.990,61.579,21.887,72.148,25.000,-0.010,29.74
1522154908.45,24.993,61.585,21.898,72.117,25.000,-0.007,29.10
1522154910.50,24.994,61.581,21.898,72.148,25.000,-0.006,29.23
1522154912.54,24.994,61.590,21.909,72.117,25.000,-0.006,29.27
1522154914.57,24.990,61.584,21.887,72.133,25.000,-0.010,29.22
1522154916.61,25.001,61.585,21.887,72.125,25.000,0.001,28.86
1522154918.65,24.988,61.598,21.898,72.125,25.000,-0.012,29.71
1522154920.69,24.994,61.603,21.919,72.094,25.000,-0.006,28.59
1522154922.73,24.991,61.593,21.898,72.102,25.000,-0.009,29.01
1522154924.77,24.982,61.595,21.909,72.117,25.000,-0.018,28.75
1522154926.81,24.988,61.603,21.909,72.140,25.000,-0.012,27.86
1522154928.85,24.990,61.613,21.887,72.125,25.000,-0.010,28.23
1522154930.89,24.991,61.616,21.887,72.125,25.000,-0.009,28.34
1522154932.93,24.984,61.627,21.909,72.125,25.000,-0.016,28.36
1522154934.97,24.990,61.620,21.898,72.117,25.000,-0.010,27.68
1522154937.01,24.994,61.624,21.909,72.140,25.000,-0.006,28.07
1522154939.05,24.984,61.618,21.919,72.094,25.000,-0.016,28.30
1522154941.09,24.981,61.619,21.898,72.117,25.000,-0.019,27.42
1522154943.13,24.987,61.625,21.909,72.110,25.000,-0.013,26.99
1522154945.17,24.996,61.622,21.887,72.110,25.000,-0.004,27.35
1522154947.21,24.999,61.640,21.909,72.117,25.000,-0.001,28.07
1522154949.25,24.997,61.626,21.909,72.133,25.000,-0.003,28.24
1522154951.29,24.996,61.635,21.930,72.125,25.000,-0.004,28.13
1522154953.33,24.991,61.630,21.919,72.133,25.000,-0.009,28.01
1522154955.37,25.000,61.639,21.909,72.102,25.000,-0.000,27.56
1522154957.41,24.987,61.641,21.919,72.117,25.000,-0.013,28.22
1522154959.44,25.001,61.641,21.919,72.117,25.000,0.001,27.08
1522154961.48,25.002,61.637,21.909,72.102,25.000,0.002,28.21
1522154963.53,24.990,61.631,21.909,72.087,25.000,-0.010,28.32
1522154965.56,24.990,61.617,21.941,72.079,25.000,-0.010,27.31
1522154967.60,24.999,61.618,21.930,72.087,25.000,-0.001,27.23
1522154969.64,24.999,61.614,21.919,72.072,25.000,-0.001,27.88
1522154971.68,25.005,61.618,21.941,72.056,25.000,0.005,27.87
1522154973.72,25.001,61.623,21.930,72.072,25.000,0.001,28.37
1522154975.76,24.997,61.622,21.909,72.064,25.000,-0.003,28.10
1522154977.80,24.997,61.610,21.909,72.056,25.000,-0.003,27.80
1522154979.84,25.005,61.607,21.909,72.049,25.000,0.005,27.78
1522154981.88,24.997,61.612,21.909,72.049,25.000,-0.003,28.37
1522154983.92,25.003,61.605,21.930,72.072,25.000,0.003,27.79
1522154985.96,24.999,61.614,21.898,72.064,25.000,-0.001,28.29
1522154988.00,25.001,61.613,21.930,72.072,25.000,0.001,27.90
1522154990.04,25.000,61.604,21.919,72.064,25.000,-0.000,28.10
1522154992.08,24.997,61.607,21.909,72.064,25.000,-0.003,28.00
1522154994.12,25.006,61.607,21.919,72.049,25.000,0.006,27.79
1522154996.16,25.001,61.604,21.919,72.056,25.000,0.001,28.49
1522154998.20,24.999,61.597,21.919,72.049,25.000,-0.001,28.13
1522155000.24,24.999,61.604,21.909,72.072,25.000,-0.001,27.93
1522155002.28,25.005,61.604,21.930,72.064,25.000,0.005,27.92
1522155004.32,25.009,61.613,21.930,72.087,25.000,0.009,28.42
1522155006.36,25.014,61.621,21.941,72.079,25.000,0.014,28.87
1522155008.40,25.012,61.620,21.941,72.079,25.000,0.012,29.36
1522155010.43,25.008,61.624,21.941,72.102,25.000,0.008,29.27
1522155012.47,25.012,61.618,21.941,72.079,25.000,0.012,29.05
1522155014.51,25.011,61.609,21.930,72.087,25.000,0.011,29.42
1522155016.55,25.011,61.613,21.930,72.056,25.000,0.011,29.42
1522155018.59,25.011,61.617,21.941,72.056,25.000,0.011,29.50
1522155020.63,25.011,61.618,21.962,72.072,25.000,0.011,29.58
1522155022.67,25.009,61.618,21.919,72.056,25.000,0.009,29.67
1522155024.71,25.015,61.625,21.951,72.056,25.000,0.015,29.65
1522155026.75,25.020,61.630,21.951,72.049,25.000,0.020,30.24
1522155028.79,25.016,61.629,21.919,72.056,25.000,0.016,30.77
1522155030.83,25.020,61.624,21.951,72.049,25.000,0.020,30.63
1522155032.87,25.014,61.623,21.951,72.056,25.000,0.014,31.07
1522155034.91,25.012,61.615,21.951,72.049,25.000,0.012,30.71
1522155036.95,25.013,61.597,21.951,72.041,25.000,0.013,30.62
1522155038.99,25.009,61.593,21.941,72.033,25.000,0.009,30.82
1522155041.03,25.009,61.581,21.951,72.033,25.000,0.009,30.61
1522155043.07,24.996,61.576,21.951,72.033,25.000,-0.004,30.69
1522155045.11,24.993,61.557,21.919,72.011,25.000,-0.007,29.63
1522155047.15,25.006,61.564,21.930,72.011,25.000,0.006,29.29
1522155049.19,24.999,61.557,21.930,71.995,25.000,-0.001,30.36
1522155051.23,24.999,61.567,21.941,71.988,25.000,-0.001,29.79
1522155053.27,25.000,61.566,21.919,71.988,25.000,-0.000,29.78
1522155055.31,25.002,61.574,21.941,71.988,25.000,0.002,29.87
1522155057.35,25.006,61.571,21.930,72.026,25.000,0.006,30.08
1522155059.39,24.994,61.585,21.930,72.026,25.000,-0.006,30.40
1522155061.43,25.002,61.590,21.941,72.026,25.000,0.002,29.42
1522155063.47,24.996,61.593,21.919,72.018,25.000,-0.004,30.09
1522155065.51,24.993,61.596,21.930,72.018,25.000,-0.007,29.59
1522155067.55,24.996,61.588,21.941,72.011,25.000,-0.004,29.25
1522155069.59,24.996,61.597,21.930,72.018,25.000,-0.004,29.50
1522155071.63,24.994,61.599,21.941,72.011,25.000,-0.006,29.47
1522155073.67,24.993,61.588,21.941,71.988,25.000,-0.007,29.24
1522155075.70,24.988,61.590,21.919,71.988,25.000,-0.012,29.09
1522155077.74,24.997,61.595,21.941,71.988,25.000,-0.003,28.62
1522155079.78,24.993,61.590,21.941,71.988,25.000,-0.007,29.34
1522155081.82,24.986,61.579,21.930,71.995,25.000,-0.014,28.91
1522155083.87,24.993,61.587,21.919,71.995,25.000,-0.007,28.23
1522155085.91,24.990,61.598,21.919,72.003,25.000,-0.010,28.74
1522155087.94,24.991,61.607,21.941,71.995,25.000,-0.009,28.47
1522155089.98,24.991,61.607,21.951,72.011,25.000,-0.009,28.50
1522155092.02,24.996,61.613,21.962,71.995,25.000,-0.004,28.43
1522155094.06,24.996,61.615,21.951,72.033,25.000,-0.004,28.77
1522155096.10,25.006,61.618,21.951,72.033,25.000,0.006,28.74
1522155098.14,25.000,61.628,21.951,72.041,25.000,-0.000,29.54
1522155100.18,25.000,61.622,21.951,72.049,25.000,-0.000,29.07
1522155102.22,24.999,61.621,21.962,72.033,25.000,-0.001,29.07
1522155104.26,24.999,61.619,21.941,72.033,25.000,-0.001,28.96
1522155106.30,24.995,61.617,21.951,72.018,25.000,-0.005,28.95
1522155108.34,25.002,61.618,21.951,72.011,25.000,0.002,28.63
1522155110.38,24.999,61.612,21.951,72.011,25.000,-0.001,29.21
1522155112.42,24.997,61.612,21.951,71.995,25.000,-0.003,28.92
1522155114.46,24.994,61.603,21.962,72.003,25.000,-0.006,28.80
1522155116.50,25.000,61.614,21.962,71.988,25.000,-0.000,28.47
1522155118.54,25.000,61.617,21.951,71.972,25.000,-0.000,28.94
1522155120.58,24.994,61.608,21.951,71.980,25.000,-0.006,28.94
1522155122.62,25.003,61.600,21.951,71.965,25.000,0.003,28.42
1522155124.66,24.997,61.596,21.941,71.950,25.000,-0.003,29.20
1522155126.70,24.994,61.606,21.919,71.942,25.000,-0.006,28.71
1522155128.74,25.003,61.597,21.951,71.942,25.000,0.003,28.38
1522155130.78,24.994,61.615,21.951,71.927,25.000,-0.006,29.15
1522155132.82,24.994,61.616,21.941,71.950,25.000,-0.006,28.36
1522155134.86,25.009,61.635,21.951,71.942,25.000,0.009,28.31
1522155136.89,25.006,61.635,21.951,71.919,25.000,0.006,29.60
1522155138.93,25.002,61.636,21.962,71.942,25.000,0.002,29.36
1522155140.97,25.018,61.644,21.930,71.934,25.000,0.018,29.10
1522155143.01,25.009,61.653,21.919,71.927,25.000,0.009,30.46
1522155145.05,25.015,61.658,21.941,71.927,25.000,0.015,29.88
1522155147.09,25.015,61.664,21.962,71.942,25.000,0.015,30.47
1522155149.13,25.015,61.664,21.930,71.934,25.000,0.015,30.59
1522155151.17,25.017,61.674,21.941,71.934,25.000,0.017,30.71
1522155153.21,25.015,61.679,21.951,71.942,25.000,0.015,30.94
1522155155.25,25.019,61.668,21.941,71.927,25.000,0.019,30.97
1522155157.29,25.017,61.668,21.951,71.919,25.000,0.017,31.40
1522155159.33,25.019,61.652,21.941,71.919,25.000,0.019,31.34
1522155161.37,25.016,61.642,21.962,71.919,25.000,0.016,31.68
1522155163.41,25.020,61.634,21.951,71.911,25.000,0.020,31.63
1522155165.45,25.014,61.614,21.951,71.927,25.000,0.014,32.07
1522155167.49,25.012,61.591,21.951,71.911,25.000,0.012,31.71
1522155169.53,25.006,61.576,21.951,71.881,25.000,0.006,31.62
1522155171.57,25.006,61.554,21.951,71.881,25.000,0.006,31.20
1522155173.61,25.005,61.545,21.951,71.873,25.000,0.005,31.24
1522155175.65,24.999,61.524,21.919,71.873,25.000,-0.001,31.19
1522155177.69,24.994,61.510,21.951,71.896,25.000,-0.006,30.71
1522155179.73,24.996,61.496,21.930,71.896,25.000,-0.004,30.29
1522155181.77,24.991,61.493,21.951,71.919,25.000,-0.009,30.44
1522155183.81,24.984,61.485,21.930,71.934,25.000,-0.016,30.00
1522155185.85,24.989,61.478,21.941,71.927,25.000,-0.011,29.31
1522155187.89,24.978,61.468,21.930,71.927,25.000,-0.022,29.60
1522155189.93,24.982,61.465,21.951,71.919,25.000,-0.018,28.59
1522155191.97,24.983,61.467,21.930,71.927,25.000,-0.017,28.72
1522155194.00,24.983,61.479,21.930,71.934,25.000,-0.017,28.68
1522155196.04,24.989,61.496,21.951,71.927,25.000,-0.011,28.55
1522155198.08,24.999,61.511,21.941,71.934,25.000,-0.001,28.93
1522155200.12,24.996,61.522,21.930,71.919,25.000,-0.004,29.66
1522155202.16,24.996,61.540,21.930,71.919,25.000,-0.004,29.45
1522155204.20,25.007,61.559,21.941,71.904,25.000,0.007,29.42
1522155206.24,25.008,61.559,21.941,71.934,25.000,0.008,30.31
1522155208.28,25.011,61.566,21.951,71.950,25.000,0.011,30.47
1522155210.32,25.003,61.574,21.919,71.965,25.000,0.003,30.74
1522155212.36,25.003,61.581,21.951,71.980,25.000,0.003,30.21
1522155214.40,25.005,61.588,21.951,71.965,25.000,0.005,30.24
1522155216.44,25.009,61.595,21.962,71.957,25.000,0.009,30.37
1522155218.48,25.008,61.587,21.962,71.988,25.000,0.008,30.82
1522155220.52,25.011,61.585,21.984,72.041,25.000,0.011,30.79
1522155222.56,25.008,61.580,21.984,72.072,25.000,0.008,31.06
1522155224.60,25.006,61.578,21.984,72.125,25.000,0.006,30.94
1522155226.64,25.001,61.572,21.994,72.140,25.000,0.001,30.80
1522155228.68,25.007,61.557,22.016,72.201,25.000,0.007,30.43
1522155230.72,25.003,61.548,22.005,72.239,25.000,0.003,30.95
1522155232.76,24.993,61.542,22.016,72.209,25.000,-0.007,30.70
1522155234.80,24.995,61.536,22.027,72.186,25.000,-0.005,29.80
1522155236.84,24.990,61.533,22.005,72.133,25.000,-0.010,29.95
1522155238.88,24.995,61.529,22.005,72.094,25.000,-0.005,29.50
1522155240.91,25.000,61.533,22.005,72.049,25.000,-0.000,29.83
1522155242.96,24.993,61.540,22.027,72.018,25.000,-0.007,30.20
1522155244.99,24.999,61.539,22.005,71.995,25.000,-0.001,29.58
1522155247.03,24.995,61.537,22.037,71.950,25.000,-0.005,30.04
1522155249.07,24.983,61.529,22.016,71.927,25.000,-0.017,29.72
1522155251.11,24.988,61.534,22.027,71.919,25.000,-0.012,28.65
1522155253.15,24.989,61.547,22.016,71.911,25.000,-0.011,28.93
1522155255.19,24.983,61.550,22.016,71.888,25.000,-0.017,28.93
1522155257.23,24.990,61.557,22.005,71.873,25.000,-0.010,28.33
1522155259.27,24.986,61.557,22.037,71.866,25.000,-0.014,28.81
1522155261.31,24.989,61.563,22.005,71.827,25.000,-0.011,28.32
1522155263.35,24.990,61.564,22.005,71.835,25.000,-0.010,28.52
1522155265.39,24.999,61.576,22.027,71.812,25.000,-0.001,28.53
1522155267.43,24.996,61.588,22.016,71.812,25.000,-0.004,29.18
1522155269.47,24.983,61.590,22.005,71.789,25.000,-0.017,28.96
1522155271.51,24.987,61.588,22.016,71.797,25.000,-0.013,27.80
1522155273.55,25.000,61.595,22.027,71.789,25.000,-0.000,27.97
1522155275.59,24.991,61.589,22.005,71.774,25.000,-0.009,29.00
1522155277.63,24.997,61.595,22.005,71.759,25.000,-0.003,28.27
1522155279.67,25.000,61.592,22.005,71.759,25.000,-0.000,28.72
1522155281.71,24.997,61.600,22.005,71.774,25.000,-0.003,28.91
1522155283.75,25.002,61.603,22.005,71.744,25.000,0.002,28.70
1522155285.79,25.001,61.607,22.027,71.766,25.000,0.001,29.09
1522155287.83,24.994,61.607,22.027,71.744,25.000,-0.006,29.00
1522155289.87,25.009,61.602,22.016,71.744,25.000,0.009,28.39
1522155291.91,24.999,61.601,22.016,71.713,25.000,-0.001,29.68
1522155293.95,25.008,61.605,22.016,71.744,25.000,0.008,28.83
1522155295.99,25.003,61.609,22.027,71.728,25.000,0.003,29.65
1522155298.03,25.013,61.613,22.016,71.759,25.000,0.013,29.30
1522155300.07,25.008,61.626,22.005,71.759,25.000,0.008,30.15
1522155302.11,25.006,61.631,22.016,71.774,25.000,0.006,29.84
1522155304.15,25.009,61.625,22.016,71.759,25.000,0.009,29.70
1522155306.19,25.008,61.623,22.048,71.759,25.000,0.008,30.06
1522155308.23,25.000,61.603,22.005,71.751,25.000,-0.000,30.03
1522155310.27,25.001,61.604,22.016,71.751,25.000,0.001,29.37
1522155312.30,25.008,61.597,22.016,71.744,25.000,0.008,29.47
1522155314.34,25.003,61.586,22.016,71.736,25.000,0.003,30.10
1522155316.38,25.002,61.580,22.005,71.721,25.000,0.002,29.75
1522155318.42,25.005,61.572,22.005,71.713,25.000,0.005,29.68
1522155320.46,25.003,61.585,22.005,71.721,25.000,0.003,29.90
1522155322.50,25.002,61.579,22.005,71.721,25.000,0.002,29.83
1522155324.54,25.003,61.581,22.027,71.736,25.000,0.003,29.76
1522155326.58,25.007,61.596,22.005,71.759,25.000,0.007,29.88
1522155328.62,25.013,61.602,22.005,71.744,25.000,0.013,30.21
1522155330.66,25.009,61.608,21.994,71.766,25.000,0.009,30.79
1522155332.70,25.007,61.617,22.005,71.766,25.000,0.007,30.58
1522155334.74,25.005,61.618,22.005,71.744,25.000,0.005,30.45
1522155336.78,25.009,61.619,22.005,71.744,25.000,0.009,30.30
1522155338.82,25.001,61.618,21.984,71.751,25.000,0.001,30.75
1522155340.86,25.011,61.612,22.016,71.751,25.000,0.011,30.10
1522155342.90,25.012,61.603,22.016,71.721,25.000,0.012,30.93
1522155344.94,25.005,61.594,22.005,71.728,25.000,0.005,31.12
1522155346.98,25.009,61.579,22.005,71.728,25.000,0.009,30.60
1522155349.02,25.007,61.578,22.016,71.744,25.000,0.007,31.04
1522155351.06,25.011,61.560,22.027,71.751,25.000,0.011,30.91
1522155353.10,25.008,61.560,21.994,71.751,25.000,0.008,31.28
1522155355.14,25.005,61.557,22.016,71.766,25.000,0.005,31.16
1522155357.18,25.003,61.557,22.016,71.805,25.000,0.003,30.91
1522155359.22,25.001,61.561,22.048,71.827,25.000,0.001,30.85
1522155361.26,24.997,61.563,22.005,71.805,25.000,-0.003,30.67
1522155363.30,24.997,61.556,22.027,71.789,25.000,-0.003,30.37
1522155365.33,25.003,61.550,22.027,71.782,25.000,0.003,30.35
1522155367.38,24.996,61.529,22.016,71.774,25.000,-0.004,30.84
1522155369.41,24.991,61.524,22.005,71.759,25.000,-0.009,30.25
1522155371.45,24.993,61.523,22.016,71.774,25.000,-0.007,29.81
1522155373.49,24.987,61.534,22.027,71.751,25.000,-0.013,29.84
1522155375.53,24.983,61.532,22.027,71.751,25.000,-0.017,29.27
1522155377.57,24.978,61.535,22.005,71.759,25.000,-0.022,28.85
1522155379.61,24.986,61.531,22.005,71.736,25.000,-0.014,28.31
1522155381.65,24.980,61.540,22.037,71.751,25.000,-0.020,28.75
1522155383.69,24.981,61.541,22.037,71.751,25.000,-0.019,28.12
1522155385.73,24.987,61.560,22.005,71.736,25.000,-0.013,28.06
1522155387.77,24.990,61.563,22.005,71.736,25.000,-0.010,28.42
1522155389.81,24.989,61.580,22.016,71.736,25.000,-0.011,28.62
1522155391.85,24.995,61.597,22.027,71.759,25.000,-0.005,28.44
1522155393.89,24.994,61.601,22.016,71.759,25.000,-0.006,28.87
1522155395.93,24.986,61.618,22.016,71.759,25.000,-0.014,28.73
1522155397.97,24.999,61.630,22.027,71.744,25.000,-0.001,27.96
1522155400.01,25.005,61.646,21.994,71.728,25.000,0.005,28.97
1522155402.05,24.997,61.646,22.016,71.721,25.000,-0.003,29.48
1522155404.09,25.007,61.652,22.005,71.736,25.000,0.007,28.90
1522155406.13,25.007,61.644,22.005,71.721,25.000,0.007,29.70
1522155408.17,25.011,61.651,21.994,71.705,25.000,0.011,29.76
1522155410.20,25.011,61.652,22.005,71.705,25.000,0.011,30.12
1522155412.24,25.013,61.655,21.994,71.682,25.000,0.013,30.21
1522155414.28,25.013,61.662,22.005,71.698,25.000,0.013,30.50
1522155416.32,25.016,61.673,21.984,71.698,25.000,0.016,30.60
1522155418.36,25.009,61.672,22.016,71.698,25.000,0.009,31.01
1522155420.40,25.014,61.669,22.027,71.690,25.000,0.014,30.53
1522155422.44,25.016,61.663,22.005,71.721,25.000,0.016,31.01
1522155424.48,25.016,61.656,22.005,71.698,25.000,0.016,31.33
1522155426.52,25.015,61.634,22.027,71.690,25.000,0.015,31.46
1522155428.56,25.013,61.633,22.005,71.682,25.000,0.013,31.49
1522155430.60,25.015,61.629,22.005,71.682,25.000,0.015,31.41
1522155432.64,25.009,61.622,21.994,71.698,25.000,0.009,31.72
1522155434.68,25.012,61.617,21.984,71.682,25.000,0.012,31.33
1522155436.72,25.014,61.609,22.016,71.675,25.000,0.014,31.61
1522155438.76,25.018,61.615,22.005,71.682,25.000,0.018,31.91
1522155440.80,25.015,61.602,22.005,71.690,25.000,0.015,32.33
1522155442.84,25.016,61.600,21.984,71.682,25.000,0.016,32.26
1522155444.88,25.011,61.585,21.984,71.682,25.000,0.011,32.49
1522155446.92,25.009,61.571,22.005,71.682,25.000,0.009,32.11
1522155448.96,25.009,61.564,21.984,71.682,25.000,0.009,32.09
1522155451.00,25.006,61.555,21.994,71.682,25.000,0.006,32.16
1522155453.04,25.002,61.557,21.994,71.690,25.000,0.002,31.93
1522155455.08,25.008,61.546,21.984,71.690,25.000,0.008,31.66
1522155457.12,25.000,61.537,21.984,71.682,25.000,-0.000,32.20
1522155459.16,24.991,61.524,21.962,71.667,25.000,-0.009,31.54
1522155461.20,24.995,61.510,21.962,71.675,25.000,-0.005,30.82
1522155463.24,24.987,61.515,21.973,71.675,25.000,-0.013,31.06
1522155465.28,24.987,61.505,21.984,71.698,25.000,-0.013,30.30
1522155467.32,24.986,61.510,21.973,71.705,25.000,-0.014,30.19
1522155469.35,24.987,61.497,21.984,71.698,25.000,-0.013,29.98
1522155471.39,24.986,61.505,21.984,71.698,25.000,-0.014,29.97
1522155473.44,24.983,61.501,21.973,71.690,25.000,-0.017,29.76
1522155475.47,24.984,61.513,21.984,71.698,25.000,-0.016,29.44
1522155477.51,24.986,61.528,21.984,71.721,25.000,-0.014,29.41
1522155479.55,24.988,61.532,21.984,71.698,25.000,-0.012,29.39
1522155481.59,24.987,61.537,21.994,71.721,25.000,-0.013,29.48
1522155483.63,24.987,61.546,21.984,71.721,25.000,-0.013,29.28
1522155485.67,24.989,61.565,21.984,71.721,25.000,-0.011,29.17
1522155487.72,24.994,61.572,21.951,71.713,25.000,-0.006,29.27
1522155489.76,24.997,61.587,21.984,71.721,25.000,-0.003,29.59
1522155491.79,25.005,61.599,21.973,71.713,25.000,0.005,29.85
1522155493.83,24.999,61.602,21.962,71.721,25.000,-0.001,30.45
1522155495.87,25.000,61.605,21.962,71.713,25.000,-0.000,29.97
1522155497.91,25.000,61.607,21.973,71.728,25.000,-0.000,30.06
1522155499.95,25.000,61.606,21.984,71.728,25.000,-0.000,30.06
1522155501.99,25.000,61.597,21.973,71.728,25.000,-0.000,30.06
1522155504.03,25.000,61.594,21.973,71.736,25.000,-0.000,30.06
1522155506.07,24.996,61.596,21.973,71.744,25.000,-0.004,30.06
1522155508.11,24.999,61.593,21.962,71.728,25.000,-0.001,29.75
1522155510.15,25.000,61.599,21.973,71.744,25.000,-0.000,29.92
1522155512.19,25.000,61.613,21.962,71.744,25.000,-0.000,30.02
1522155514.23,25.005,61.619,21.973,71.759,25.000,0.005,30.01
1522155516.27,24.996,61.613,21.973,71.751,25.000,-0.004,30.42
1522155518.31,25.007,61.615,21.962,71.744,25.000,0.007,29.74
1522155520.35,25.000,61.607,21.973,71.759,25.000,-0.000,30.64
1522155522.39,25.000,61.590,21.973,71.751,25.000,-0.000,30.08
1522155524.43,25.001,61.584,21.973,71.759,25.000,0.001,30.07
1522155526.47,25.009,61.587,21.984,71.812,25.000,0.009,30.18
1522155528.51,25.005,61.581,21.984,71.835,25.000,0.005,30.90
1522155530.55,25.006,61.575,21.984,71.820,25.000,0.006,30.57
1522155532.59,25.009,61.581,21.984,71.820,25.000,0.009,30.71
1522155534.63,25.003,61.582,21.994,71.805,25.000,0.003,31.06
1522155536.67,25.001,61.579,21.973,71.789,25.000,0.001,30.62
1522155538.70,25.009,61.578,21.984,71.805,25.000,0.009,30.44
1522155540.74,25.008,61.585,21.984,71.789,25.000,0.008,31.17
1522155542.78,25.002,61.589,21.973,71.766,25.000,0.002,31.14
1522155544.82,24.997,61.568,21.973,71.766,25.000,-0.003,30.69
1522155546.86,24.996,61.559,21.984,71.751,25.000,-0.004,30.30
1522155548.90,24.996,61.545,21.984,71.759,25.000,-0.004,30.18
1522155550.94,24.997,61.538,21.973,71.759,25.000,-0.003,30.15
1522155552.98,24.987,61.532,21.973,71.766,25.000,-0.013,30.22
1522155555.02,25.001,61.536,21.973,71.744,25.000,0.001,29.27
1522155557.06,24.997,61.539,21.962,71.744,25.000,-0.003,30.40
1522155559.10,25.005,61.551,21.984,71.759,25.000,0.005,30.10
1522155561.14,25.002,61.566,21.984,71.736,25.000,0.002,30.70
1522155563.18,25.001,61.567,21.962,71.744,25.000,0.001,30.53
1522155565.22,25.001,61.559,21.984,71.736,25.000,0.001,30.44
1522155567.26,24.997,61.558,21.973,71.744,25.000,-0.003,30.45
1522155569.30,24.996,61.545,21.973,71.736,25.000,-0.004,30.15
1522155571.34,24.993,61.538,21.973,71.744,25.000,-0.007,30.03
1522155573.38,24.995,61.538,21.973,71.736,25.000,-0.005,29.69
1522155575.42,25.001,61.535,21.984,71.744,25.000,0.001,29.83
1522155577.46,24.991,61.541,21.984,71.728,25.000,-0.009,30.31
1522155579.50,25.000,61.551,21.994,71.736,25.000,-0.000,29.49
1522155581.54,24.993,61.567,21.973,71.744,25.000,-0.007,30.15
1522155583.58,25.003,61.563,21.973,71.744,25.000,0.003,29.53
1522155585.62,25.005,61.571,21.973,71.774,25.000,0.005,30.40
1522155587.66,25.000,61.571,21.973,71.751,25.000,-0.000,30.53
1522155589.69,25.001,61.582,21.984,71.789,25.000,0.001,30.15
1522155591.74,24.993,61.583,21.984,71.751,25.000,-0.007,30.25
1522155593.77,25.006,61.581,21.962,71.744,25.000,0.006,29.54
1522155595.81,25.006,61.583,21.994,71.744,25.000,0.006,30.61
1522155597.85,25.011,61.574,21.984,71.744,25.000,0.011,30.66
1522155599.89,25.005,61.576,21.973,71.721,25.000,0.005,31.12
1522155601.93,25.005,61.574,21.984,71.736,25.000,0.005,30.69
1522155603.97,25.009,61.578,21.973,71.713,25.000,0.009,30.72
1522155606.01,25.005,61.570,21.984,71.744,25.000,0.005,31.17
1522155608.05,25.006,61.566,21.984,71.736,25.000,0.006,30.83
1522155610.09,25.003,61.557,21.994,71.736,25.000,0.003,30.97
1522155612.13,24.995,61.548,22.005,71.736,25.000,-0.005,30.81
1522155614.17,25.000,61.545,22.005,71.728,25.000,-0.000,30.12
1522155616.21,24.994,61.544,21.994,71.728,25.000,-0.006,30.49
1522155618.25,24.995,61.529,21.984,71.721,25.000,-0.005,29.98
1522155620.29,24.996,61.525,22.005,71.705,25.000,-0.004,30.03
1522155622.33,24.996,61.520,21.984,71.721,25.000,-0.004,30.09
1522155624.37,24.997,61.529,21.984,71.698,25.000,-0.003,30.06
1522155626.41,24.994,61.521,21.984,71.690,25.000,-0.006,30.14
1522155628.45,24.993,61.529,21.984,71.698,25.000,-0.007,29.81
1522155630.49,24.984,61.529,21.984,71.705,25.000,-0.016,29.66
1522155632.53,24.997,61.544,21.994,71.728,25.000,-0.003,28.88
1522155634.57,25.001,61.555,21.973,71.705,25.000,0.001,29.88
1522155636.61,24.997,61.552,21.984,71.736,25.000,-0.003,30.17
1522155638.65,24.987,61.558,21.984,71.728,25.000,-0.013,29.87
1522155640.68,25.012,61.568,22.005,71.744,25.000,0.012,28.92
1522155642.73,24.999,61.576,21.984,71.751,25.000,-0.001,30.98
