timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522155644.76,24.993,61.584,21.984,71.736,25.000,-0.007,29.94
1522155646.80,25.001,61.598,21.994,71.728,25.000,0.001,29.41
1522155648.84,25.005,61.587,21.984,71.736,25.000,0.005,30.08
1522155650.88,24.997,61.599,21.984,71.713,25.000,-0.003,30.39
1522155652.92,25.012,61.601,22.005,71.698,25.000,0.012,29.81
1522155654.96,25.001,61.598,22.005,71.705,25.000,0.001,31.03
1522155657.00,25.002,61.596,21.984,71.698,25.000,0.002,30.19
1522155659.04,25.002,61.586,21.994,71.682,25.000,0.002,30.31
1522155661.08,25.013,61.600,22.005,71.705,25.000,0.013,30.32
1522155663.12,25.008,61.607,21.994,71.705,25.000,0.008,31.27
1522155665.16,25.011,61.610,21.984,71.690,25.000,0.011,30.96
1522155667.20,25.012,61.610,21.984,71.690,25.000,0.012,31.23
1522155669.24,25.008,61.607,22.005,71.705,25.000,0.008,31.42
1522155671.28,25.014,61.611,22.005,71.667,25.000,0.014,31.20
1522155673.32,25.012,61.606,22.016,71.705,25.000,0.012,31.78
1522155675.36,25.016,61.603,22.005,71.682,25.000,0.016,31.69
1522155677.40,25.016,61.592,22.016,71.698,25.000,0.016,32.20
1522155679.44,25.014,61.581,22.016,71.660,25.000,0.014,32.33
1522155681.48,25.011,61.568,21.994,71.682,25.000,0.011,32.25
1522155683.52,25.009,61.546,22.016,71.698,25.000,0.009,32.06
1522155685.56,25.012,61.527,22.027,71.721,25.000,0.012,32.04
1522155687.60,25.001,61.518,22.027,71.721,25.000,0.001,32.32
1522155689.64,25.003,61.508,22.016,71.728,25.000,0.003,31.49
1522155691.68,24.999,61.506,22.016,71.736,25.000,-0.001,31.70
1522155693.72,25.001,61.513,22.048,71.744,25.000,0.001,31.32
1522155695.76,25.009,61.513,22.037,71.728,25.000,0.009,31.51
1522155697.80,25.005,61.513,22.048,71.728,25.000,0.005,32.24
1522155699.84,25.003,61.524,22.027,71.705,25.000,0.003,31.90
1522155701.88,25.000,61.525,22.005,71.690,25.000,-0.000,31.84
1522155703.92,25.006,61.532,22.048,71.675,25.000,0.006,31.55
1522155705.96,25.007,61.539,22.016,71.652,25.000,0.007,32.07
1522155708.00,25.012,61.545,22.037,71.682,25.000,0.012,32.22
1522155710.04,25.002,61.529,22.037,71.705,25.000,0.002,32.68
1522155712.08,24.996,61.523,22.027,71.690,25.000,-0.004,31.95
1522155714.12,24.996,61.518,22.027,71.721,25.000,-0.004,31.46
1522155716.15,25.005,61.514,22.027,71.690,25.000,0.005,31.43
1522155718.20,24.994,61.498,22.016,71.698,25.000,-0.006,32.12
1522155720.23,24.991,61.490,22.016,71.690,25.000,-0.009,31.23
1522155722.28,24.994,61.494,22.027,71.667,25.000,-0.006,30.97
1522155724.31,24.995,61.486,22.037,71.667,25.000,-0.005,31.11
1522155726.35,24.991,61.486,22.005,71.621,25.000,-0.009,31.16
1522155728.39,24.996,61.481,22.027,71.644,25.000,-0.004,30.82
1522155730.43,24.988,61.475,22.027,71.621,25.000,-0.012,31.16
1522155732.47,24.984,61.471,22.027,71.637,25.000,-0.016,30.41
1522155734.51,24.988,61.467,22.016,71.629,25.000,-0.012,30.00
1522155736.55,24.987,61.464,22.005,71.629,25.000,-0.013,30.19
1522155738.59,24.984,61.484,22.005,71.629,25.000,-0.016,29.99
1522155740.63,24.988,61.495,22.027,71.614,25.000,-0.012,29.67
1522155742.67,24.997,61.500,22.016,71.606,25.000,-0.003,29.86
1522155744.71,24.984,61.501,22.027,71.621,25.000,-0.016,30.58
1522155746.75,24.978,61.497,22.016,71.599,25.000,-0.022,29.43
1522155748.79,24.984,61.503,22.016,71.606,25.000,-0.016,28.79
1522155750.83,24.980,61.502,22.016,71.583,25.000,-0.020,29.13
1522155752.87,24.990,61.513,22.016,71.606,25.000,-0.010,28.60
1522155754.91,24.986,61.526,21.984,71.591,25.000,-0.014,29.36
1522155756.95,24.988,61.546,21.994,71.583,25.000,-0.012,28.87
1522155758.99,24.990,61.564,22.005,71.576,25.000,-0.010,28.96
1522155761.03,24.991,61.568,21.973,71.560,25.000,-0.009,29.07
1522155763.07,24.983,61.575,21.984,71.583,25.000,-0.017,29.09
1522155765.11,24.984,61.564,21.951,71.568,25.000,-0.016,28.30
1522155767.15,24.984,61.555,21.951,71.576,25.000,-0.016,28.27
1522155769.19,24.986,61.549,21.930,71.583,25.000,-0.014,28.15
1522155771.22,24.987,61.553,21.909,71.576,25.000,-0.013,28.12
1522155773.26,24.994,61.551,21.919,71.576,25.000,-0.006,28.11
1522155775.30,24.994,61.558,21.866,71.568,25.000,-0.006,28.62
1522155777.34,24.987,61.555,21.898,71.576,25.000,-0.013,28.57
1522155779.38,24.999,61.561,21.834,71.576,25.000,-0.001,27.91
1522155781.42,24.994,61.573,21.834,71.576,25.000,-0.006,28.83
1522155783.46,24.997,61.579,21.812,71.576,25.000,-0.003,28.41
1522155785.50,25.003,61.590,21.801,71.568,25.000,0.003,28.67
1522155787.54,25.003,61.596,21.801,71.538,25.000,0.003,29.16
1522155789.58,25.002,61.602,21.769,71.538,25.000,0.002,29.19
1522155791.62,24.999,61.593,21.737,71.538,25.000,-0.001,29.11
1522155793.66,24.993,61.580,21.737,71.499,25.000,-0.007,28.82
1522155795.70,25.002,61.571,21.716,71.515,25.000,0.002,28.30
1522155797.74,25.000,61.558,21.694,71.515,25.000,-0.000,29.06
1522155799.78,24.989,61.540,21.683,71.507,25.000,-0.011,28.87
1522155801.82,24.989,61.530,21.630,71.492,25.000,-0.011,27.94
1522155803.86,24.981,61.517,21.630,71.492,25.000,-0.019,27.86
1522155805.90,24.978,61.509,21.608,71.477,25.000,-0.022,27.05
1522155807.94,24.982,61.503,21.587,71.492,25.000,-0.018,26.69
1522155809.98,24.991,61.495,21.576,71.530,25.000,-0.009,26.82
1522155812.02,24.993,61.499,21.565,71.560,25.000,-0.007,27.50
1522155814.06,24.999,61.513,21.533,71.614,25.000,-0.001,27.54
1522155816.10,25.000,61.518,21.533,71.660,25.000,-0.000,28.00
1522155818.13,25.001,61.523,21.533,71.728,25.000,0.001,28.09
1522155820.18,24.999,61.531,21.522,71.805,25.000,-0.001,28.19
1522155822.21,24.995,61.526,21.512,71.835,25.000,-0.005,27.99
1522155824.25,25.001,61.521,21.480,71.888,25.000,0.001,27.67
1522155826.29,25.003,61.519,21.469,71.934,25.000,0.003,28.15
1522155828.33,24.997,61.508,21.458,71.950,25.000,-0.003,28.36
1522155830.37,24.999,61.495,21.437,71.980,25.000,-0.001,27.87
1522155832.41,25.003,61.491,21.405,72.018,25.000,0.003,27.95
1522155834.45,25.005,61.477,21.426,72.056,25.000,0.005,28.36
1522155836.49,25.011,61.463,21.405,72.079,25.000,0.011,28.49
1522155838.53,25.003,61.447,21.394,72.110,25.000,0.003,29.04
1522155840.57,25.008,61.424,21.394,72.133,25.000,0.008,28.50
1522155842.61,24.999,61.390,21.372,72.110,25.000,-0.001,28.94
1522155844.65,25.001,61.369,21.372,72.125,25.000,0.001,28.18
1522155846.69,25.002,61.334,21.351,72.117,25.000,0.002,28.38
1522155848.73,25.002,61.315,21.329,72.133,25.000,0.002,28.49
1522155850.77,25.006,61.307,21.319,72.133,25.000,0.006,28.51
1522155852.81,25.009,61.312,21.308,72.163,25.000,0.009,28.83
1522155854.85,25.003,61.323,21.319,72.171,25.000,0.003,29.19
1522155856.89,25.005,61.332,21.297,72.156,25.000,0.005,28.75
1522155858.93,25.011,61.346,21.287,72.133,25.000,0.011,28.88
1522155860.97,25.001,61.351,21.233,72.125,25.000,0.001,29.43
1522155863.01,24.997,61.352,21.233,72.110,25.000,-0.003,28.69
1522155865.05,24.991,61.327,21.190,72.079,25.000,-0.009,28.39
1522155867.09,25.005,61.318,21.190,72.072,25.000,0.005,27.85
1522155869.13,24.999,61.307,21.179,72.079,25.000,-0.001,28.92
1522155871.16,24.996,61.291,21.158,72.072,25.000,-0.004,28.44
1522155873.20,24.996,61.283,21.147,72.079,25.000,-0.004,28.22
1522155875.24,24.991,61.265,21.126,72.087,25.000,-0.009,28.19
1522155877.28,24.995,61.262,21.115,72.087,25.000,-0.005,27.75
1522155879.32,24.993,61.251,21.093,72.110,25.000,-0.007,27.99
1522155881.36,24.988,61.243,21.061,72.125,25.000,-0.012,27.75
1522155883.40,24.987,61.239,21.061,72.117,25.000,-0.013,27.28
1522155885.44,24.987,61.237,21.040,72.125,25.000,-0.013,27.08
1522155887.49,24.982,61.229,21.029,72.133,25.000,-0.018,26.97
1522155889.53,24.981,61.219,20.997,72.163,25.000,-0.019,26.45
1522155891.56,24.984,61.212,20.976,72.171,25.000,-0.016,26.20
1522155893.60,24.984,61.201,20.986,72.209,25.000,-0.016,26.36
1522155895.64,24.978,61.203,20.954,72.201,25.000,-0.022,26.23
1522155897.68,24.974,61.195,20.943,72.247,25.000,-0.026,25.59
1522155899.72,24.977,61.196,20.954,72.293,25.000,-0.023,25.01
1522155901.76,24.972,61.193,20.911,72.331,25.000,-0.028,25.11
1522155903.80,24.974,61.190,20.911,72.354,25.000,-0.026,24.51
1522155905.84,24.976,61.179,20.890,72.384,25.000,-0.024,24.39
1522155907.88,24.972,61.189,20.900,72.445,25.000,-0.028,24.39
1522155909.92,24.970,61.183,20.900,72.491,25.000,-0.030,23.89
1522155911.96,24.980,61.172,20.868,72.506,25.000,-0.020,23.46
1522155914.00,24.975,61.156,20.900,72.552,25.000,-0.025,24.05
1522155916.04,24.974,61.128,20.868,72.560,25.000,-0.026,23.47
1522155918.08,24.969,61.105,20.868,72.583,25.000,-0.031,23.17
1522155920.12,24.972,61.082,20.836,72.590,25.000,-0.028,22.54
1522155922.16,24.966,61.067,20.836,72.598,25.000,-0.034,22.60
1522155924.20,24.971,61.053,20.836,72.590,25.000,-0.029,21.87
1522155926.24,24.972,61.044,20.815,72.575,25.000,-0.028,22.01
1522155928.28,24.968,61.034,20.825,72.552,25.000,-0.032,21.88
1522155930.32,24.971,61.039,20.815,72.590,25.000,-0.029,21.25
1522155932.36,24.972,61.022,20.825,72.590,25.000,-0.028,21.30
1522155934.40,24.969,61.007,20.772,72.568,25.000,-0.031,21.17
1522155936.44,24.968,60.994,20.761,72.552,25.000,-0.032,20.64
1522155938.48,24.963,60.989,20.740,72.522,25.000,-0.037,20.29
1522155940.52,24.964,60.978,20.740,72.545,25.000,-0.036,19.62
1522155942.56,24.963,60.990,20.750,72.560,25.000,-0.037,19.43
1522155944.60,24.960,60.999,20.740,72.560,25.000,-0.040,19.03
1522155946.63,24.965,60.995,20.718,72.575,25.000,-0.035,18.53
1522155948.67,24.971,60.985,20.729,72.560,25.000,-0.029,18.63
1522155950.71,24.960,60.972,20.729,72.568,25.000,-0.040,18.86
1522155952.75,24.957,60.958,20.718,72.583,25.000,-0.043,17.71
1522155954.79,24.963,60.949,20.664,72.575,25.000,-0.037,17.08
1522155956.83,24.968,60.958,20.675,72.590,25.000,-0.032,17.25
1522155958.87,24.959,60.953,20.664,72.644,25.000,-0.041,17.37
1522155960.91,24.963,60.945,20.664,72.690,25.000,-0.037,16.39
1522155962.95,24.958,60.936,20.664,72.751,25.000,-0.042,16.37
1522155964.99,24.959,60.910,20.654,72.827,25.000,-0.041,15.66
1522155967.03,24.956,60.892,20.654,72.903,25.000,-0.044,15.43
1522155969.07,24.959,60.902,20.654,72.987,25.000,-0.041,14.80
1522155971.11,24.964,60.912,20.632,73.071,25.000,-0.036,14.75
1522155973.15,24.962,60.918,20.643,73.170,25.000,-0.038,14.84
1522155975.19,24.966,60.943,20.643,73.239,25.000,-0.034,14.34
1522155977.23,24.964,60.957,20.664,73.338,25.000,-0.036,14.45
1522155979.27,24.965,60.970,20.664,73.422,25.000,-0.035,13.97
1522155981.31,24.968,60.994,20.675,73.453,25.000,-0.032,13.79
1522155983.35,24.963,61.000,20.664,73.552,25.000,-0.037,13.72
1522155985.39,24.968,61.019,20.675,73.636,25.000,-0.032,13.05
1522155987.43,24.972,61.032,20.664,73.666,25.000,-0.028,13.16
1522155989.47,24.965,61.035,20.675,73.720,25.000,-0.035,13.31
1522155991.51,24.965,61.039,20.675,73.773,25.000,-0.035,12.48
1522155993.55,24.970,61.039,20.675,73.857,25.000,-0.030,12.20
1522155995.59,24.972,61.047,20.675,73.903,25.000,-0.028,12.33
1522155997.62,24.975,61.064,20.675,73.948,25.000,-0.025,12.30
1522155999.66,24.972,61.080,20.664,74.002,25.000,-0.028,12.28
1522156001.70,24.975,61.086,20.675,74.048,25.000,-0.025,11.88
1522156003.74,24.980,61.100,20.664,74.078,25.000,-0.020,11.86
1522156005.78,24.978,61.108,20.697,74.124,25.000,-0.022,12.07
1522156007.82,24.976,61.111,20.686,74.154,25.000,-0.024,11.81
1522156009.86,24.980,61.116,20.697,74.200,25.000,-0.020,11.43
1522156011.90,24.977,61.116,20.718,74.223,25.000,-0.023,11.54
1522156013.94,24.977,61.123,20.697,74.254,25.000,-0.023,11.17
1522156015.98,24.981,61.117,20.707,74.261,25.000,-0.019,10.99
1522156018.02,24.980,61.129,20.729,74.284,25.000,-0.020,11.12
1522156020.06,24.984,61.128,20.707,74.261,25.000,-0.016,10.86
1522156022.10,24.980,61.123,20.707,74.307,25.000,-0.020,11.11
1522156024.14,24.982,61.122,20.740,74.322,25.000,-0.018,10.57
1522156026.18,24.982,61.119,20.718,74.338,25.000,-0.018,10.61
1522156028.22,24.984,61.126,20.729,74.360,25.000,-0.016,10.47
1522156030.26,24.984,61.120,20.729,74.368,25.000,-0.016,10.53
1522156032.30,24.987,61.124,20.740,74.383,25.000,-0.013,10.41
1522156034.34,24.986,61.121,20.750,74.429,25.000,-0.014,10.49
1522156036.38,24.987,61.115,20.729,74.437,25.000,-0.013,10.28
1522156038.42,24.984,61.113,20.750,74.482,25.000,-0.016,10.26
1522156040.45,24.986,61.105,20.729,74.505,25.000,-0.014,9.95
1522156042.49,24.980,61.104,20.729,74.551,25.000,-0.020,9.93
1522156044.53,24.996,61.102,20.740,74.582,25.000,-0.004,9.30
1522156046.57,24.994,61.101,20.740,74.605,25.000,-0.006,10.58
1522156048.61,24.990,61.104,20.750,74.627,25.000,-0.010,10.34
1522156050.65,24.991,61.097,20.750,74.658,25.000,-0.009,9.98
1522156052.69,24.991,61.097,20.761,74.650,25.000,-0.009,10.01
1522156054.73,24.993,61.098,20.761,74.650,25.000,-0.007,9.94
1522156056.77,24.997,61.095,20.772,74.696,25.000,-0.003,9.97
1522156058.82,24.990,61.090,20.782,74.727,25.000,-0.010,10.33
1522156060.85,24.991,61.086,20.782,74.750,25.000,-0.009,9.69
1522156062.89,24.990,61.095,20.782,74.750,25.000,-0.010,9.71
1522156064.93,24.994,61.091,20.793,74.795,25.000,-0.006,9.54
1522156066.97,24.988,61.088,20.782,74.826,25.000,-0.012,9.77
1522156069.01,24.999,61.100,20.761,74.856,25.000,-0.001,9.21
1522156071.05,25.001,61.104,20.782,74.879,25.000,0.001,10.04
1522156073.09,24.996,61.107,20.793,74.910,25.000,-0.004,10.24
1522156075.13,25.003,61.112,20.815,74.940,25.000,0.003,9.83
1522156077.17,25.009,61.117,20.815,74.948,25.000,0.009,10.42
1522156079.21,25.008,61.125,20.804,74.940,25.000,0.008,10.96
1522156081.25,25.003,61.127,20.825,74.963,25.000,0.003,10.93
1522156083.29,25.003,61.128,20.836,74.971,25.000,0.003,10.59
1522156085.33,25.002,61.124,20.836,74.978,25.000,0.002,10.61
1522156087.37,25.000,61.119,20.858,74.986,25.000,-0.000,10.54
1522156089.41,25.008,61.113,20.836,74.994,25.000,0.008,10.35
1522156091.45,24.999,61.101,20.836,75.001,25.000,-0.001,11.07
1522156093.49,24.999,61.093,20.858,75.009,25.000,-0.001,10.31
1522156095.53,24.999,61.086,20.825,75.009,25.000,-0.001,10.30
1522156097.57,25.001,61.078,20.868,74.994,25.000,0.001,10.29
1522156099.61,24.996,61.075,20.868,75.017,25.000,-0.004,10.48
1522156101.65,24.993,61.069,20.911,74.986,25.000,-0.007,10.08
1522156103.69,25.001,61.064,20.868,75.009,25.000,0.001,9.74
1522156105.73,24.993,61.062,20.890,75.017,25.000,-0.007,10.40
1522156107.77,25.000,61.057,20.868,75.017,25.000,-0.000,9.69
1522156109.81,25.009,61.068,20.900,75.017,25.000,0.009,10.25
1522156111.84,25.006,61.071,20.879,75.024,25.000,0.006,11.07
1522156113.89,25.005,61.067,20.900,75.024,25.000,0.005,10.84
1522156115.93,24.999,61.068,20.922,75.017,25.000,-0.001,10.78
1522156117.97,24.996,61.077,20.900,75.024,25.000,-0.004,10.30
1522156120.00,24.997,61.069,20.922,75.055,25.000,-0.003,10.08
1522156122.04,24.993,61.073,20.933,75.062,25.000,-0.007,10.16
1522156124.08,24.997,61.055,20.922,75.085,25.000,-0.003,9.72
1522156126.12,24.989,61.056,20.943,75.085,25.000,-0.011,10.08
1522156128.16,24.996,61.052,20.954,75.085,25.000,-0.004,9.34
1522156130.20,25.001,61.041,20.943,75.108,25.000,0.001,9.87
1522156132.24,25.001,61.034,20.933,75.085,25.000,0.001,10.25
1522156134.28,24.997,61.023,20.943,75.100,25.000,-0.003,10.26
1522156136.32,24.996,61.017,20.954,75.123,25.000,-0.004,9.96
1522156138.36,24.995,61.013,20.954,75.100,25.000,-0.005,9.83
1522156140.40,24.993,61.008,20.954,75.100,25.000,-0.007,9.70
1522156142.44,24.997,61.004,20.965,75.131,25.000,-0.003,9.45
1522156144.48,25.001,60.995,20.954,75.100,25.000,0.001,9.81
1522156146.52,24.993,61.007,20.986,75.108,25.000,-0.007,10.10
1522156148.56,24.997,61.008,20.986,75.123,25.000,-0.003,9.38
1522156150.60,25.001,61.015,20.965,75.100,25.000,0.001,9.74
1522156152.64,25.003,61.024,21.008,75.108,25.000,0.003,10.02
1522156154.68,24.999,61.031,20.997,75.116,25.000,-0.001,10.24
1522156156.72,25.001,61.039,21.008,75.131,25.000,0.001,9.85
1522156158.76,25.011,61.041,21.008,75.108,25.000,0.011,10.05
1522156160.80,24.997,61.050,21.008,75.131,25.000,-0.003,10.88
1522156162.83,25.007,61.056,21.008,75.116,25.000,0.007,9.83
1522156164.87,25.002,61.061,20.986,75.139,25.000,0.002,10.64
1522156166.91,25.003,61.070,21.008,75.154,25.000,0.003,10.28
1522156168.96,25.000,61.080,21.018,75.154,25.000,-0.000,10.40
1522156170.99,24.999,61.092,20.997,75.161,25.000,-0.001,10.12
1522156173.03,24.996,61.095,21.018,75.184,25.000,-0.004,10.01
1522156175.07,25.007,61.089,21.018,75.192,25.000,0.007,9.80
1522156177.11,24.997,61.073,21.029,75.169,25.000,-0.003,10.69
1522156179.15,24.989,61.073,21.040,75.154,25.000,-0.011,9.92
1522156181.19,24.997,61.064,21.051,75.146,25.000,-0.003,9.18
1522156183.23,24.999,61.066,21.051,75.154,25.000,-0.001,9.82
1522156185.27,25.007,61.061,21.061,75.146,25.000,0.007,9.90
1522156187.31,25.000,61.073,21.029,75.131,25.000,-0.000,10.61
1522156189.35,24.996,61.074,21.040,75.146,25.000,-0.004,10.05
1522156191.39,25.000,61.073,21.051,75.146,25.000,-0.000,9.74
1522156193.43,25.005,61.079,21.040,75.139,25.000,0.005,10.02
1522156195.47,25.005,61.078,21.040,75.169,25.000,0.005,10.43
1522156197.51,25.005,61.091,21.029,75.161,25.000,0.005,10.46
1522156199.55,25.008,61.102,21.040,75.192,25.000,0.008,10.50
1522156201.59,25.007,61.106,21.051,75.207,25.000,0.007,10.85
1522156203.63,25.011,61.111,21.051,75.215,25.000,0.011,10.81
1522156205.67,25.011,61.123,21.051,75.245,25.000,0.011,11.17
1522156207.71,25.013,61.131,21.051,75.238,25.000,0.013,11.26
1522156209.74,25.014,61.136,21.051,75.253,25.000,0.014,11.55
1522156211.79,25.013,61.141,21.040,75.230,25.000,0.013,11.75
1522156213.82,25.009,61.140,21.061,75.245,25.000,0.009,11.76
1522156215.86,25.014,61.142,21.051,75.268,25.000,0.014,11.56
1522156217.90,25.014,61.136,21.040,75.245,25.000,0.014,12.04
1522156219.94,25.012,61.134,21.051,75.253,25.000,0.012,12.16
1522156221.98,25.019,61.132,21.061,75.261,25.000,0.019,12.06
1522156224.02,25.014,61.135,21.061,75.268,25.000,0.014,12.78
1522156226.06,25.016,61.133,21.061,75.276,25.000,0.016,12.52
1522156228.10,25.014,61.137,21.072,75.284,25.000,0.014,12.83
1522156230.14,25.016,61.144,21.083,75.291,25.000,0.016,12.76
1522156232.18,25.025,61.151,21.061,75.299,25.000,0.025,13.08
1522156234.22,25.026,61.159,21.051,75.276,25.000,0.026,13.93
1522156236.26,25.024,61.158,21.104,75.284,25.000,0.024,14.23
1522156238.30,25.018,61.160,21.051,75.284,25.000,0.018,14.24
1522156240.34,25.021,61.153,21.083,75.276,25.000,0.021,13.91
1522156242.38,25.031,61.165,21.072,75.245,25.000,0.031,14.36
1522156244.42,25.028,61.171,21.083,75.261,25.000,0.028,15.35
1522156246.46,25.031,61.184,21.093,75.238,25.000,0.031,15.40
1522156248.50,25.026,61.183,21.093,75.245,25.000,0.026,15.83
1522156250.54,25.026,61.184,21.104,75.223,25.000,0.026,15.66
1522156252.58,25.026,61.186,21.093,75.223,25.000,0.026,15.87
1522156254.62,25.032,61.183,21.093,75.200,25.000,0.032,16.08
1522156256.66,25.032,61.184,21.115,75.177,25.000,0.032,16.80
1522156258.70,25.037,61.195,21.115,75.154,25.000,0.037,17.06
1522156260.74,25.038,61.190,21.115,75.123,25.000,0.038,17.73
1522156262.78,25.033,61.198,21.115,75.123,25.000,0.033,18.12
1522156264.82,25.027,61.203,21.126,75.108,25.000,0.027,18.01
1522156266.86,25.031,61.199,21.126,75.108,25.000,0.031,17.77
1522156268.90,25.036,61.201,21.136,75.108,25.000,0.036,18.29
1522156270.94,25.034,61.212,21.126,75.062,25.000,0.034,18.95
1522156272.98,25.030,61.210,21.147,75.047,25.000,0.030,19.13
1522156275.02,25.036,61.208,21.147,75.039,25.000,0.036,19.00
1522156277.06,25.036,61.212,21.158,74.994,25.000,0.036,19.75
1522156279.10,25.039,61.210,21.158,74.986,25.000,0.039,20.03
1522156281.13,25.028,61.197,21.190,74.971,25.000,0.028,20.62
1522156283.17,25.034,61.179,21.179,74.963,25.000,0.034,20.01
1522156285.21,25.033,61.159,21.179,74.940,25.000,0.033,20.75
1522156287.26,25.033,61.156,21.179,74.902,25.000,0.033,20.93
1522156289.29,25.038,61.145,21.190,74.879,25.000,0.038,21.19
1522156291.33,25.025,61.131,21.179,74.856,25.000,0.025,21.87
1522156293.37,25.031,61.133,21.211,74.856,25.000,0.031,21.04
1522156295.41,25.026,61.132,21.190,74.826,25.000,0.026,21.75
1522156297.45,25.032,61.140,21.179,74.795,25.000,0.032,21.59
1522156299.49,25.034,61.147,21.211,74.803,25.000,0.034,22.31
1522156301.53,25.037,61.143,21.233,74.757,25.000,0.037,22.77
1522156303.57,25.034,61.152,21.201,74.765,25.000,0.034,23.25
1522156305.61,25.038,61.152,21.222,74.750,25.000,0.038,23.34
1522156307.65,25.031,61.165,21.233,74.711,25.000,0.031,23.93
1522156309.69,25.031,61.157,21.233,74.688,25.000,0.031,23.61
1522156311.73,25.028,61.161,21.211,74.681,25.000,0.028,23.86
1522156313.77,25.034,61.161,21.233,74.666,25.000,0.034,23.90
1522156315.81,25.033,61.157,21.244,74.650,25.000,0.033,24.64
1522156317.85,25.038,61.154,21.254,74.635,25.000,0.038,24.81
1522156319.89,25.037,61.158,21.265,74.627,25.000,0.037,25.49
1522156321.93,25.042,61.154,21.244,74.597,25.000,0.042,25.69
1522156323.97,25.034,61.156,21.254,74.574,25.000,0.034,26.40
1522156326.01,25.039,61.147,21.276,74.589,25.000,0.039,26.11
1522156328.05,25.042,61.130,21.265,74.544,25.000,0.042,26.80
1522156330.09,25.037,61.127,21.276,74.536,25.000,0.037,27.32
1522156332.13,25.032,61.116,21.276,74.513,25.000,0.032,27.24
1522156334.17,25.049,61.112,21.287,74.490,25.000,0.049,27.12
1522156336.20,25.042,61.124,21.265,74.452,25.000,0.042,28.82
1522156338.24,25.040,61.127,21.276,74.429,25.000,0.040,28.59
1522156340.28,25.040,61.124,21.297,74.406,25.000,0.040,28.82
1522156342.32,25.045,61.117,21.287,74.368,25.000,0.045,29.14
1522156344.36,25.037,61.117,21.297,74.368,25.000,0.037,29.87
1522156346.40,25.040,61.124,21.308,74.383,25.000,0.040,29.51
1522156348.44,25.039,61.124,21.297,74.399,25.000,0.039,30.12
1522156350.48,25.034,61.115,21.297,74.360,25.000,0.034,30.34
1522156352.52,25.028,61.102,21.340,74.345,25.000,0.028,30.24
1522156354.56,25.036,61.098,21.340,74.330,25.000,0.036,30.00
1522156356.60,25.037,61.104,21.351,74.299,25.000,0.037,30.84
1522156358.64,25.031,61.107,21.340,74.284,25.000,0.031,31.23
1522156360.68,25.036,61.104,21.340,74.231,25.000,0.036,31.01
1522156362.72,25.031,61.111,21.329,74.215,25.000,0.031,31.67
1522156364.76,25.031,61.113,21.362,74.185,25.000,0.031,31.54
1522156366.80,25.026,61.121,21.362,74.154,25.000,0.026,31.79
1522156368.84,25.027,61.119,21.362,74.132,25.000,0.027,31.62
1522156370.88,25.028,61.116,21.362,74.070,25.000,0.028,31.93
1522156372.92,25.025,61.119,21.383,74.048,25.000,0.025,32.25
1522156374.96,25.027,61.106,21.372,74.025,25.000,0.027,32.17
1522156377.00,25.013,61.107,21.383,73.994,25.000,0.013,32.58
1522156379.04,25.013,61.105,21.405,73.979,25.000,0.013,31.56
1522156381.08,25.008,61.097,21.405,73.941,25.000,0.008,31.66
1522156383.11,25.013,61.094,21.405,73.926,25.000,0.013,31.35
1522156385.16,25.005,61.082,21.415,73.903,25.000,0.005,31.83
1522156387.19,25.001,61.067,21.405,73.887,25.000,0.001,31.21
1522156389.23,25.001,61.062,21.405,73.865,25.000,0.001,30.94
1522156391.27,24.991,61.065,21.405,73.834,25.000,-0.009,30.95
1522156393.31,24.995,61.056,21.415,73.826,25.000,-0.005,30.13
1522156395.35,24.991,61.056,21.415,73.803,25.000,-0.009,30.37
1522156397.39,24.989,61.056,21.415,73.803,25.000,-0.011,30.02
1522156399.43,24.988,61.056,21.437,73.803,25.000,-0.012,29.75
1522156401.47,24.982,61.061,21.415,73.788,25.000,-0.018,29.56
1522156403.51,24.981,61.067,21.437,73.750,25.000,-0.019,28.95
1522156405.55,24.980,61.074,21.437,73.727,25.000,-0.020,28.70
1522156407.59,24.984,61.084,21.437,73.727,25.000,-0.016,28.44
1522156409.63,24.981,61.085,21.437,73.704,25.000,-0.019,28.69
1522156411.67,24.978,61.095,21.437,73.689,25.000,-0.022,28.26
1522156413.71,24.978,61.099,21.458,73.681,25.000,-0.022,27.90
1522156415.75,24.972,61.117,21.458,73.651,25.000,-0.028,27.72
1522156417.79,24.978,61.128,21.469,73.643,25.000,-0.022,27.04
1522156419.83,24.972,61.142,21.458,73.620,25.000,-0.028,27.33
1522156421.87,24.978,61.148,21.480,73.597,25.000,-0.022,26.64
1522156423.91,24.977,61.149,21.458,73.590,25.000,-0.023,26.94
1522156425.95,24.976,61.156,21.458,73.567,25.000,-0.024,26.66
1522156427.99,24.975,61.165,21.469,73.559,25.000,-0.025,26.38
1522156430.03,24.976,61.167,21.490,73.536,25.000,-0.024,26.08
1522156432.07,24.975,61.174,21.469,73.552,25.000,-0.025,25.98
1522156434.11,24.977,61.171,21.480,73.559,25.000,-0.023,25.69
1522156436.15,24.972,61.173,21.501,73.536,25.000,-0.028,25.69
1522156438.18,24.966,61.163,21.501,73.521,25.000,-0.034,25.10
1522156440.23,24.972,61.156,21.512,73.521,25.000,-0.028,24.36
1522156442.27,24.964,61.161,21.512,73.514,25.000,-0.036,24.61
1522156444.31,24.970,61.164,21.512,73.514,25.000,-0.030,23.67
1522156446.35,24.966,61.169,21.522,73.506,25.000,-0.034,23.89
1522156448.39,24.969,61.184,21.512,73.483,25.000,-0.031,23.34
1522156450.43,24.975,61.190,21.533,73.483,25.000,-0.025,23.28
1522156452.47,24.976,61.198,21.544,73.445,25.000,-0.024,23.55
1522156454.50,24.975,61.212,21.522,73.422,25.000,-0.025,23.45
1522156456.54,24.964,61.212,21.533,73.391,25.000,-0.036,23.15
1522156458.58,24.970,61.228,21.533,73.376,25.000,-0.030,22.02
1522156460.62,24.980,61.231,21.544,73.346,25.000,-0.020,22.25
1522156462.66,24.978,61.238,21.555,73.330,25.000,-0.022,22.84
1522156464.70,24.978,61.245,21.533,73.308,25.000,-0.022,22.57
1522156466.74,24.974,61.245,21.544,73.292,25.000,-0.026,22.40
1522156468.78,24.972,61.251,21.522,73.247,25.000,-0.028,21.81
1522156470.82,24.981,61.253,21.555,73.254,25.000,-0.019,21.50
1522156472.86,24.971,61.244,21.533,73.239,25.000,-0.029,22.00
1522156474.90,24.986,61.257,21.565,73.239,25.000,-0.014,21.02
1522156476.94,24.974,61.260,21.555,73.239,25.000,-0.026,22.03
1522156478.98,24.976,61.263,21.555,73.231,25.000,-0.024,20.88
1522156481.02,24.977,61.267,21.565,73.216,25.000,-0.023,20.87
1522156483.06,24.970,61.268,21.555,73.208,25.000,-0.030,20.79
1522156485.10,24.981,61.263,21.555,73.193,25.000,-0.019,19.98
1522156487.14,24.981,61.277,21.565,73.185,25.000,-0.019,20.67
1522156489.18,24.983,61.270,21.565,73.163,25.000,-0.017,20.52
1522156491.22,24.980,61.267,21.565,73.147,25.000,-0.020,20.57
1522156493.26,24.980,61.260,21.544,73.132,25.000,-0.020,20.13
1522156495.30,24.982,61.267,21.565,73.132,25.000,-0.018,19.96
1522156497.34,24.982,61.268,21.598,73.117,25.000,-0.018,20.00
1522156499.38,24.976,61.258,21.576,73.094,25.000,-0.024,19.86
1522156501.42,24.983,61.263,21.598,73.102,25.000,-0.017,19.20
1522156503.46,24.980,61.266,21.576,73.063,25.000,-0.020,19.63
1522156505.50,24.981,61.261,21.608,73.063,25.000,-0.019,19.18
1522156507.54,24.978,61.261,21.576,73.063,25.000,-0.022,19.12
1522156509.58,24.990,61.266,21.598,73.048,25.000,-0.010,18.76
1522156511.62,24.983,61.263,21.576,73.041,25.000,-0.017,19.62
1522156513.65,24.989,61.270,21.576,73.033,25.000,-0.011,18.92
1522156515.70,24.983,61.271,21.598,73.063,25.000,-0.017,19.30
1522156517.73,24.988,61.277,21.598,73.041,25.000,-0.012,18.70
1522156519.77,24.984,61.277,21.608,73.056,25.000,-0.016,18.98
1522156521.81,24.988,61.293,21.608,73.033,25.000,-0.012,18.57
1522156523.85,24.991,61.290,21.598,73.018,25.000,-0.009,18.76
1522156525.89,24.993,61.292,21.608,72.995,25.000,-0.007,18.97
1522156527.93,24.989,61.292,21.608,72.995,25.000,-0.011,19.00
1522156529.97,24.993,61.288,21.598,72.972,25.000,-0.007,18.64
1522156532.01,24.993,61.296,21.619,72.949,25.000,-0.007,18.86
1522156534.05,24.989,61.293,21.630,72.941,25.000,-0.011,18.80
1522156536.09,24.996,61.302,21.630,72.941,25.000,-0.004,18.43
1522156538.13,24.990,61.294,21.608,72.918,25.000,-0.010,18.96
1522156540.17,24.994,61.292,21.630,72.911,25.000,-0.006,18.42
1522156542.21,24.987,61.296,21.619,72.896,25.000,-0.013,18.65
1522156544.25,24.999,61.297,21.608,72.880,25.000,-0.001,17.98
1522156546.29,24.995,61.296,21.608,72.896,25.000,-0.005,18.90
1522156548.33,24.991,61.306,21.619,72.888,25.000,-0.009,18.58
1522156550.37,24.994,61.301,21.630,72.850,25.000,-0.006,18.24
1522156552.41,24.999,61.299,21.630,72.850,25.000,-0.001,18.37
1522156554.45,24.995,61.305,21.630,72.842,25.000,-0.005,18.74
1522156556.48,25.001,61.306,21.619,72.835,25.000,0.001,18.42
1522156558.52,25.002,61.305,21.630,72.812,25.000,0.002,18.89
1522156560.57,24.996,61.304,21.630,72.812,25.000,-0.004,19.00
1522156562.60,25.003,61.307,21.630,72.781,25.000,0.003,18.50
1522156564.64,25.006,61.303,21.630,72.796,25.000,0.006,19.09
1522156566.68,25.006,61.304,21.630,72.781,25.000,0.006,19.33
1522156568.72,25.006,61.310,21.630,72.766,25.000,0.006,19.37
1522156570.76,25.008,61.305,21.630,72.766,25.000,0.008,19.42
1522156572.80,25.014,61.303,21.640,72.758,25.000,0.014,19.67
1522156574.84,25.016,61.305,21.651,72.758,25.000,0.016,20.25
1522156576.88,25.015,61.307,21.630,72.758,25.000,0.015,20.57
1522156578.92,25.018,61.304,21.640,72.743,25.000,0.018,20.60
1522156580.96,25.016,61.313,21.640,72.751,25.000,0.016,20.93
1522156583.00,25.017,61.306,21.651,72.728,25.000,0.017,20.97
1522156585.04,25.012,61.308,21.630,72.720,25.000,0.012,21.10
1522156587.08,25.015,61.312,21.651,72.751,25.000,0.015,20.82
1522156589.12,25.015,61.318,21.651,72.758,25.000,0.015,21.22
1522156591.16,25.025,61.312,21.630,72.743,25.000,0.025,21.34
1522156593.20,25.018,61.312,21.651,72.758,25.000,0.018,22.29
1522156595.24,25.019,61.319,21.662,72.735,25.000,0.019,21.87
1522156597.28,25.022,61.317,21.640,72.720,25.000,0.022,22.11
1522156599.32,25.031,61.316,21.673,72.705,25.000,0.031,22.57
1522156601.36,25.025,61.314,21.662,72.705,25.000,0.025,23.48
1522156603.40,25.022,61.322,21.673,72.697,25.000,0.022,23.21
1522156605.44,25.026,61.320,21.673,72.697,25.000,0.026,23.20
1522156607.47,25.022,61.315,21.673,72.712,25.000,0.022,23.69
1522156609.51,25.026,61.316,21.662,72.690,25.000,0.026,23.59
1522156611.55,25.021,61.312,21.683,72.697,25.000,0.021,24.08
1522156613.59,25.024,61.312,21.662,72.690,25.000,0.024,23.87
1522156615.63,25.030,61.305,21.683,72.690,25.000,0.030,24.25
1522156617.67,25.027,61.291,21.673,72.682,25.000,0.027,24.95
1522156619.71,25.031,61.290,21.683,72.667,25.000,0.031,24.98
1522156621.75,25.027,61.277,21.673,72.659,25.000,0.027,25.51
1522156623.79,25.027,61.274,21.694,72.644,25.000,0.027,25.45
1522156625.83,25.019,61.261,21.683,72.651,25.000,0.019,25.67
1522156627.87,25.034,61.262,21.705,72.644,25.000,0.034,25.16
1522156629.91,25.030,61.264,21.683,72.621,25.000,0.030,26.65
1522156631.95,25.027,61.258,21.683,72.613,25.000,0.027,26.52
1522156633.99,25.031,61.266,21.683,72.598,25.000,0.031,26.55
1522156636.03,25.025,61.267,21.683,72.590,25.000,0.025,27.07
1522156638.07,25.026,61.272,21.683,72.590,25.000,0.026,26.80
1522156640.11,25.021,61.255,21.683,72.583,25.000,0.021,27.11
1522156642.15,25.027,61.257,21.673,72.575,25.000,0.027,26.90
1522156644.19,25.030,61.244,21.716,72.590,25.000,0.030,27.59
1522156646.23,25.031,61.240,21.694,72.598,25.000,0.031,28.01
1522156648.27,25.034,61.247,21.705,72.575,25.000,0.034,28.35
1522156650.31,25.032,61.250,21.705,72.583,25.000,0.032,28.91
1522156652.35,25.027,61.246,21.683,72.552,25.000,0.027,28.98
1522156654.39,25.032,61.246,21.705,72.537,25.000,0.032,28.82
1522156656.43,25.027,61.245,21.716,72.568,25.000,0.027,29.45
1522156658.47,25.019,61.243,21.683,72.537,25.000,0.019,29.29
1522156660.51,25.033,61.242,21.705,72.537,25.000,0.033,28.79
1522156662.55,25.027,61.234,21.716,72.529,25.000,0.027,30.18
1522156664.59,25.030,61.237,21.716,72.537,25.000,0.030,29.93
1522156666.62,25.033,61.232,21.705,72.514,25.000,0.033,30.35
1522156668.66,25.034,61.229,21.716,72.506,25.000,0.034,30.90
1522156670.70,25.032,61.230,21.705,72.491,25.000,0.032,31.27
1522156672.74,25.032,61.231,21.726,72.506,25.000,0.032,31.33
1522156674.79,25.027,61.222,21.726,72.514,25.000,0.027,31.59
1522156676.83,25.018,61.209,21.716,72.499,25.000,0.018,31.43
1522156678.87,25.017,61.196,21.737,72.499,25.000,0.017,30.83
1522156680.90,25.014,61.175,21.737,72.484,25.000,0.014,30.87
1522156682.94,25.014,61.168,21.726,72.476,25.000,0.014,30.79
1522156684.98,25.013,61.166,21.716,72.461,25.000,0.013,30.91
1522156687.02,25.007,61.155,21.716,72.476,25.000,0.007,30.92
1522156689.06,25.007,61.151,21.694,72.423,25.000,0.007,30.50
1522156691.10,25.012,61.150,21.716,72.445,25.000,0.012,30.56
1522156693.14,25.008,61.154,21.716,72.423,25.000,0.008,31.03
1522156695.18,25.001,61.156,21.716,72.407,25.000,0.001,30.81
1522156697.22,25.003,61.156,21.726,72.430,25.000,0.003,30.26
1522156699.26,25.009,61.166,21.716,72.400,25.000,0.009,30.47
1522156701.30,25.003,61.179,21.705,72.400,25.000,0.003,31.02
1522156703.34,25.001,61.180,21.737,72.400,25.000,0.001,30.58
1522156705.38,24.999,61.188,21.726,72.415,25.000,-0.001,30.40
1522156707.42,25.002,61.191,21.737,72.423,25.000,0.002,30.20
1522156709.46,25.002,61.189,21.737,72.384,25.000,0.002,30.50
1522156711.50,25.003,61.188,21.726,72.400,25.000,0.003,30.51
1522156713.54,24.999,61.182,21.748,72.384,25.000,-0.001,30.63
1522156715.58,25.000,61.171,21.726,72.392,25.000,-0.000,30.25
1522156717.62,24.994,61.161,21.737,72.369,25.000,-0.006,30.34
1522156719.66,24.994,61.155,21.737,72.354,25.000,-0.006,29.83
1522156721.70,24.990,61.146,21.737,72.339,25.000,-0.010,29.78
1522156723.74,24.990,61.142,21.726,72.354,25.000,-0.010,29.42
1522156725.78,24.990,61.137,21.726,72.354,25.000,-0.010,29.34
1522156727.82,24.988,61.145,21.737,72.339,25.000,-0.012,29.26
1522156729.86,24.986,61.157,21.726,72.331,25.000,-0.014,28.98
1522156731.90,24.982,61.162,21.737,72.331,25.000,-0.018,28.68
1522156733.94,24.988,61.172,21.748,72.316,25.000,-0.012,28.25
1522156735.98,24.995,61.184,21.737,72.300,25.000,-0.005,28.62
1522156738.01,24.988,61.191,21.737,72.300,25.000,-0.012,29.14
1522156740.05,24.983,61.201,21.737,72.300,25.000,-0.017,28.49
1522156742.09,24.988,61.203,21.737,72.316,25.000,-0.012,27.98
1522156744.13,24.983,61.213,21.716,72.308,25.000,-0.017,28.25
1522156746.17,24.986,61.229,21.737,72.300,25.000,-0.014,27.74
1522156748.21,24.988,61.240,21.737,72.300,25.000,-0.012,27.82
1522156750.25,24.983,61.248,21.737,72.300,25.000,-0.017,27.91
1522156752.29,24.989,61.245,21.716,72.300,25.000,-0.011,27.40
1522156754.33,24.993,61.253,21.737,72.316,25.000,-0.007,27.78
1522156756.37,24.984,61.250,21.748,72.293,25.000,-0.016,28.00
1522156758.41,24.984,61.251,21.726,72.308,25.000,-0.016,27.22
1522156760.45,24.988,61.250,21.737,72.300,25.000,-0.012,27.09
1522156762.49,24.984,61.244,21.748,72.300,25.000,-0.016,27.28
1522156764.53,24.980,61.240,21.748,72.300,25.000,-0.020,26.87
1522156766.57,24.987,61.240,21.737,72.278,25.000,-0.013,26.33
1522156768.61,24.980,61.235,21.737,72.278,25.000,-0.020,26.79
1522156770.65,24.980,61.234,21.748,72.285,25.000,-0.020,26.06
1522156772.69,24.981,61.233,21.758,72.270,25.000,-0.019,25.90
1522156774.73,24.982,61.237,21.748,72.262,25.000,-0.018,25.84
1522156776.77,24.981,61.239,21.758,72.262,25.000,-0.019,25.79
1522156778.81,24.983,61.242,21.758,72.278,25.000,-0.017,25.54
1522156780.85,24.984,61.250,21.748,72.293,25.000,-0.016,25.59
1522156782.89,24.978,61.256,21.780,72.293,25.000,-0.022,25.56
1522156784.92,24.986,61.258,21.758,72.293,25.000,-0.014,24.92
1522156786.96,24.981,61.260,21.769,72.285,25.000,-0.019,25.37
1522156789.00,24.987,61.261,21.748,72.262,25.000,-0.013,24.84
1522156791.04,24.989,61.261,21.748,72.247,25.000,-0.011,25.20
1522156793.08,24.993,61.262,21.769,72.262,25.000,-0.007,25.30
1522156795.12,24.982,61.262,21.780,72.232,25.000,-0.018,25.52
1522156797.16,24.994,61.262,21.758,72.232,25.000,-0.006,24.54
1522156799.20,24.995,61.268,21.780,72.224,25.000,-0.005,25.42
1522156801.24,24.990,61.278,21.769,72.217,25.000,-0.010,25.47
1522156803.28,24.993,61.279,21.769,72.209,25.000,-0.007,25.02
1522156805.32,25.001,61.284,21.769,72.209,25.000,0.001,25.15
1522156807.36,24.995,61.284,21.758,72.224,25.000,-0.005,25.81
1522156809.40,24.988,61.282,21.769,72.201,25.000,-0.012,25.31
1522156811.44,24.995,61.277,21.758,72.178,25.000,-0.005,24.65
1522156813.48,24.996,61.282,21.769,72.186,25.000,-0.004,25.17
1522156815.52,24.990,61.282,21.758,72.178,25.000,-0.010,25.23
1522156817.56,24.993,61.273,21.791,72.163,25.000,-0.007,24.69
1522156819.60,24.993,61.275,21.758,72.171,25.000,-0.007,24.82
1522156821.64,24.993,61.264,21.791,72.186,25.000,-0.007,24.76
1522156823.68,24.999,61.268,21.791,72.186,25.000,-0.001,24.70
1522156825.72,25.002,61.270,21.780,72.171,25.000,0.002,25.16
1522156827.76,25.003,61.278,21.780,72.186,25.000,0.003,25.45
1522156829.80,24.994,61.278,21.780,72.156,25.000,-0.006,25.57
1522156831.84,24.996,61.272,21.791,72.163,25.000,-0.004,24.78
1522156833.88,24.995,61.273,21.780,72.163,25.000,-0.005,24.93
1522156835.92,24.999,61.261,21.780,72.171,25.000,-0.001,24.80
1522156837.95,25.005,61.264,21.791,72.148,25.000,0.005,25.07
1522156839.99,25.002,61.267,21.780,72.156,25.000,0.002,25.57
1522156842.03,25.000,61.261,21.780,72.117,25.000,-0.000,25.40
1522156844.07,25.002,61.261,21.791,72.133,25.000,0.002,25.22
1522156846.11,25.003,61.254,21.780,72.133,25.000,0.003,25.42
1522156848.16,24.995,61.259,21.801,72.125,25.000,-0.005,25.54
1522156850.19,25.002,61.267,21.780,72.133,25.000,0.002,24.85
1522156852.23,24.996,61.259,21.791,72.133,25.000,-0.004,25.43
1522156854.27,24.995,61.257,21.801,72.140,25.000,-0.005,24.93
1522156856.31,25.000,61.245,21.780,72.148,25.000,-0.000,24.80
1522156858.35,25.002,61.244,21.801,72.148,25.000,0.002,25.17
1522156860.39,25.003,61.245,21.812,72.163,25.000,0.003,25.37
1522156862.43,25.000,61.245,21.801,72.163,25.000,-0.000,25.49
1522156864.47,24.995,61.245,21.791,72.125,25.000,-0.005,25.21
1522156866.51,24.996,61.244,21.812,72.125,25.000,-0.004,24.80
1522156868.55,25.002,61.253,21.801,72.117,25.000,0.002,24.86
1522156870.59,24.999,61.257,21.801,72.110,25.000,-0.001,25.35
1522156872.63,24.997,61.258,21.812,72.117,25.000,-0.003,25.05
1522156874.67,25.002,61.260,21.812,72.117,25.000,0.002,24.94
1522156876.71,24.999,61.268,21.812,72.140,25.000,-0.001,25.33
1522156878.75,24.996,61.275,21.801,72.125,25.000,-0.004,25.04
1522156880.79,25.002,61.277,21.812,72.125,25.000,0.002,24.82
1522156882.83,24.996,61.280,21.823,72.094,25.000,-0.004,25.31
1522156884.87,25.001,61.284,21.812,72.087,25.000,0.001,24.81
1522156886.91,25.007,61.278,21.834,72.087,25.000,0.007,25.19
1522156888.95,25.007,61.282,21.812,72.064,25.000,0.007,25.72
1522156890.99,25.012,61.290,21.812,72.064,25.000,0.012,25.77
1522156893.03,25.009,61.285,21.812,72.041,25.000,0.009,26.24
1522156895.07,25.009,61.288,21.823,72.056,25.000,0.009,26.13
1522156897.11,25.014,61.282,21.812,72.041,25.000,0.014,26.20
1522156899.15,25.008,61.279,21.812,72.064,25.000,0.008,26.69
1522156901.19,25.012,61.279,21.812,72.056,25.000,0.012,26.29
1522156903.22,25.015,61.273,21.834,72.026,25.000,0.015,26.66
1522156905.26,25.005,61.268,21.812,72.033,25.000,0.005,27.06
1522156907.30,25.013,61.250,21.834,72.011,25.000,0.013,26.26
1522156909.34,25.003,61.254,21.823,72.018,25.000,0.003,27.02
1522156911.38,24.999,61.234,21.812,72.003,25.000,-0.001,26.30
1522156913.42,25.006,61.236,21.812,71.995,25.000,0.006,25.91
1522156915.46,25.003,61.240,21.801,71.988,25.000,0.003,26.52
1522156917.50,25.007,61.241,21.812,71.988,25.000,0.007,26.36
1522156919.54,25.001,61.232,21.823,71.980,25.000,0.001,26.69
1522156921.58,24.997,61.240,21.823,71.988,25.000,-0.003,26.24
1522156923.62,24.997,61.234,21.834,72.018,25.000,-0.003,25.93
1522156925.66,25.000,61.238,21.834,72.026,25.000,-0.000,25.91
1522156927.70,25.001,61.239,21.812,72.011,25.000,0.001,26.10
1522156929.74,25.000,61.240,21.823,72.011,25.000,-0.000,26.20
1522156931.78,24.996,61.238,21.834,72.011,25.000,-0.004,26.11
1522156933.82,25.000,61.233,21.834,71.995,25.000,-0.000,25.80
1522156935.86,25.003,61.243,21.823,71.980,25.000,0.003,26.07
1522156937.90,25.005,61.236,21.834,71.972,25.000,0.005,26.38
1522156939.94,25.003,61.236,21.812,71.942,25.000,0.003,26.51
1522156941.98,25.001,61.245,21.823,71.972,25.000,0.001,26.45
1522156944.02,25.001,61.236,21.834,71.972,25.000,0.001,26.27
1522156946.06,24.997,61.241,21.823,71.942,25.000,-0.003,26.27
1522156948.10,24.996,61.234,21.823,71.934,25.000,-0.004,25.97
1522156950.14,24.999,61.227,21.812,71.957,25.000,-0.001,25.85
1522156952.18,24.997,61.224,21.823,71.950,25.000,-0.003,26.03
1522156954.22,25.000,61.228,21.834,71.950,25.000,-0.000,25.91
1522156956.26,24.995,61.231,21.823,71.950,25.000,-0.005,26.10
1522156958.29,25.000,61.240,21.812,71.965,25.000,-0.000,25.68
1522156960.33,25.000,61.232,21.823,71.950,25.000,-0.000,26.06
1522156962.37,24.994,61.225,21.812,71.965,25.000,-0.006,26.05
1522156964.41,24.999,61.225,21.812,71.980,25.000,-0.001,25.54
1522156966.45,24.995,61.223,21.844,71.965,25.000,-0.005,25.90
1522156968.49,24.991,61.234,21.834,71.965,25.000,-0.009,25.58
1522156970.53,24.991,61.229,21.834,71.980,25.000,-0.009,25.23
1522156972.57,24.999,61.233,21.812,71.972,25.000,-0.001,25.16
1522156974.61,25.000,61.239,21.844,71.980,25.000,-0.000,25.71
1522156976.65,24.993,61.247,21.844,71.980,25.000,-0.007,25.81
1522156978.69,24.996,61.240,21.844,71.965,25.000,-0.004,25.19
1522156980.73,25.000,61.254,21.812,71.957,25.000,-0.000,25.44
1522156982.77,24.996,61.251,21.834,71.942,25.000,-0.004,25.72
1522156984.81,24.991,61.248,21.823,71.934,25.000,-0.009,25.41
1522156986.85,24.993,61.239,21.823,71.934,25.000,-0.007,24.96
1522156988.89,24.995,61.244,21.834,71.942,25.000,-0.005,25.00
1522156990.93,24.982,61.241,21.812,71.919,25.000,-0.018,25.15
1522156992.97,24.987,61.234,21.844,71.934,25.000,-0.013,23.97
1522156995.01,24.991,61.232,21.844,71.919,25.000,-0.009,24.24
1522156997.05,24.989,61.238,21.823,71.934,25.000,-0.011,24.55
1522156999.09,24.987,61.245,21.812,71.942,25.000,-0.013,24.27
1522157001.13,24.988,61.250,21.844,71.972,25.000,-0.012,23.98
1522157003.17,24.989,61.254,21.812,71.950,25.000,-0.011,23.98
1522157005.21,24.991,61.261,21.844,71.950,25.000,-0.009,23.98
1522157007.25,24.996,61.260,21.823,71.934,25.000,-0.004,24.10
1522157009.28,24.996,61.266,21.834,71.950,25.000,-0.004,24.44
1522157011.32,24.995,61.271,21.834,71.934,25.000,-0.005,24.41
1522157013.36,24.994,61.272,21.834,71.919,25.000,-0.006,24.28
1522157015.40,24.991,61.279,21.844,71.965,25.000,-0.009,24.14
1522157017.44,25.001,61.291,21.844,71.934,25.000,0.001,23.88
1522157019.48,25.002,61.288,21.855,71.927,25.000,0.002,24.64
1522157021.52,25.002,61.293,21.834,71.919,25.000,0.002,24.75
1522157023.56,24.999,61.281,21.834,71.919,25.000,-0.001,24.77
1522157025.60,24.991,61.295,21.866,71.927,25.000,-0.009,24.48
1522157027.64,24.997,61.295,21.855,71.911,25.000,-0.003,23.85
1522157029.68,25.001,61.290,21.844,71.896,25.000,0.001,24.29
1522157031.72,25.006,61.297,21.844,71.888,25.000,0.006,24.58
1522157033.76,25.008,61.290,21.866,71.888,25.000,0.008,25.00
1522157035.80,25.005,61.296,21.855,71.873,25.000,0.005,25.25
1522157037.84,25.002,61.290,21.844,71.866,25.000,0.002,25.01
1522157039.88,25.009,61.291,21.844,71.873,25.000,0.009,24.84
1522157041.92,25.011,61.293,21.866,71.858,25.000,0.011,25.48
1522157043.96,25.009,61.295,21.844,71.858,25.000,0.009,25.65
1522157046.00,25.022,61.298,21.844,71.850,25.000,0.022,25.64
1522157048.04,25.017,61.282,21.844,71.850,25.000,0.017,26.84
1522157050.08,25.012,61.288,21.855,71.866,25.000,0.012,26.51
1522157052.12,25.013,61.296,21.855,71.866,25.000,0.013,26.23
1522157054.16,25.018,61.296,21.855,71.866,25.000,0.018,26.43
1522157056.20,25.009,61.294,21.855,71.866,25.000,0.009,26.94
1522157058.24,25.009,61.288,21.844,71.850,25.000,0.009,26.36
1522157060.28,25.009,61.274,21.855,71.866,25.000,0.009,26.44
1522157062.32,25.015,61.267,21.866,71.858,25.000,0.015,26.51
1522157064.36,25.014,61.263,21.844,71.843,25.000,0.014,27.10
1522157066.40,25.012,61.268,21.866,71.827,25.000,0.012,27.12
1522157068.44,25.011,61.279,21.855,71.805,25.000,0.011,27.03
1522157070.48,25.003,61.272,21.844,71.835,25.000,0.003,27.02
1522157072.52,25.008,61.280,21.855,71.827,25.000,0.008,26.48
1522157074.56,25.007,61.279,21.855,71.805,25.000,0.007,26.92
1522157076.60,25.005,61.280,21.844,71.820,25.000,0.005,26.89
1522157078.63,25.001,61.277,21.844,71.797,25.000,0.001,26.74
1522157080.68,25.000,61.282,21.855,71.812,25.000,-0.000,26.46
1522157082.71,25.008,61.282,21.876,71.789,25.000,0.008,26.37
1522157084.75,25.002,61.283,21.876,71.797,25.000,0.002,27.09
1522157086.79,25.008,61.278,21.844,71.797,25.000,0.008,26.64
1522157088.83,25.007,61.269,21.866,71.797,25.000,0.007,27.17
1522157090.87,25.005,61.255,21.876,71.774,25.000,0.005,27.13
1522157092.91,24.999,61.240,21.855,71.797,25.000,-0.001,26.98
1522157094.95,25.000,61.223,21.855,71.774,25.000,-0.000,26.50
1522157096.99,25.000,61.207,21.855,71.782,25.000,-0.000,26.60
1522157099.03,25.005,61.206,21.834,71.759,25.000,0.005,26.59
1522157101.07,24.997,61.210,21.844,71.774,25.000,-0.003,27.00
1522157103.11,24.999,61.211,21.844,71.751,25.000,-0.001,26.42
1522157105.15,24.995,61.201,21.855,71.759,25.000,-0.005,26.51
1522157107.19,25.005,61.207,21.855,71.782,25.000,0.005,26.19
1522157109.23,25.006,61.209,21.844,71.774,25.000,0.006,26.97
1522157111.27,25.000,61.209,21.855,71.797,25.000,-0.000,27.11
1522157113.31,25.007,61.217,21.866,71.812,25.000,0.007,26.64
1522157115.35,25.001,61.223,21.866,71.827,25.000,0.001,27.26
1522157117.39,25.007,61.235,21.844,71.805,25.000,0.007,26.80
1522157119.43,24.999,61.236,21.855,71.812,25.000,-0.001,27.32
1522157121.47,25.005,61.234,21.844,71.789,25.000,0.005,26.66
1522157123.51,25.002,61.234,21.866,71.805,25.000,0.002,27.16
1522157125.55,25.003,61.226,21.844,71.805,25.000,0.003,26.99
1522157127.58,25.001,61.220,21.866,71.805,25.000,0.001,27.11
1522157129.63,25.000,61.218,21.855,71.797,25.000,-0.000,26.93
1522157131.67,24.996,61.206,21.866,71.797,25.000,-0.004,26.84
1522157133.70,24.999,61.207,21.855,71.797,25.000,-0.001,26.53
1522157135.75,25.000,61.193,21.866,71.797,25.000,-0.000,26.70
1522157137.78,24.994,61.190,21.866,71.789,25.000,-0.006,26.79
1522157139.82,24.995,61.186,21.876,71.797,25.000,-0.005,26.28
1522157141.86,25.005,61.189,21.876,71.812,25.000,0.005,26.33
1522157143.90,24.990,61.190,21.844,71.797,25.000,-0.010,27.12
1522157145.94,24.997,61.201,21.887,71.789,25.000,-0.003,25.92
1522157147.98,24.996,61.193,21.844,71.797,25.000,-0.004,26.46
1522157150.02,24.999,61.187,21.866,71.744,25.000,-0.001,26.33
1522157152.06,24.990,61.179,21.876,71.774,25.000,-0.010,26.51
1522157154.10,24.993,61.167,21.876,71.789,25.000,-0.007,25.78
1522157156.14,24.986,61.169,21.876,71.797,25.000,-0.014,25.91
1522157158.18,24.995,61.174,21.855,71.812,25.000,-0.005,25.23
1522157160.22,24.991,61.182,21.866,71.797,25.000,-0.009,25.94
1522157162.26,24.993,61.180,21.876,71.782,25.000,-0.007,25.59
1522157164.30,24.995,61.190,21.866,71.759,25.000,-0.005,25.62
1522157166.34,24.991,61.195,21.876,71.759,25.000,-0.009,25.77
1522157168.38,24.993,61.209,21.866,71.759,25.000,-0.007,25.42
1522157170.42,24.990,61.215,21.876,71.751,25.000,-0.010,25.46
1522157172.46,24.997,61.227,21.855,71.744,25.000,-0.003,25.19
1522157174.50,25.002,61.232,21.866,71.744,25.000,0.002,25.73
1522157176.53,25.005,61.237,21.866,71.736,25.000,0.005,26.12
1522157178.57,25.008,61.247,21.887,71.744,25.000,0.008,26.35
1522157180.61,25.007,61.241,21.876,71.728,25.000,0.007,26.69
1522157182.65,25.007,61.252,21.866,71.721,25.000,0.007,26.66
1522157184.69,25.014,61.262,21.855,71.705,25.000,0.014,26.71
1522157186.73,25.009,61.256,21.844,71.721,25.000,0.009,27.39
1522157188.77,25.011,61.254,21.866,71.713,25.000,0.011,27.09
1522157190.81,25.014,61.251,21.887,71.728,25.000,0.014,27.26
1522157192.85,25.015,61.255,21.866,71.744,25.000,0.015,27.66
1522157194.89,25.012,61.251,21.876,71.759,25.000,0.012,27.87
1522157196.93,25.015,61.239,21.887,71.744,25.000,0.015,27.69
1522157198.97,25.020,61.244,21.887,71.744,25.000,0.020,28.09
1522157201.01,25.017,61.240,21.866,71.728,25.000,0.017,28.62
1522157203.05,25.018,61.236,21.866,71.713,25.000,0.018,28.48
1522157205.09,25.021,61.241,21.866,71.736,25.000,0.021,28.71
1522157207.13,25.015,61.229,21.876,71.728,25.000,0.015,29.16
1522157209.17,25.022,61.229,21.855,71.721,25.000,0.022,28.82
1522157211.21,25.024,61.221,21.866,71.698,25.000,0.024,29.56
1522157213.25,25.018,61.220,21.844,71.698,25.000,0.018,29.84
1522157215.29,25.019,61.212,21.866,71.705,25.000,0.019,29.51
1522157217.33,25.012,61.212,21.844,71.682,25.000,0.012,29.76
1522157219.37,25.015,61.209,21.866,71.682,25.000,0.015,29.29
1522157221.41,25.015,61.213,21.844,71.682,25.000,0.015,29.69
1522157223.45,25.003,61.215,21.866,71.698,25.000,0.003,29.82
1522157225.49,25.012,61.205,21.855,71.690,25.000,0.012,28.91
1522157227.53,25.014,61.207,21.866,71.705,25.000,0.014,29.66
1522157229.57,25.009,61.212,21.866,71.721,25.000,0.009,29.96
1522157231.61,25.007,61.218,21.855,71.736,25.000,0.007,29.66
1522157233.65,25.009,61.231,21.876,71.744,25.000,0.009,29.53
