timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522158828.65,24.990,61.001,21.598,72.743,25.000,-0.010,11.98
1522158830.69,24.991,60.998,21.598,72.720,25.000,-0.009,11.53
1522158832.73,24.993,61.006,21.608,72.728,25.000,-0.007,11.55
1522158834.77,24.997,61.004,21.598,72.705,25.000,-0.003,11.59
1522158836.81,24.993,61.000,21.630,72.720,25.000,-0.007,11.94
1522158838.84,24.991,61.006,21.608,72.697,25.000,-0.009,11.51
1522158840.88,24.994,61.003,21.608,72.705,25.000,-0.006,11.35
1522158842.92,24.994,61.001,21.598,72.682,25.000,-0.006,11.49
1522158844.97,25.006,61.002,21.598,72.659,25.000,0.006,11.44
1522158847.00,25.002,61.001,21.608,72.629,25.000,0.002,12.42
1522158849.05,25.000,61.000,21.619,72.629,25.000,-0.000,12.15
1522158851.08,25.002,60.999,21.608,72.606,25.000,0.002,11.97
1522158853.12,25.005,60.996,21.608,72.606,25.000,0.005,12.17
1522158855.16,25.006,61.004,21.608,72.590,25.000,0.006,12.39
1522158857.20,25.005,61.003,21.608,72.575,25.000,0.005,12.53
1522158859.24,25.006,61.002,21.619,72.552,25.000,0.006,12.48
1522158861.28,25.005,60.999,21.619,72.545,25.000,0.005,12.62
1522158863.32,25.013,61.005,21.630,72.537,25.000,0.013,12.56
1522158865.36,25.012,61.010,21.608,72.529,25.000,0.012,13.32
1522158867.40,25.018,61.000,21.630,72.529,25.000,0.018,13.32
1522158869.44,25.021,61.007,21.619,72.522,25.000,0.021,13.93
1522158871.48,25.020,61.008,21.619,72.537,25.000,0.020,14.38
1522158873.52,25.018,61.006,21.630,72.514,25.000,0.018,14.44
1522158875.56,25.020,61.012,21.630,72.522,25.000,0.020,14.40
1522158877.60,25.027,61.016,21.619,72.506,25.000,0.027,14.75
1522158879.64,25.021,61.015,21.619,72.499,25.000,0.021,15.53
1522158881.68,25.018,61.012,21.651,72.522,25.000,0.018,15.23
1522158883.72,25.022,61.010,21.651,72.499,25.000,0.022,15.09
1522158885.76,25.027,61.011,21.662,72.506,25.000,0.027,15.64
1522158887.80,25.030,61.011,21.630,72.491,25.000,0.030,16.23
1522158889.84,25.021,61.003,21.640,72.506,25.000,0.021,16.66
1522158891.88,25.024,61.005,21.630,72.476,25.000,0.024,16.17
1522158893.91,25.025,61.005,21.640,72.468,25.000,0.025,16.55
1522158895.95,25.024,61.007,21.662,72.484,25.000,0.024,16.84
1522158897.99,25.028,61.009,21.651,72.476,25.000,0.028,16.94
1522158900.03,25.030,61.012,21.640,72.461,25.000,0.030,17.54
1522158902.07,25.030,61.014,21.651,72.476,25.000,0.030,17.87
1522158904.11,25.039,61.015,21.640,72.453,25.000,0.039,18.11
1522158906.15,25.030,61.015,21.673,72.423,25.000,0.030,19.17
1522158908.19,25.034,61.012,21.662,72.407,25.000,0.034,18.66
1522158910.23,25.026,61.011,21.662,72.384,25.000,0.026,19.31
1522158912.27,25.036,61.010,21.662,72.384,25.000,0.036,18.86
1522158914.31,25.033,61.012,21.662,72.369,25.000,0.033,19.89
1522158916.35,25.032,61.004,21.683,72.377,25.000,0.032,19.97
1522158918.39,25.036,61.013,21.683,72.377,25.000,0.036,20.13
1522158920.43,25.043,61.006,21.683,72.369,25.000,0.043,20.70
1522158922.47,25.040,61.006,21.683,72.323,25.000,0.040,21.60
1522158924.51,25.045,61.000,21.694,72.354,25.000,0.045,21.74
1522158926.55,25.044,61.006,21.705,72.369,25.000,0.044,22.47
1522158928.59,25.040,60.999,21.705,72.354,25.000,0.040,22.73
1522158930.63,25.040,60.997,21.705,72.346,25.000,0.040,22.77
1522158932.67,25.045,60.995,21.705,72.339,25.000,0.045,23.09
1522158934.71,25.047,60.992,21.694,72.331,25.000,0.047,23.83
1522158936.75,25.039,60.996,21.716,72.293,25.000,0.039,24.39
1522158938.79,25.038,60.984,21.716,72.270,25.000,0.038,24.05
1522158940.82,25.043,60.985,21.694,72.247,25.000,0.043,24.26
1522158942.87,25.044,60.979,21.705,72.239,25.000,0.044,24.98
1522158944.90,25.049,60.981,21.694,72.217,25.000,0.049,25.42
1522158946.94,25.053,60.984,21.705,72.209,25.000,0.053,26.19
1522158948.98,25.047,60.981,21.694,72.201,25.000,0.047,26.99
1522158951.02,25.044,60.978,21.716,72.209,25.000,0.044,26.90
1522158953.06,25.051,60.976,21.726,72.209,25.000,0.051,26.97
1522158955.10,25.050,60.983,21.737,72.232,25.000,0.050,27.94
1522158957.14,25.047,60.983,21.716,72.232,25.000,0.047,28.25
1522158959.18,25.053,60.981,21.737,72.232,25.000,0.053,28.44
1522158961.22,25.058,60.964,21.737,72.217,25.000,0.058,29.33
1522158963.26,25.050,60.960,21.726,72.232,25.000,0.050,30.17
1522158965.30,25.053,60.958,21.716,72.186,25.000,0.053,29.92
1522158967.34,25.049,60.952,21.726,72.178,25.000,0.049,30.63
1522158969.38,25.055,60.954,21.737,72.156,25.000,0.055,30.64
1522158971.42,25.053,60.939,21.716,72.125,25.000,0.053,31.55
1522158973.46,25.050,60.930,21.726,72.117,25.000,0.050,31.88
1522158975.50,25.051,60.915,21.716,72.102,25.000,0.051,32.00
1522158977.54,25.051,60.908,21.726,72.102,25.000,0.051,32.50
1522158979.58,25.052,60.886,21.737,72.087,25.000,0.052,32.91
1522158981.62,25.055,60.879,21.716,72.102,25.000,0.055,33.42
1522158983.66,25.042,60.874,21.737,72.087,25.000,0.042,34.04
1522158985.70,25.055,60.870,21.737,72.087,25.000,0.055,33.35
1522158987.74,25.045,60.853,21.726,72.079,25.000,0.045,34.81
1522158989.78,25.045,60.848,21.737,72.056,25.000,0.045,34.43
1522158991.81,25.038,60.833,21.737,72.079,25.000,0.038,34.79
1522158993.85,25.040,60.833,21.737,72.079,25.000,0.040,34.53
1522158995.89,25.030,60.816,21.748,72.087,25.000,0.030,35.04
1522158997.93,25.030,60.825,21.726,72.079,25.000,0.030,34.44
1522158999.97,25.034,60.812,21.737,72.079,25.000,0.034,34.67
1522159002.01,25.030,60.809,21.758,72.079,25.000,0.030,35.32
1522159004.05,25.028,60.805,21.748,72.079,25.000,0.028,35.18
1522159006.09,25.031,60.798,21.758,72.079,25.000,0.031,35.32
1522159008.13,25.031,60.800,21.748,72.056,25.000,0.031,35.75
1522159010.17,25.015,60.780,21.758,72.049,25.000,0.015,36.00
1522159012.22,25.015,60.778,21.737,72.041,25.000,0.015,34.91
1522159014.25,25.018,60.778,21.780,72.041,25.000,0.018,35.03
1522159016.29,25.018,60.769,21.769,72.049,25.000,0.018,35.36
1522159018.33,25.001,60.753,21.737,72.011,25.000,0.001,35.50
1522159020.37,24.993,60.761,21.748,72.018,25.000,-0.007,34.20
1522159022.41,25.009,60.761,21.758,71.995,25.000,0.009,33.48
1522159024.45,24.991,60.755,21.737,71.988,25.000,-0.009,34.87
1522159026.49,24.982,60.750,21.748,71.980,25.000,-0.018,33.40
1522159028.53,24.987,60.747,21.737,71.965,25.000,-0.013,32.50
1522159030.57,24.981,60.754,21.769,71.965,25.000,-0.019,32.77
1522159032.61,24.972,60.744,21.758,71.965,25.000,-0.028,32.15
1522159034.65,24.978,60.755,21.737,71.957,25.000,-0.022,31.28
1522159036.69,24.971,60.757,21.748,71.957,25.000,-0.029,31.57
1522159038.73,24.975,60.770,21.780,71.927,25.000,-0.025,30.78
1522159040.77,24.965,60.773,21.758,71.942,25.000,-0.035,30.86
1522159042.81,24.966,60.771,21.758,71.942,25.000,-0.034,29.83
1522159044.85,24.958,60.772,21.769,71.942,25.000,-0.042,29.66
1522159046.89,24.957,60.774,21.758,71.942,25.000,-0.043,28.67
1522159048.93,24.951,60.779,21.769,71.942,25.000,-0.049,28.23
1522159050.97,24.953,60.791,21.758,71.934,25.000,-0.047,27.37
1522159053.01,24.947,60.817,21.737,71.942,25.000,-0.053,27.18
1522159055.05,24.956,60.828,21.758,71.934,25.000,-0.044,26.30
1522159057.09,24.956,60.840,21.758,71.965,25.000,-0.044,26.60
1522159059.13,24.956,60.846,21.758,71.942,25.000,-0.044,26.24
1522159061.17,24.944,60.855,21.769,71.950,25.000,-0.056,25.89
1522159063.21,24.958,60.883,21.780,71.934,25.000,-0.042,24.50
1522159065.25,24.959,60.881,21.769,71.942,25.000,-0.041,25.29
1522159067.29,24.952,60.887,21.780,71.927,25.000,-0.048,25.06
1522159069.32,24.947,60.888,21.791,71.927,25.000,-0.053,24.11
1522159071.36,24.949,60.887,21.780,71.927,25.000,-0.051,23.32
1522159073.40,24.944,60.894,21.812,71.950,25.000,-0.056,23.00
1522159075.44,24.946,60.900,21.791,71.934,25.000,-0.054,22.18
1522159077.48,24.955,60.915,21.780,71.919,25.000,-0.045,21.93
1522159079.52,24.950,60.931,21.812,71.942,25.000,-0.050,22.22
1522159081.56,24.943,60.929,21.780,71.904,25.000,-0.057,21.45
1522159083.60,24.951,60.950,21.801,71.904,25.000,-0.049,20.43
1522159085.64,24.950,60.969,21.791,71.888,25.000,-0.050,20.69
1522159087.68,24.955,60.972,21.769,71.873,25.000,-0.045,20.20
1522159089.72,24.951,60.973,21.780,71.858,25.000,-0.049,20.21
1522159091.76,24.953,60.984,21.791,71.835,25.000,-0.047,19.53
1522159093.80,24.952,60.993,21.812,71.843,25.000,-0.048,19.35
1522159095.84,24.957,60.997,21.801,71.812,25.000,-0.043,18.87
1522159097.88,24.958,61.009,21.791,71.797,25.000,-0.042,18.90
1522159099.92,24.962,61.010,21.780,71.812,25.000,-0.038,18.66
1522159101.96,24.966,61.017,21.791,71.797,25.000,-0.034,18.63
1522159104.00,24.965,61.024,21.780,71.797,25.000,-0.035,18.74
1522159106.04,24.974,61.028,21.801,71.789,25.000,-0.026,18.37
1522159108.08,24.968,61.031,21.791,71.827,25.000,-0.032,18.81
1522159110.12,24.974,61.034,21.791,71.827,25.000,-0.026,18.08
1522159112.16,24.974,61.036,21.812,71.827,25.000,-0.026,18.34
1522159114.20,24.977,61.038,21.812,71.843,25.000,-0.023,18.13
1522159116.24,24.980,61.041,21.801,71.820,25.000,-0.020,18.22
1522159118.28,24.987,61.044,21.801,71.805,25.000,-0.013,18.25
1522159120.31,24.980,61.034,21.801,71.812,25.000,-0.020,18.70
1522159122.35,24.983,61.034,21.834,71.820,25.000,-0.017,17.98
1522159124.39,24.984,61.038,21.801,71.797,25.000,-0.016,18.12
1522159126.43,24.982,61.045,21.791,71.782,25.000,-0.018,18.09
1522159128.47,24.983,61.053,21.801,71.774,25.000,-0.017,17.76
1522159130.51,24.986,61.045,21.791,71.782,25.000,-0.014,17.72
1522159132.55,24.986,61.056,21.791,71.766,25.000,-0.014,17.79
1522159134.59,25.005,61.060,21.812,71.782,25.000,0.005,17.67
1522159136.63,24.993,61.062,21.791,71.759,25.000,-0.007,19.21
1522159138.67,24.999,61.066,21.780,71.774,25.000,-0.001,18.21
1522159140.71,24.999,61.062,21.812,71.751,25.000,-0.001,18.67
1522159142.75,24.996,61.059,21.812,71.751,25.000,-0.004,18.66
1522159144.79,25.003,61.062,21.801,71.774,25.000,0.003,18.44
1522159146.83,25.006,61.074,21.812,71.766,25.000,0.006,19.03
1522159148.87,25.000,61.072,21.812,71.774,25.000,-0.000,19.26
1522159150.91,25.007,61.070,21.834,71.766,25.000,0.007,18.79
1522159152.95,25.006,61.068,21.834,71.774,25.000,0.006,19.41
1522159154.99,25.005,61.069,21.834,71.751,25.000,0.005,19.36
1522159157.03,25.008,61.075,21.855,71.774,25.000,0.008,19.31
1522159159.07,25.009,61.072,21.855,71.782,25.000,0.009,19.65
1522159161.11,25.017,61.071,21.844,71.774,25.000,0.017,19.82
1522159163.14,25.020,61.072,21.834,71.759,25.000,0.020,20.51
1522159165.18,25.020,61.078,21.834,71.744,25.000,0.020,20.95
1522159167.22,25.015,61.069,21.834,71.728,25.000,0.015,21.11
1522159169.26,25.020,61.064,21.844,71.721,25.000,0.020,20.86
1522159171.30,25.026,61.067,21.823,71.705,25.000,0.026,21.40
1522159173.34,25.026,61.063,21.823,71.690,25.000,0.026,22.07
1522159175.38,25.025,61.062,21.834,71.690,25.000,0.025,22.28
1522159177.42,25.022,61.068,21.844,71.713,25.000,0.022,22.39
1522159179.46,25.027,61.062,21.834,71.728,25.000,0.027,22.38
1522159181.50,25.027,61.062,21.844,71.728,25.000,0.027,22.97
1522159183.54,25.034,61.062,21.834,71.705,25.000,0.034,23.19
1522159185.58,25.033,61.056,21.834,71.682,25.000,0.033,24.02
1522159187.62,25.039,61.055,21.823,71.652,25.000,0.039,24.20
1522159189.66,25.038,61.046,21.834,71.675,25.000,0.038,24.98
1522159191.70,25.037,61.044,21.834,71.652,25.000,0.037,25.19
1522159193.74,25.030,61.034,21.834,71.644,25.000,0.030,25.39
1522159195.78,25.037,61.032,21.823,71.637,25.000,0.037,25.06
1522159197.82,25.033,61.017,21.834,71.614,25.000,0.033,25.92
1522159199.86,25.043,61.017,21.834,71.637,25.000,0.043,25.90
1522159201.90,25.039,61.015,21.823,71.652,25.000,0.039,26.99
1522159203.94,25.036,61.012,21.823,71.644,25.000,0.036,27.03
1522159205.98,25.043,61.007,21.844,71.652,25.000,0.043,27.03
1522159208.02,25.036,61.005,21.834,71.652,25.000,0.036,27.93
1522159210.06,25.039,60.995,21.844,71.637,25.000,0.039,27.66
1522159212.10,25.039,60.995,21.844,71.637,25.000,0.039,28.25
1522159214.14,25.037,60.985,21.823,71.629,25.000,0.037,28.56
1522159216.18,25.033,60.984,21.823,71.621,25.000,0.033,28.67
1522159218.22,25.037,60.972,21.866,71.629,25.000,0.037,28.65
1522159220.26,25.042,60.961,21.844,71.614,25.000,0.042,29.23
1522159222.30,25.047,60.945,21.834,71.606,25.000,0.047,29.93
1522159224.34,25.036,60.947,21.844,71.629,25.000,0.036,30.78
1522159226.38,25.043,60.939,21.834,71.637,25.000,0.043,30.13
1522159228.42,25.039,60.932,21.844,71.614,25.000,0.039,31.03
1522159230.46,25.042,60.928,21.823,71.621,25.000,0.042,31.07
1522159232.50,25.043,60.923,21.823,71.614,25.000,0.043,31.59
1522159234.53,25.047,60.917,21.855,71.621,25.000,0.047,32.02
1522159236.57,25.040,60.912,21.844,71.621,25.000,0.040,32.78
1522159238.61,25.042,60.903,21.844,71.614,25.000,0.042,32.54
1522159240.65,25.046,60.895,21.855,71.606,25.000,0.046,32.96
1522159242.69,25.040,60.884,21.866,71.621,25.000,0.040,33.71
1522159244.73,25.044,60.890,21.855,71.629,25.000,0.044,33.56
1522159246.77,25.036,60.879,21.876,71.621,25.000,0.036,34.19
1522159248.81,25.036,60.869,21.866,71.614,25.000,0.036,33.82
1522159250.85,25.026,60.859,21.866,71.591,25.000,0.026,34.11
1522159252.89,25.026,60.857,21.855,71.591,25.000,0.026,33.57
1522159254.93,25.018,60.844,21.855,71.599,25.000,0.018,33.78
1522159256.97,25.016,60.835,21.866,71.606,25.000,0.016,33.26
1522159259.01,25.014,60.811,21.855,71.591,25.000,0.014,33.30
1522159261.05,25.015,60.800,21.866,71.591,25.000,0.015,33.23
1522159263.09,25.009,60.800,21.866,71.560,25.000,0.009,33.44
1522159265.13,25.011,60.806,21.876,71.553,25.000,0.011,33.05
1522159267.17,25.005,60.806,21.855,71.538,25.000,0.005,33.23
1522159269.21,25.005,60.800,21.876,71.530,25.000,0.005,32.80
1522159271.25,24.996,60.808,21.844,71.522,25.000,-0.004,32.84
1522159273.29,24.999,60.800,21.844,71.538,25.000,-0.001,32.15
1522159275.33,24.997,60.811,21.876,71.545,25.000,-0.003,32.33
1522159277.37,25.003,60.811,21.876,71.553,25.000,0.003,32.21
1522159279.41,24.996,60.812,21.866,71.553,25.000,-0.004,32.71
1522159281.45,25.001,60.813,21.866,71.545,25.000,0.001,32.12
1522159283.49,24.987,60.815,21.876,71.538,25.000,-0.013,32.50
1522159285.53,24.976,60.806,21.876,71.538,25.000,-0.024,31.27
1522159287.57,24.972,60.800,21.866,71.545,25.000,-0.028,30.24
1522159289.61,24.971,60.795,21.855,71.553,25.000,-0.029,29.74
1522159291.65,24.968,60.796,21.876,71.530,25.000,-0.032,29.41
1522159293.68,24.966,60.800,21.887,71.515,25.000,-0.034,28.87
1522159295.72,24.969,60.794,21.887,71.515,25.000,-0.031,28.51
1522159297.76,24.957,60.804,21.887,71.515,25.000,-0.043,28.45
1522159299.80,24.959,60.805,21.866,71.530,25.000,-0.041,27.17
1522159301.84,24.959,60.803,21.887,71.522,25.000,-0.041,27.03
1522159303.88,24.960,60.817,21.866,71.515,25.000,-0.040,26.71
1522159305.92,24.963,60.833,21.876,71.499,25.000,-0.037,26.48
1522159307.96,24.960,60.852,21.866,71.484,25.000,-0.040,26.37
1522159310.00,24.951,60.850,21.876,71.492,25.000,-0.049,25.87
1522159312.04,24.952,60.862,21.876,71.492,25.000,-0.048,24.73
1522159314.08,24.963,60.875,21.887,71.515,25.000,-0.037,24.44
1522159316.12,24.959,60.895,21.909,71.522,25.000,-0.041,24.98
1522159318.16,24.964,60.900,21.898,71.568,25.000,-0.036,24.38
1522159320.20,24.959,60.914,21.876,71.538,25.000,-0.041,24.47
1522159322.24,24.964,60.923,21.887,71.507,25.000,-0.036,23.77
1522159324.28,24.962,60.932,21.887,71.507,25.000,-0.038,23.85
1522159326.32,24.963,60.942,21.876,71.477,25.000,-0.037,23.36
1522159328.36,24.958,60.955,21.909,71.492,25.000,-0.042,23.15
1522159330.40,24.965,60.961,21.898,71.454,25.000,-0.035,22.45
1522159332.44,24.966,60.963,21.876,71.446,25.000,-0.034,22.73
1522159334.48,24.968,60.981,21.898,71.438,25.000,-0.032,22.55
1522159336.52,24.975,60.988,21.898,71.431,25.000,-0.025,22.39
1522159338.56,24.966,60.998,21.887,71.423,25.000,-0.034,22.75
1522159340.60,24.968,61.009,21.876,71.423,25.000,-0.032,21.82
1522159342.63,24.971,61.013,21.876,71.377,25.000,-0.029,21.66
1522159344.68,24.971,61.025,21.887,71.408,25.000,-0.029,21.71
1522159346.71,24.971,61.025,21.909,71.408,25.000,-0.029,21.48
1522159348.75,24.976,61.037,21.898,71.377,25.000,-0.024,21.25
1522159350.79,24.988,61.038,21.909,71.400,25.000,-0.012,21.43
1522159352.83,24.977,61.050,21.876,71.393,25.000,-0.023,22.27
1522159354.87,24.977,61.043,21.876,71.362,25.000,-0.023,21.24
1522159356.91,24.972,61.045,21.909,71.377,25.000,-0.028,21.06
1522159358.95,24.983,61.041,21.909,71.347,25.000,-0.017,20.47
1522159360.99,24.981,61.041,21.887,71.370,25.000,-0.019,21.17
1522159363.03,24.977,61.051,21.887,71.362,25.000,-0.023,20.83
1522159365.07,24.983,61.051,21.919,71.347,25.000,-0.017,20.37
1522159367.11,24.986,61.054,21.898,71.370,25.000,-0.014,20.70
1522159369.15,24.984,61.054,21.898,71.332,25.000,-0.016,20.77
1522159371.19,24.986,61.056,21.898,71.362,25.000,-0.014,20.55
1522159373.23,24.982,61.063,21.909,71.362,25.000,-0.018,20.53
1522159375.27,24.994,61.074,21.898,71.362,25.000,-0.006,20.11
1522159377.31,24.990,61.069,21.898,71.347,25.000,-0.010,20.99
1522159379.35,24.988,61.075,21.887,71.362,25.000,-0.012,20.63
1522159381.39,24.989,61.067,21.876,71.354,25.000,-0.011,20.35
1522159383.43,24.989,61.068,21.876,71.354,25.000,-0.011,20.36
1522159385.47,24.983,61.072,21.898,71.362,25.000,-0.017,20.27
1522159387.51,24.988,61.071,21.909,71.393,25.000,-0.012,19.67
1522159389.55,24.990,61.072,21.898,71.415,25.000,-0.010,19.94
1522159391.58,25.005,61.079,21.887,71.415,25.000,0.005,20.05
1522159393.62,24.995,61.073,21.919,71.385,25.000,-0.005,21.21
1522159395.66,24.991,61.068,21.909,71.400,25.000,-0.009,20.42
1522159397.70,24.990,61.067,21.898,71.400,25.000,-0.010,20.08
1522159399.74,24.997,61.063,21.898,71.377,25.000,-0.003,19.90
1522159401.78,24.999,61.067,21.887,71.370,25.000,-0.001,20.44
1522159403.82,24.997,61.071,21.898,71.377,25.000,-0.003,20.53
1522159405.86,24.997,61.076,21.887,71.354,25.000,-0.003,20.41
1522159407.91,24.996,61.073,21.887,71.354,25.000,-0.004,20.39
1522159409.94,25.002,61.077,21.898,71.347,25.000,0.002,20.27
1522159411.98,25.006,61.087,21.898,71.354,25.000,0.006,20.75
1522159414.02,24.997,61.084,21.909,71.362,25.000,-0.003,21.08
1522159416.06,24.997,61.081,21.919,71.354,25.000,-0.003,20.41
1522159418.10,25.006,61.083,21.919,71.332,25.000,0.006,20.39
1522159420.14,24.999,61.090,21.909,71.324,25.000,-0.001,21.09
1522159422.18,25.009,61.089,21.909,71.324,25.000,0.009,20.51
1522159424.22,25.009,61.091,21.919,71.309,25.000,0.009,21.43
1522159426.26,25.012,61.090,21.919,71.316,25.000,0.012,21.50
1522159428.30,25.012,61.084,21.919,71.324,25.000,0.012,21.79
1522159430.34,25.015,61.086,21.919,71.324,25.000,0.015,21.88
1522159432.38,25.018,61.087,21.909,71.332,25.000,0.018,22.28
1522159434.42,25.019,61.086,21.941,71.324,25.000,0.019,22.61
1522159436.46,25.020,61.086,21.909,71.324,25.000,0.020,22.86
1522159438.50,25.021,61.083,21.919,71.324,25.000,0.021,23.11
1522159440.54,25.014,61.084,21.930,71.301,25.000,0.014,23.37
1522159442.58,25.026,61.084,21.919,71.301,25.000,0.026,22.92
1522159444.62,25.024,61.073,21.919,71.286,25.000,0.024,24.07
1522159446.66,25.021,61.069,21.919,71.301,25.000,0.021,24.07
1522159448.70,25.032,61.060,21.919,71.293,25.000,0.032,24.05
1522159450.74,25.026,61.049,21.919,71.278,25.000,0.026,25.15
1522159452.78,25.025,61.047,21.919,71.255,25.000,0.025,24.89
1522159454.82,25.026,61.043,21.930,71.293,25.000,0.026,25.00
1522159456.86,25.026,61.043,21.919,71.271,25.000,0.026,25.30
1522159458.90,25.027,61.035,21.930,71.286,25.000,0.027,25.51
1522159460.93,25.031,61.039,21.919,71.293,25.000,0.031,25.82
1522159462.97,25.031,61.036,21.909,71.255,25.000,0.031,26.34
1522159465.01,25.036,61.038,21.941,71.271,25.000,0.036,26.59
1522159467.05,25.028,61.036,21.930,71.263,25.000,0.028,27.25
1522159469.09,25.036,61.034,21.930,71.278,25.000,0.036,26.92
1522159471.13,25.034,61.039,21.909,71.286,25.000,0.034,27.76
1522159473.17,25.042,61.034,21.909,71.286,25.000,0.042,27.94
1522159475.21,25.043,61.049,21.951,71.278,25.000,0.043,28.84
1522159477.25,25.046,61.042,21.941,71.293,25.000,0.046,29.27
1522159479.29,25.038,61.028,21.919,71.293,25.000,0.038,29.92
1522159481.33,25.043,61.024,21.930,71.293,25.000,0.043,29.57
1522159483.37,25.046,61.009,21.919,71.301,25.000,0.046,30.29
1522159485.41,25.044,61.013,21.919,71.263,25.000,0.044,30.94
1522159487.45,25.037,60.993,21.919,71.263,25.000,0.037,31.10
1522159489.49,25.038,60.984,21.930,71.278,25.000,0.038,30.83
1522159491.53,25.033,60.959,21.919,71.263,25.000,0.033,31.23
1522159493.57,25.031,60.939,21.930,71.263,25.000,0.031,31.12
1522159495.61,25.030,60.932,21.930,71.255,25.000,0.030,31.18
1522159497.65,25.022,60.917,21.919,71.263,25.000,0.022,31.33
1522159499.69,25.022,60.922,21.951,71.286,25.000,0.022,30.94
1522159501.73,25.018,60.911,21.941,71.309,25.000,0.018,31.12
1522159503.77,25.020,60.898,21.930,71.324,25.000,0.020,30.89
1522159505.81,25.017,60.895,21.941,71.332,25.000,0.017,31.24
1522159507.85,25.011,60.883,21.941,71.324,25.000,0.011,31.09
1522159509.89,25.008,60.878,21.941,71.301,25.000,0.008,30.71
1522159511.92,25.007,60.879,21.930,71.286,25.000,0.007,30.59
1522159513.96,25.006,60.875,21.951,71.271,25.000,0.006,30.55
1522159516.00,24.990,60.861,21.941,71.271,25.000,-0.010,30.50
1522159518.05,24.999,60.868,21.919,71.255,25.000,-0.001,29.21
1522159520.08,24.997,60.868,21.930,71.240,25.000,-0.003,29.85
1522159522.12,24.999,60.874,21.951,71.248,25.000,-0.001,29.74
1522159524.16,24.988,60.877,21.941,71.248,25.000,-0.012,29.82
1522159526.20,24.995,60.882,21.930,71.248,25.000,-0.005,28.88
1522159528.24,24.994,60.886,21.941,71.248,25.000,-0.006,29.40
1522159530.28,24.993,60.889,21.941,71.209,25.000,-0.007,29.26
1522159532.32,24.984,60.889,21.941,71.202,25.000,-0.016,29.11
1522159534.36,24.988,60.896,21.941,71.209,25.000,-0.012,28.33
1522159536.40,24.990,60.893,21.930,71.187,25.000,-0.010,28.51
1522159538.44,24.988,60.907,21.951,71.194,25.000,-0.012,28.62
1522159540.48,24.977,60.919,21.951,71.194,25.000,-0.023,28.34
1522159542.52,24.987,60.922,21.962,71.225,25.000,-0.013,27.31
1522159544.56,24.989,60.940,21.941,71.225,25.000,-0.011,27.96
1522159546.60,24.993,60.939,21.951,71.232,25.000,-0.007,28.06
1522159548.64,24.990,60.952,21.973,71.255,25.000,-0.010,28.28
1522159550.68,24.995,60.960,21.962,71.255,25.000,-0.005,28.01
1522159552.72,24.991,60.964,21.951,71.263,25.000,-0.009,28.35
1522159554.76,24.982,60.969,21.951,71.248,25.000,-0.018,28.00
1522159556.80,24.983,60.972,21.962,71.248,25.000,-0.017,27.11
1522159558.84,24.995,60.971,21.973,71.209,25.000,-0.005,27.06
1522159560.88,24.989,60.977,21.962,71.217,25.000,-0.011,27.96
1522159562.92,24.994,60.966,21.973,71.209,25.000,-0.006,27.41
1522159564.96,24.990,60.970,21.951,71.209,25.000,-0.010,27.73
1522159566.99,24.999,60.973,21.962,71.202,25.000,-0.001,27.37
1522159569.03,24.986,60.967,21.962,71.187,25.000,-0.014,28.01
1522159571.07,24.989,60.972,21.984,71.179,25.000,-0.011,26.87
1522159573.11,24.995,60.978,21.951,71.194,25.000,-0.005,27.06
1522159575.15,24.993,60.981,21.973,71.202,25.000,-0.007,27.49
1522159577.19,24.987,60.985,21.951,71.194,25.000,-0.013,27.25
1522159579.23,24.991,60.978,21.973,71.171,25.000,-0.009,26.67
1522159581.27,24.993,60.986,21.951,71.171,25.000,-0.007,26.98
1522159583.31,24.993,60.973,21.962,71.156,25.000,-0.007,27.01
1522159585.35,24.991,60.970,21.951,71.133,25.000,-0.009,26.95
1522159587.39,24.993,60.981,21.951,71.141,25.000,-0.007,26.79
1522159589.43,24.999,60.985,21.941,71.141,25.000,-0.001,26.83
1522159591.47,25.003,60.993,21.951,71.141,25.000,0.003,27.28
1522159593.51,25.002,60.995,21.951,71.118,25.000,0.002,27.68
1522159595.55,24.991,60.998,21.941,71.126,25.000,-0.009,27.61
1522159597.59,25.000,61.000,21.951,71.133,25.000,-0.000,26.70
1522159599.63,24.996,61.006,21.962,71.118,25.000,-0.004,27.35
1522159601.67,24.996,61.012,21.951,71.110,25.000,-0.004,27.04
1522159603.71,24.993,61.002,21.962,71.148,25.000,-0.007,27.01
1522159605.75,24.997,61.009,21.973,71.133,25.000,-0.003,26.67
1522159607.79,24.989,61.009,21.962,71.133,25.000,-0.011,27.03
1522159609.83,24.987,61.010,21.984,71.164,25.000,-0.013,26.28
1522159611.87,24.994,61.013,21.962,71.133,25.000,-0.006,25.99
1522159613.91,24.999,61.005,21.973,71.133,25.000,-0.001,26.50
1522159615.95,24.994,61.011,21.973,71.141,25.000,-0.006,26.87
1522159617.99,24.996,61.012,21.962,71.156,25.000,-0.004,26.44
1522159620.03,24.997,61.011,21.973,71.133,25.000,-0.003,26.60
1522159622.07,24.994,61.021,21.973,71.133,25.000,-0.006,26.67
1522159624.11,24.996,61.015,21.962,71.118,25.000,-0.004,26.34
1522159626.15,24.991,61.013,21.984,71.126,25.000,-0.009,26.50
1522159628.19,24.993,61.015,21.962,71.110,25.000,-0.007,26.06
1522159630.23,24.996,61.017,21.962,71.110,25.000,-0.004,26.09
1522159632.26,24.995,61.017,21.951,71.118,25.000,-0.005,26.34
1522159634.30,24.997,61.015,21.984,71.133,25.000,-0.003,26.21
1522159636.35,24.994,61.018,21.962,71.103,25.000,-0.006,26.38
1522159638.39,24.993,61.021,21.962,71.118,25.000,-0.007,26.05
1522159640.43,24.990,61.009,21.962,71.118,25.000,-0.010,25.89
1522159642.46,24.993,61.006,21.951,71.118,25.000,-0.007,25.63
1522159644.50,24.996,61.005,21.951,71.118,25.000,-0.004,25.76
1522159646.54,24.993,61.008,21.962,71.118,25.000,-0.007,26.01
1522159648.58,24.991,61.019,21.973,71.133,25.000,-0.009,25.67
1522159650.62,25.000,61.025,21.962,71.133,25.000,-0.000,25.51
1522159652.66,24.999,61.032,21.951,71.118,25.000,-0.001,26.16
1522159654.70,24.995,61.039,21.951,71.141,25.000,-0.005,26.06
1522159656.74,24.993,61.034,21.973,71.126,25.000,-0.007,25.74
1522159658.78,24.997,61.036,21.930,71.118,25.000,-0.003,25.49
1522159660.82,24.999,61.035,21.941,71.133,25.000,-0.001,25.84
1522159662.86,24.996,61.036,21.973,71.103,25.000,-0.004,25.93
1522159664.90,24.991,61.035,21.962,71.133,25.000,-0.009,25.71
1522159666.94,24.990,61.031,21.951,71.133,25.000,-0.010,25.27
1522159668.98,24.988,61.023,21.941,71.133,25.000,-0.012,25.10
1522159671.02,24.993,61.025,21.951,71.126,25.000,-0.007,24.81
1522159673.06,24.999,61.017,21.951,71.118,25.000,-0.001,25.13
1522159675.10,24.997,61.024,21.951,71.103,25.000,-0.003,25.58
1522159677.14,25.002,61.026,21.951,71.141,25.000,0.002,25.47
1522159679.18,24.996,61.034,21.930,71.126,25.000,-0.004,25.86
1522159681.22,24.995,61.038,21.941,71.126,25.000,-0.005,25.36
1522159683.26,24.997,61.034,21.951,71.118,25.000,-0.003,25.23
1522159685.30,24.994,61.029,21.930,71.110,25.000,-0.006,25.40
1522159687.34,24.999,61.029,21.951,71.126,25.000,-0.001,25.07
1522159689.38,25.000,61.024,21.962,71.133,25.000,-0.000,25.43
1522159691.41,25.001,61.020,21.951,71.118,25.000,0.001,25.52
1522159693.45,25.006,61.023,21.973,71.118,25.000,0.006,25.62
1522159695.49,25.003,61.032,21.941,71.126,25.000,0.003,26.04
1522159697.53,25.001,61.021,21.951,71.118,25.000,0.001,25.88
1522159699.57,25.003,61.023,21.930,71.126,25.000,0.003,25.70
1522159701.61,24.995,61.012,21.941,71.133,25.000,-0.005,25.92
1522159703.65,25.000,61.016,21.941,71.133,25.000,-0.000,25.22
1522159705.69,24.997,61.017,21.941,71.133,25.000,-0.003,25.60
1522159707.73,25.002,61.007,21.919,71.148,25.000,0.002,25.39
1522159709.77,25.005,61.008,21.941,71.133,25.000,0.005,25.78
1522159711.81,24.997,61.006,21.951,71.156,25.000,-0.003,26.00
1522159713.85,25.006,61.008,21.973,71.133,25.000,0.006,25.42
1522159715.89,24.996,61.008,21.962,71.133,25.000,-0.004,26.12
1522159717.93,25.003,61.007,21.962,71.133,25.000,0.003,25.35
1522159719.97,25.005,61.012,21.951,71.141,25.000,0.005,25.93
1522159722.01,25.002,61.015,21.973,71.126,25.000,0.002,26.06
1522159724.05,24.996,61.021,21.951,71.103,25.000,-0.004,25.89
1522159726.09,24.995,61.012,21.951,71.126,25.000,-0.005,25.40
1522159728.13,24.994,61.012,21.962,71.133,25.000,-0.006,25.26
1522159730.17,24.991,61.005,21.973,71.103,25.000,-0.009,25.12
1522159732.21,25.000,61.006,21.941,71.118,25.000,-0.000,24.87
1522159734.25,24.999,60.995,21.973,71.133,25.000,-0.001,25.52
1522159736.29,24.982,61.000,21.984,71.126,25.000,-0.018,25.41
1522159738.33,24.991,61.009,21.962,71.126,25.000,-0.009,23.96
1522159740.37,24.987,61.005,21.962,71.118,25.000,-0.013,24.64
1522159742.40,25.000,61.014,21.962,71.133,25.000,-0.000,24.16
1522159744.44,24.993,61.021,21.941,71.118,25.000,-0.007,25.19
1522159746.48,24.991,61.027,21.962,71.133,25.000,-0.009,24.57
1522159748.52,25.007,61.034,21.962,71.133,25.000,0.007,24.41
1522159750.56,25.008,61.036,21.973,71.118,25.000,0.008,25.68
1522159752.60,25.005,61.040,21.951,71.118,25.000,0.005,25.84
1522159754.64,24.999,61.045,21.951,71.103,25.000,-0.001,25.59
1522159756.68,25.003,61.048,21.951,71.103,25.000,0.003,25.11
1522159758.72,25.009,61.046,21.951,71.103,25.000,0.009,25.51
1522159760.76,25.009,61.056,21.951,71.095,25.000,0.009,26.06
1522159762.80,25.007,61.060,21.973,71.080,25.000,0.007,26.13
1522159764.84,25.011,61.060,21.951,71.103,25.000,0.011,26.00
1522159766.88,25.014,61.066,21.951,71.103,25.000,0.014,26.37
1522159768.92,25.026,61.067,21.962,71.103,25.000,0.026,26.76
1522159770.96,25.013,61.067,21.951,71.087,25.000,0.013,27.90
1522159773.00,25.009,61.066,21.984,71.095,25.000,0.009,26.98
1522159775.04,25.018,61.056,21.984,71.133,25.000,0.018,26.77
1522159777.08,25.014,61.044,21.973,71.126,25.000,0.014,27.57
1522159779.12,25.011,61.039,21.962,71.148,25.000,0.011,27.40
1522159781.16,25.013,61.035,21.994,71.141,25.000,0.013,27.20
1522159783.20,25.009,61.030,21.973,71.148,25.000,0.009,27.49
1522159785.24,25.011,61.020,21.973,71.133,25.000,0.011,27.29
1522159787.27,25.006,61.016,21.984,71.133,25.000,0.006,27.47
1522159789.31,25.019,61.013,21.962,71.118,25.000,0.019,27.14
1522159791.35,25.022,61.006,21.951,71.118,25.000,0.022,28.32
1522159793.39,25.014,60.995,21.941,71.087,25.000,0.014,28.78
1522159795.43,25.013,61.001,21.984,71.103,25.000,0.013,28.24
1522159797.47,25.011,60.988,21.962,71.095,25.000,0.011,28.25
1522159799.51,25.009,60.990,21.951,71.103,25.000,0.009,28.14
1522159801.55,25.015,60.991,21.973,71.080,25.000,0.015,28.12
1522159803.59,25.015,60.991,21.962,71.080,25.000,0.015,28.71
1522159805.63,25.015,60.987,21.951,71.065,25.000,0.015,28.84
1522159807.68,25.015,60.996,21.951,71.080,25.000,0.015,28.96
1522159809.71,25.020,60.992,21.951,71.080,25.000,0.020,29.08
1522159811.75,25.017,60.994,21.951,71.095,25.000,0.017,29.62
1522159813.79,25.014,61.000,21.951,71.087,25.000,0.014,29.47
1522159815.83,25.016,60.985,21.951,71.065,25.000,0.016,29.39
1522159817.87,25.020,60.990,21.951,71.072,25.000,0.020,29.71
1522159819.91,25.009,60.987,21.962,71.065,25.000,0.009,30.15
1522159821.95,25.022,60.992,21.941,71.080,25.000,0.022,29.39
1522159823.99,25.020,60.997,21.962,71.103,25.000,0.020,30.60
1522159826.03,25.017,61.006,21.951,71.103,25.000,0.017,30.57
1522159828.07,25.008,61.000,21.984,71.110,25.000,0.008,30.42
1522159830.11,25.013,61.014,21.951,71.103,25.000,0.013,29.83
1522159832.15,25.011,61.016,21.973,71.095,25.000,0.011,30.31
1522159834.19,25.015,61.012,21.941,71.087,25.000,0.015,30.21
1522159836.23,25.006,61.001,21.951,71.087,25.000,0.006,30.70
1522159838.27,25.009,60.993,21.951,71.103,25.000,0.009,30.00
1522159840.31,25.009,60.992,21.951,71.087,25.000,0.009,30.36
1522159842.35,25.009,60.995,21.951,71.087,25.000,0.009,30.43
1522159844.39,25.012,60.992,21.951,71.095,25.000,0.012,30.51
1522159846.43,25.009,60.984,21.962,71.095,25.000,0.009,30.79
1522159848.47,25.013,60.984,21.951,71.110,25.000,0.013,30.67
1522159850.51,25.006,60.980,21.962,71.141,25.000,0.006,31.06
1522159852.55,25.007,60.971,21.962,71.187,25.000,0.007,30.54
1522159854.59,25.011,60.957,21.973,71.209,25.000,0.011,30.69
1522159856.63,25.003,60.953,21.973,71.225,25.000,0.003,31.06
1522159858.67,25.007,60.952,21.973,71.240,25.000,0.007,30.52
1522159860.71,25.001,60.939,21.984,71.232,25.000,0.001,30.86
1522159862.75,24.996,60.929,21.994,71.217,25.000,-0.004,30.40
1522159864.78,25.006,60.935,21.973,71.179,25.000,0.006,30.00
1522159866.82,25.003,60.927,21.994,71.179,25.000,0.003,30.79
1522159868.86,25.007,60.925,21.994,71.171,25.000,0.007,30.63
1522159870.90,25.007,60.913,21.984,71.156,25.000,0.007,30.97
1522159872.94,25.003,60.915,21.984,71.133,25.000,0.003,31.02
1522159874.98,25.007,60.910,21.984,71.118,25.000,0.007,30.77
1522159877.02,24.990,60.902,21.984,71.095,25.000,-0.010,31.11
1522159879.06,25.000,60.900,21.994,71.080,25.000,-0.000,29.72
1522159881.10,25.001,60.902,21.984,71.087,25.000,0.001,30.47
1522159883.14,25.001,60.905,21.973,71.110,25.000,0.001,30.57
1522159885.18,24.997,60.908,21.984,71.095,25.000,-0.003,30.57
1522159887.22,24.999,60.908,21.984,71.087,25.000,-0.001,30.27
1522159889.26,24.994,60.903,21.973,71.080,25.000,-0.006,30.36
1522159891.30,24.995,60.904,21.973,71.080,25.000,-0.005,29.93
1522159893.34,24.986,60.900,21.984,71.080,25.000,-0.014,29.99
1522159895.38,24.987,60.885,21.962,71.049,25.000,-0.013,29.12
1522159897.42,24.980,60.889,21.984,71.049,25.000,-0.020,29.11
1522159899.46,24.977,60.888,21.984,71.080,25.000,-0.023,28.39
1522159901.50,24.982,60.895,21.994,71.049,25.000,-0.018,28.02
1522159903.54,24.982,60.892,21.973,71.034,25.000,-0.018,28.25
1522159905.58,24.981,60.898,21.984,71.034,25.000,-0.019,28.10
1522159907.62,24.978,60.904,22.005,71.042,25.000,-0.022,27.85
1522159909.66,24.978,60.906,21.973,71.026,25.000,-0.022,27.49
1522159911.70,24.976,60.916,22.005,71.049,25.000,-0.024,27.32
1522159913.74,24.981,60.935,21.984,71.011,25.000,-0.019,26.94
1522159915.78,24.984,60.937,21.984,71.011,25.000,-0.016,27.16
1522159917.81,24.978,60.953,21.984,71.019,25.000,-0.022,27.32
1522159919.85,24.977,60.961,21.973,71.003,25.000,-0.023,26.68
1522159921.89,24.982,60.972,21.994,71.011,25.000,-0.018,26.40
1522159923.93,24.984,60.973,21.984,70.996,25.000,-0.016,26.63
1522159925.97,24.972,60.978,21.984,71.003,25.000,-0.028,26.69
1522159928.01,24.977,60.986,21.984,70.988,25.000,-0.023,25.54
1522159930.05,24.976,60.983,21.973,70.988,25.000,-0.024,25.73
1522159932.09,24.980,60.993,21.984,71.026,25.000,-0.020,25.44
1522159934.13,24.976,60.998,22.005,71.049,25.000,-0.024,25.56
1522159936.17,24.982,60.993,22.005,71.087,25.000,-0.018,25.09
1522159938.21,24.978,60.997,21.994,71.072,25.000,-0.022,25.41
1522159940.25,24.984,61.004,22.005,71.049,25.000,-0.016,24.96
1522159942.29,24.987,61.007,21.994,71.087,25.000,-0.013,25.30
1522159944.33,24.995,61.013,22.016,71.095,25.000,-0.005,25.38
1522159946.37,24.991,61.016,22.037,71.118,25.000,-0.009,25.99
1522159948.41,24.994,61.015,22.016,71.110,25.000,-0.006,25.64
1522159950.45,24.996,61.020,22.016,71.110,25.000,-0.004,25.78
1522159952.49,24.990,61.036,22.016,71.080,25.000,-0.010,25.94
1522159954.53,25.005,61.042,22.037,71.080,25.000,0.005,25.39
1522159956.57,24.994,61.050,22.048,71.087,25.000,-0.006,26.55
1522159958.61,25.003,61.050,22.037,71.065,25.000,0.003,25.66
1522159960.65,24.995,61.053,22.037,71.057,25.000,-0.005,26.44
1522159962.68,25.005,61.046,22.016,71.026,25.000,0.005,25.74
1522159964.73,24.999,61.046,22.016,71.003,25.000,-0.001,26.53
1522159966.76,25.013,61.051,22.027,70.996,25.000,0.013,26.05
1522159968.80,25.009,61.040,22.037,70.981,25.000,0.009,27.27
1522159970.84,25.011,61.038,22.016,70.996,25.000,0.011,27.07
1522159972.88,25.008,61.038,22.005,70.981,25.000,0.008,27.25
1522159974.92,25.009,61.039,22.005,70.950,25.000,0.009,27.12
1522159976.96,25.008,61.030,22.037,70.965,25.000,0.008,27.29
1522159979.00,25.014,61.027,22.027,70.958,25.000,0.014,27.26
1522159981.04,25.013,61.020,22.005,70.942,25.000,0.013,27.84
1522159983.08,25.015,61.023,22.005,70.950,25.000,0.015,27.85
1522159985.12,25.020,61.024,22.027,70.950,25.000,0.020,28.16
1522159987.16,25.011,61.030,22.005,70.935,25.000,0.011,28.70
1522159989.20,25.025,61.039,22.048,70.958,25.000,0.025,28.03
1522159991.24,25.019,61.031,22.027,70.950,25.000,0.019,29.35
1522159993.28,25.019,61.017,22.048,70.935,25.000,0.019,29.04
1522159995.32,25.024,61.024,22.037,70.958,25.000,0.024,29.19
1522159997.36,25.016,61.017,22.048,70.965,25.000,0.016,29.75
1522159999.40,25.020,61.016,22.037,70.958,25.000,0.020,29.32
1522160001.44,25.024,61.012,22.037,70.935,25.000,0.024,29.76
1522160003.48,25.022,60.991,22.037,70.935,25.000,0.022,30.23
1522160005.52,25.025,60.992,22.048,70.935,25.000,0.025,30.32
1522160007.56,25.014,60.984,22.037,70.920,25.000,0.014,30.71
1522160009.60,25.020,60.981,22.016,70.904,25.000,0.020,29.98
1522160011.64,25.011,60.973,22.048,70.935,25.000,0.011,30.61
1522160013.68,25.015,60.963,22.048,70.950,25.000,0.015,29.94
1522160015.72,25.018,60.961,22.069,70.981,25.000,0.018,30.44
1522160017.76,25.014,60.962,22.091,71.011,25.000,0.014,30.77
1522160019.80,25.015,60.967,22.080,70.988,25.000,0.015,30.60
1522160021.84,25.008,60.958,22.069,70.973,25.000,0.008,30.82
1522160023.88,25.014,60.955,22.059,70.920,25.000,0.014,30.32
1522160025.92,25.011,60.947,22.048,70.912,25.000,0.011,30.90
1522160027.96,25.011,60.939,22.048,70.897,25.000,0.011,30.70
1522160030.00,25.007,60.945,22.048,70.881,25.000,0.007,30.79
1522160032.04,25.007,60.947,22.048,70.881,25.000,0.007,30.56
1522160034.08,25.002,60.967,22.059,70.881,25.000,0.002,30.62
1522160036.12,25.007,60.963,22.059,70.866,25.000,0.007,30.26
1522160038.15,25.006,60.974,22.069,70.881,25.000,0.006,30.69
1522160040.19,25.006,60.966,22.059,70.866,25.000,0.006,30.65
1522160042.23,25.011,60.983,22.048,70.859,25.000,0.011,30.69
1522160044.27,25.009,60.974,22.069,70.866,25.000,0.009,31.15
1522160046.31,25.006,60.976,22.048,70.859,25.000,0.006,31.13
1522160048.35,25.001,60.967,22.080,70.881,25.000,0.001,30.90
1522160050.39,24.997,60.952,22.059,70.859,25.000,-0.003,30.53
1522160052.43,24.996,60.938,22.080,70.889,25.000,-0.004,30.23
1522160054.47,24.990,60.934,22.080,70.874,25.000,-0.010,30.11
1522160056.51,24.993,60.942,22.080,70.866,25.000,-0.007,29.56
1522160058.55,24.996,60.942,22.069,70.866,25.000,-0.004,29.69
1522160060.59,24.994,60.939,22.069,70.828,25.000,-0.006,29.94
1522160062.63,24.995,60.954,22.069,70.836,25.000,-0.005,29.70
1522160064.67,24.988,60.963,22.080,70.836,25.000,-0.012,29.76
1522160066.71,24.984,60.974,22.080,70.836,25.000,-0.016,29.10
1522160068.75,24.986,60.978,22.069,70.836,25.000,-0.014,28.69
1522160070.79,24.989,60.988,22.048,70.820,25.000,-0.011,28.67
1522160072.83,24.999,60.996,22.080,70.820,25.000,-0.001,28.87
1522160074.87,25.003,60.994,22.069,70.813,25.000,0.003,29.60
1522160076.91,24.996,61.000,22.059,70.828,25.000,-0.004,30.00
1522160078.95,24.996,61.000,22.069,70.820,25.000,-0.004,29.41
1522160080.99,25.000,60.990,22.080,70.797,25.000,-0.000,29.38
1522160083.03,24.997,60.994,22.059,70.797,25.000,-0.003,29.66
1522160085.07,25.002,60.992,22.048,70.775,25.000,0.002,29.45
1522160087.11,25.002,61.002,22.048,70.775,25.000,0.002,29.85
1522160089.14,25.002,60.996,22.048,70.744,25.000,0.002,29.86
1522160091.18,25.002,61.006,22.037,70.767,25.000,0.002,29.88
1522160093.22,25.006,61.006,22.048,70.767,25.000,0.006,29.90
1522160095.26,25.002,61.006,22.037,70.782,25.000,0.002,30.22
1522160097.30,24.993,60.998,22.037,70.767,25.000,-0.007,29.96
1522160099.34,25.003,61.001,22.037,70.790,25.000,0.003,29.16
1522160101.38,25.003,61.002,22.016,70.775,25.000,0.003,30.02
1522160103.42,25.002,61.014,22.027,70.790,25.000,0.002,30.05
1522160105.46,25.002,61.006,22.048,70.813,25.000,0.002,29.97
1522160107.50,24.996,61.012,22.037,70.790,25.000,-0.004,29.99
1522160109.54,25.000,61.007,22.016,70.790,25.000,-0.000,29.49
1522160111.58,25.007,61.012,22.027,70.790,25.000,0.007,29.77
1522160113.62,25.009,61.012,22.016,70.813,25.000,0.009,30.39
1522160115.66,25.009,61.001,22.037,70.828,25.000,0.009,30.65
1522160117.70,25.006,60.997,22.037,70.866,25.000,0.006,30.73
1522160119.74,25.002,60.990,22.059,70.881,25.000,0.002,30.49
1522160121.78,25.003,60.980,22.069,70.897,25.000,0.003,30.23
1522160123.82,24.999,60.967,22.048,70.897,25.000,-0.001,30.35
1522160125.86,25.001,60.956,22.059,70.912,25.000,0.001,29.97
1522160127.90,24.991,60.946,22.059,70.904,25.000,-0.009,30.16
1522160129.94,24.994,60.937,22.069,70.927,25.000,-0.006,29.34
1522160131.98,24.994,60.924,22.069,70.912,25.000,-0.006,29.48
1522160134.02,24.986,60.921,22.059,70.897,25.000,-0.014,29.43
1522160136.06,24.984,60.921,22.059,70.881,25.000,-0.016,28.66
1522160138.10,24.984,60.909,22.059,70.881,25.000,-0.016,28.44
1522160140.14,24.978,60.915,22.069,70.889,25.000,-0.022,28.32
1522160142.18,24.974,60.904,22.059,70.859,25.000,-0.026,27.68
1522160144.22,24.977,60.909,22.048,70.828,25.000,-0.023,27.09
1522160146.25,24.982,60.917,22.048,70.820,25.000,-0.018,27.19
1522160148.29,24.987,60.923,22.059,70.828,25.000,-0.013,27.42
1522160150.33,24.988,60.930,22.059,70.820,25.000,-0.012,27.69
1522160152.37,24.987,60.943,22.059,70.828,25.000,-0.013,27.68
1522160154.41,24.983,60.956,22.037,70.813,25.000,-0.017,27.48
1522160156.45,24.993,60.966,22.037,70.797,25.000,-0.007,27.07
1522160158.49,24.995,60.979,22.027,70.813,25.000,-0.005,27.76
1522160160.53,24.991,60.986,22.037,70.790,25.000,-0.009,27.91
1522160162.57,24.988,60.987,22.037,70.805,25.000,-0.012,27.56
1522160164.61,24.982,60.977,22.037,70.790,25.000,-0.018,27.18
1522160166.65,24.989,60.975,22.048,70.805,25.000,-0.011,26.57
1522160168.69,24.988,60.962,22.027,70.813,25.000,-0.012,27.04
1522160170.73,24.982,60.961,22.069,70.813,25.000,-0.018,26.85
1522160172.77,24.989,60.960,22.027,70.813,25.000,-0.011,26.24
1522160174.81,24.993,60.965,22.037,70.836,25.000,-0.007,26.71
1522160176.85,24.987,60.973,22.048,70.797,25.000,-0.013,26.94
1522160178.89,24.982,60.967,22.048,70.813,25.000,-0.018,26.36
1522160180.93,24.981,60.959,22.048,70.813,25.000,-0.019,25.84
1522160182.97,24.978,60.949,22.059,70.828,25.000,-0.022,25.60
1522160185.01,24.988,60.949,22.016,70.797,25.000,-0.012,25.24
1522160187.05,24.984,60.953,22.037,70.805,25.000,-0.016,25.89
1522160189.09,24.993,60.960,22.048,70.797,25.000,-0.007,25.48
1522160191.13,24.993,60.967,22.048,70.790,25.000,-0.007,26.08
1522160193.17,24.986,60.977,22.027,70.797,25.000,-0.014,26.02
1522160195.21,24.987,60.989,22.048,70.805,25.000,-0.013,25.34
1522160197.25,24.989,60.995,22.037,70.805,25.000,-0.011,25.33
1522160199.29,24.989,60.997,22.027,70.790,25.000,-0.011,25.43
1522160201.33,24.989,61.008,22.048,70.828,25.000,-0.011,25.34
1522160203.37,24.989,61.007,22.048,70.820,25.000,-0.011,25.25
1522160205.41,24.995,61.016,22.037,70.843,25.000,-0.005,25.17
1522160207.45,24.996,61.014,22.048,70.828,25.000,-0.004,25.59
1522160209.48,25.000,61.024,22.027,70.820,25.000,-0.000,25.66
1522160211.52,24.991,61.031,22.037,70.836,25.000,-0.009,25.94
1522160213.56,25.003,61.030,22.016,70.820,25.000,0.003,25.21
1522160215.61,25.007,61.035,22.037,70.805,25.000,0.007,26.17
1522160217.64,25.006,61.043,22.037,70.836,25.000,0.006,26.51
1522160219.68,25.002,61.034,22.037,70.828,25.000,0.002,26.46
1522160221.72,25.001,61.017,22.027,70.843,25.000,0.001,26.20
1522160223.76,25.000,61.007,22.048,70.828,25.000,-0.000,26.12
1522160225.80,25.008,61.004,22.048,70.843,25.000,0.008,26.02
1522160227.84,25.003,61.000,22.059,70.836,25.000,0.003,26.74
1522160229.88,25.007,60.994,22.048,70.843,25.000,0.007,26.39
1522160231.92,25.000,60.997,22.037,70.813,25.000,-0.000,26.73
1522160233.96,25.005,60.993,22.037,70.828,25.000,0.005,26.17
1522160236.00,25.002,60.990,22.069,70.828,25.000,0.002,26.58
1522160238.04,25.008,60.995,22.048,70.820,25.000,0.008,26.41
1522160240.08,25.018,61.009,22.048,70.828,25.000,0.018,26.94
1522160242.12,25.011,61.017,22.048,70.813,25.000,0.011,27.83
1522160244.16,25.015,61.022,22.069,70.805,25.000,0.015,27.35
1522160246.20,25.014,61.019,22.059,70.790,25.000,0.014,27.85
1522160248.24,25.013,61.019,22.048,70.797,25.000,0.013,27.87
1522160250.28,25.014,61.009,22.048,70.797,25.000,0.014,27.88
1522160252.32,25.015,60.998,22.037,70.782,25.000,0.015,28.09
1522160254.36,25.013,61.004,22.027,70.813,25.000,0.013,28.30
1522160256.40,25.021,61.009,22.048,70.813,25.000,0.021,28.22
1522160258.44,25.017,61.011,22.037,70.820,25.000,0.017,29.04
1522160260.48,25.020,61.014,21.994,70.813,25.000,0.020,28.80
1522160262.52,25.024,61.006,22.016,70.813,25.000,0.024,29.24
1522160264.55,25.015,60.999,22.016,70.813,25.000,0.015,29.71
1522160266.59,25.025,61.001,21.984,70.813,25.000,0.025,29.18
1522160268.63,25.021,60.992,21.984,70.820,25.000,0.021,30.13
1522160270.67,25.021,60.987,21.951,70.805,25.000,0.021,30.02
1522160272.71,25.017,60.986,21.941,70.805,25.000,0.017,30.19
1522160274.75,25.018,60.984,21.941,70.805,25.000,0.018,29.94
1522160276.79,25.019,61.002,21.909,70.820,25.000,0.019,30.18
1522160278.83,25.019,61.006,21.919,70.828,25.000,0.019,30.42
1522160280.87,25.011,61.011,21.919,70.851,25.000,0.011,30.57
1522160282.91,25.019,61.005,21.898,70.859,25.000,0.019,30.00
1522160284.95,25.019,61.009,21.898,70.859,25.000,0.019,30.81
1522160286.99,25.009,60.990,21.876,70.843,25.000,0.009,30.96
1522160289.03,25.009,60.985,21.844,70.836,25.000,0.009,30.29
1522160291.07,25.011,60.980,21.855,70.836,25.000,0.011,30.36
1522160293.11,25.013,60.969,21.812,70.828,25.000,0.013,30.54
1522160295.15,25.009,60.948,21.780,70.797,25.000,0.009,30.83
1522160297.19,24.997,60.940,21.801,70.767,25.000,-0.003,30.63
1522160299.23,25.002,60.933,21.780,70.759,25.000,0.002,29.67
1522160301.27,25.000,60.923,21.737,70.759,25.000,-0.000,30.06
1522160303.31,25.001,60.912,21.726,70.767,25.000,0.001,29.87
1522160305.35,24.993,60.915,21.683,70.775,25.000,-0.007,29.97
1522160307.39,24.989,60.906,21.683,70.790,25.000,-0.011,29.26
1522160309.43,24.988,60.911,21.683,70.828,25.000,-0.012,28.89
1522160311.47,24.996,60.916,21.673,70.836,25.000,-0.004,28.70
1522160313.51,25.002,60.928,21.619,70.836,25.000,0.002,29.33
1522160315.55,25.001,60.927,21.630,70.866,25.000,0.001,29.81
1522160317.59,25.000,60.920,21.576,70.881,25.000,-0.000,29.73
1522160319.63,24.997,60.910,21.576,70.904,25.000,-0.003,29.63
1522160321.66,24.995,60.894,21.544,70.920,25.000,-0.005,29.42
1522160323.71,24.993,60.884,21.544,70.935,25.000,-0.007,29.20
1522160325.74,24.996,60.883,21.512,70.950,25.000,-0.004,28.95
1522160327.78,24.989,60.889,21.490,70.958,25.000,-0.011,29.20
1522160329.82,24.983,60.880,21.490,70.996,25.000,-0.017,28.55
1522160331.86,24.990,60.876,21.480,71.034,25.000,-0.010,27.95
1522160333.90,24.993,60.871,21.458,71.034,25.000,-0.007,28.44
1522160335.94,24.996,60.873,21.437,71.057,25.000,-0.004,28.56
1522160337.98,25.000,60.872,21.426,71.072,25.000,-0.000,28.81
1522160340.02,24.990,60.862,21.405,71.095,25.000,-0.010,29.09
1522160342.06,24.988,60.849,21.405,71.133,25.000,-0.012,28.27
1522160344.10,24.994,60.833,21.372,71.133,25.000,-0.006,27.98
1522160346.14,24.986,60.825,21.405,71.187,25.000,-0.014,28.40
1522160348.18,24.991,60.818,21.362,71.209,25.000,-0.009,27.63
1522160350.22,24.990,60.828,21.394,71.209,25.000,-0.010,28.03
1522160352.26,24.993,60.831,21.340,71.232,25.000,-0.007,27.86
1522160354.30,24.988,60.834,21.372,71.248,25.000,-0.012,27.99
1522160356.34,24.994,60.835,21.319,71.271,25.000,-0.006,27.52
1522160358.38,24.989,60.840,21.329,71.301,25.000,-0.011,27.94
1522160360.42,24.988,60.842,21.319,71.324,25.000,-0.012,27.47
1522160362.46,24.990,60.830,21.297,71.324,25.000,-0.010,27.28
1522160364.50,24.994,60.817,21.276,71.324,25.000,-0.006,27.39
1522160366.54,24.989,60.796,21.276,71.347,25.000,-0.011,27.62
1522160368.58,24.983,60.768,21.287,71.354,25.000,-0.017,27.16
1522160370.62,24.987,60.749,21.244,71.354,25.000,-0.013,26.56
1522160372.65,24.986,60.733,21.265,71.385,25.000,-0.014,26.74
1522160374.69,24.976,60.718,21.233,71.354,25.000,-0.024,26.53
1522160376.73,24.981,60.717,21.211,71.347,25.000,-0.019,25.59
1522160378.77,24.978,60.708,21.190,71.316,25.000,-0.022,25.81
1522160380.81,24.977,60.701,21.169,71.301,25.000,-0.023,25.45
1522160382.85,24.978,60.694,21.158,71.324,25.000,-0.022,25.17
1522160384.89,24.974,60.690,21.136,71.362,25.000,-0.026,25.09
1522160386.93,24.972,60.687,21.147,71.370,25.000,-0.028,24.51
1522160388.97,24.975,60.672,21.136,71.408,25.000,-0.025,24.19
1522160391.01,24.980,60.673,21.093,71.400,25.000,-0.020,24.18
1522160393.05,24.978,60.670,21.061,71.385,25.000,-0.022,24.39
1522160395.09,24.975,60.648,21.040,71.408,25.000,-0.025,24.12
1522160397.13,24.970,60.633,21.061,71.438,25.000,-0.030,23.64
1522160399.17,24.970,60.605,21.051,71.461,25.000,-0.030,23.02
1522160401.21,24.959,60.574,21.040,71.477,25.000,-0.041,22.78
1522160403.25,24.964,60.562,21.008,71.499,25.000,-0.036,21.62
1522160405.29,24.972,60.565,20.986,71.499,25.000,-0.028,21.70
1522160407.33,24.960,60.565,20.986,71.492,25.000,-0.040,22.14
1522160409.37,24.966,60.561,20.986,71.530,25.000,-0.034,20.89
1522160411.41,24.960,60.550,20.954,71.530,25.000,-0.040,21.09
1522160413.45,24.964,60.528,20.933,71.576,25.000,-0.036,20.30
1522160415.49,24.959,60.506,20.922,71.583,25.000,-0.041,20.30
1522160417.53,24.957,60.484,20.933,71.614,25.000,-0.043,19.60
1522160419.57,24.950,60.461,20.933,71.621,25.000,-0.050,19.06
1522160421.61,24.944,60.454,20.922,71.667,25.000,-0.056,18.10
1522160423.65,24.947,60.465,20.922,71.682,25.000,-0.053,17.18
1522160425.69,24.946,60.485,20.911,71.705,25.000,-0.054,17.04
1522160427.73,24.952,60.504,20.911,71.728,25.000,-0.048,16.52
1522160429.77,24.945,60.509,20.933,71.759,25.000,-0.055,16.60
1522160431.81,24.946,60.504,20.965,71.812,25.000,-0.054,15.60
1522160433.85,24.947,60.493,20.943,71.858,25.000,-0.053,15.27
1522160435.89,24.952,60.485,20.954,71.881,25.000,-0.048,14.94
1522160437.93,24.951,60.492,20.954,71.896,25.000,-0.049,14.93
1522160439.97,24.952,60.493,20.954,71.896,25.000,-0.048,14.44
1522160442.01,24.949,60.494,20.933,71.858,25.000,-0.051,14.16
1522160444.05,24.949,60.497,20.933,71.850,25.000,-0.051,13.46
1522160446.09,24.945,60.504,20.922,71.858,25.000,-0.055,13.05
1522160448.12,24.950,60.497,20.911,71.820,25.000,-0.050,12.33
1522160450.16,24.955,60.479,20.858,71.751,25.000,-0.045,12.30
1522160452.20,24.947,60.446,20.868,71.744,25.000,-0.053,12.31
1522160454.24,24.943,60.424,20.879,71.728,25.000,-0.057,11.33
1522160456.28,24.947,60.417,20.900,71.812,25.000,-0.053,10.50
1522160458.32,24.946,60.418,20.922,71.950,25.000,-0.054,10.45
1522160460.36,24.952,60.432,20.943,72.049,25.000,-0.048,9.93
