timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522482139.64,25.174,57.502,22.327,67.318,25.000,0.174,0.00
1522482142.70,25.170,57.510,22.316,67.181,25.000,0.170,8.76
1522482145.76,25.168,57.516,22.295,67.135,25.000,0.168,8.74
1522482148.82,25.178,57.520,22.327,67.120,25.000,0.178,8.86
1522482151.88,25.176,57.525,22.273,67.067,25.000,0.176,9.57
1522482154.94,25.181,57.539,22.273,67.036,25.000,0.181,9.66
1522482158.00,25.184,57.549,22.273,67.006,25.000,0.184,10.14
1522482161.06,25.187,57.559,22.295,67.051,25.000,0.187,10.52
1522482164.12,25.191,57.569,22.295,67.051,25.000,0.191,10.85
1522482167.18,25.194,57.588,22.273,67.051,25.000,0.194,11.31
1522482170.23,25.194,57.601,22.263,67.013,25.000,0.194,11.65
1522482173.29,25.199,57.615,22.305,66.998,25.000,0.199,11.92
1522482176.35,25.199,57.633,22.263,66.975,25.000,0.199,12.39
1522482179.41,25.202,57.642,22.263,67.013,25.000,0.202,12.63
1522482182.47,25.207,57.655,22.263,67.013,25.000,0.207,13.02
1522482185.53,25.210,57.666,22.263,67.029,25.000,0.210,13.49
1522482188.59,25.213,57.673,22.263,67.013,25.000,0.213,13.93
1522482191.65,25.217,57.670,22.273,67.006,25.000,0.217,14.34
1522482194.71,25.220,57.672,22.263,67.006,25.000,0.220,14.79
1522482197.77,25.219,57.666,22.295,67.036,25.000,0.219,15.16
1522482200.83,25.219,57.677,22.263,67.112,25.000,0.219,15.39
1522482203.89,25.223,57.684,22.284,67.189,25.000,0.223,15.65
1522482206.95,25.218,57.696,22.295,67.341,25.000,0.218,16.14
1522482210.01,25.221,57.706,22.327,67.441,25.000,0.221,16.14
1522482213.07,25.226,57.710,22.316,67.387,25.000,0.226,16.56
1522482216.13,25.230,57.711,22.295,67.296,25.000,0.230,17.05
1522482219.18,25.228,57.718,22.305,67.242,25.000,0.228,17.52
1522482222.25,25.224,57.717,22.316,67.357,25.000,0.224,17.72
1522482225.30,25.229,57.721,22.305,67.425,25.000,0.229,17.80
1522482228.36,25.230,57.725,22.316,67.448,25.000,0.230,18.30
1522482231.42,25.232,57.732,22.305,67.418,25.000,0.232,18.61
1522482234.48,25.234,57.733,22.305,67.326,25.000,0.234,19.00
1522482237.54,25.243,57.734,22.305,67.265,25.000,0.243,19.39
1522482240.60,25.243,57.738,22.338,67.196,25.000,0.243,20.10
1522482243.66,25.240,57.750,22.327,67.128,25.000,0.240,20.39
1522482246.72,25.237,57.753,22.327,67.112,25.000,0.237,20.57
1522482249.78,25.243,57.755,22.316,67.067,25.000,0.243,20.70
1522482252.84,25.238,57.747,22.305,67.074,25.000,0.238,21.25
1522482255.90,25.240,57.732,22.327,67.036,25.000,0.240,21.31
1522482258.96,25.237,57.714,22.305,66.990,25.000,0.237,21.68
1522482262.02,25.235,57.696,22.316,66.960,25.000,0.235,21.85
1522482265.08,25.237,57.692,22.316,66.914,25.000,0.237,22.02
1522482268.14,25.235,57.697,22.327,66.975,25.000,0.235,22.42
1522482271.20,25.241,57.701,22.284,67.036,25.000,0.241,22.58
1522482274.26,25.237,57.710,22.327,67.036,25.000,0.237,23.17
1522482277.31,25.236,57.719,22.305,67.021,25.000,0.236,23.27
1522482280.37,25.241,57.719,22.316,66.998,25.000,0.241,23.48
1522482283.43,25.236,57.728,22.305,66.983,25.000,0.236,24.03
1522482286.49,25.237,57.717,22.295,66.952,25.000,0.237,24.05
1522482289.56,25.238,57.721,22.316,66.975,25.000,0.238,24.41
1522482292.61,25.233,57.725,22.305,66.960,25.000,0.233,24.73
1522482295.67,25.240,57.729,22.305,66.960,25.000,0.240,24.79
1522482298.73,25.233,57.737,22.305,66.945,25.000,0.233,25.41
1522482301.79,25.234,57.741,22.338,67.090,25.000,0.234,25.32
1522482304.85,25.239,57.748,22.348,67.326,25.000,0.239,25.67
1522482307.91,25.225,57.748,22.370,67.639,25.000,0.225,26.19
1522482310.97,25.223,57.741,22.391,67.891,25.000,0.223,25.78
1522482314.03,25.226,57.746,22.381,67.860,25.000,0.226,25.93
1522482317.09,25.223,57.739,22.370,67.807,25.000,0.223,26.36
1522482320.15,25.220,57.736,22.370,67.685,25.000,0.220,26.51
1522482323.21,25.222,57.737,22.348,67.586,25.000,0.222,26.63
1522482326.27,25.220,57.732,22.359,67.395,25.000,0.220,26.97
1522482329.33,25.217,57.734,22.359,67.257,25.000,0.217,27.12
1522482332.39,25.215,57.726,22.338,67.135,25.000,0.215,27.23
1522482335.45,25.220,57.723,22.348,67.036,25.000,0.220,27.41
1522482338.51,25.219,57.723,22.327,66.952,25.000,0.219,27.90
1522482341.57,25.220,57.740,22.327,66.899,25.000,0.220,28.12
1522482344.63,25.222,57.738,22.316,66.853,25.000,0.222,28.46
1522482347.69,25.215,57.739,22.316,66.815,25.000,0.215,28.81
1522482350.75,25.218,57.739,22.316,66.800,25.000,0.218,28.73
1522482353.80,25.216,57.750,22.295,66.830,25.000,0.216,29.14
1522482356.86,25.211,57.759,22.305,66.823,25.000,0.211,29.28
1522482359.92,25.209,57.763,22.305,66.830,25.000,0.209,29.31
1522482362.98,25.209,57.766,22.305,66.830,25.000,0.209,29.45
1522482366.04,25.207,57.759,22.316,66.906,25.000,0.207,29.70
1522482369.10,25.202,57.736,22.316,66.945,25.000,0.202,29.84
1522482372.16,25.193,57.702,22.295,66.937,25.000,0.193,29.85
1522482375.22,25.196,57.680,22.305,66.922,25.000,0.196,29.63
1522482378.28,25.197,57.689,22.295,66.876,25.000,0.197,30.02
1522482381.34,25.193,57.702,22.295,66.861,25.000,0.193,30.29
1522482384.40,25.191,57.735,22.284,66.884,25.000,0.191,30.34
1522482387.46,25.189,57.744,22.295,66.868,25.000,0.189,30.49
1522482390.52,25.190,57.756,22.327,66.884,25.000,0.190,30.60
1522482393.58,25.188,57.746,22.305,66.830,25.000,0.188,30.91
1522482396.64,25.186,57.741,22.284,66.807,25.000,0.186,31.02
1522482399.70,25.188,57.742,22.305,66.815,25.000,0.188,31.13
1522482402.75,25.182,57.743,22.295,66.830,25.000,0.182,31.47
1522482405.81,25.171,57.723,22.273,66.853,25.000,0.171,31.39
1522482408.87,25.171,57.702,22.295,66.845,25.000,0.171,31.03
1522482411.93,25.158,57.675,22.295,66.876,25.000,0.158,31.23
1522482414.99,25.157,57.675,22.295,66.861,25.000,0.157,30.78
1522482418.05,25.152,57.678,22.295,66.861,25.000,0.152,30.93
1522482421.11,25.157,57.674,22.305,66.861,25.000,0.157,30.89
1522482424.17,25.149,57.678,22.305,66.853,25.000,0.149,31.31
1522482427.23,25.145,57.679,22.284,66.891,25.000,0.145,31.11
1522482430.29,25.145,57.665,22.284,66.922,25.000,0.145,31.06
1522482433.35,25.136,57.656,22.305,66.899,25.000,0.136,31.23
1522482436.41,25.129,57.648,22.284,66.906,25.000,0.129,30.98
1522482439.47,25.127,57.643,22.316,66.929,25.000,0.127,30.80
1522482442.53,25.124,57.649,22.305,66.952,25.000,0.124,30.84
1522482445.59,25.116,57.654,22.295,66.975,25.000,0.116,30.84
1522482448.65,25.121,57.678,22.327,66.998,25.000,0.121,30.60
1522482451.71,25.122,57.701,22.305,67.013,25.000,0.122,30.97
1522482454.76,25.120,57.711,22.305,66.998,25.000,0.120,31.19
1522482457.82,25.118,57.721,22.327,66.968,25.000,0.118,31.22
1522482460.88,25.125,57.737,22.295,66.960,25.000,0.125,31.25
1522482463.94,25.112,57.734,22.295,66.960,25.000,0.112,31.74
1522482467.00,25.118,57.758,22.295,66.975,25.000,0.118,31.27
1522482470.06,25.117,57.774,22.316,66.975,25.000,0.117,31.72
1522482473.12,25.110,57.769,22.316,66.945,25.000,0.110,31.78
1522482476.18,25.114,57.770,22.327,66.929,25.000,0.114,31.58
1522482479.24,25.114,57.768,22.305,66.937,25.000,0.114,31.90
1522482482.30,25.106,57.765,22.305,66.914,25.000,0.106,32.04
1522482485.36,25.104,57.759,22.295,66.906,25.000,0.104,31.79
1522482488.42,25.097,57.750,22.327,66.937,25.000,0.097,31.80
1522482491.48,25.092,57.749,22.305,66.914,25.000,0.092,31.58
1522482494.54,25.105,57.762,22.316,66.899,25.000,0.105,31.46
1522482497.60,25.096,57.772,22.295,66.922,25.000,0.096,32.19
1522482500.66,25.099,57.797,22.295,66.929,25.000,0.099,31.89
1522482503.72,25.101,57.807,22.305,66.922,25.000,0.101,32.12
1522482506.78,25.103,57.818,22.316,66.929,25.000,0.103,32.36
1522482509.84,25.095,57.820,22.316,66.922,25.000,0.095,32.59
1522482512.90,25.089,57.835,22.295,66.891,25.000,0.089,32.29
1522482515.96,25.089,57.856,22.305,66.884,25.000,0.089,32.14
1522482519.02,25.090,57.863,22.327,66.845,25.000,0.090,32.21
1522482522.08,25.091,57.872,22.305,66.853,25.000,0.091,32.39
1522482525.14,25.089,57.879,22.316,66.845,25.000,0.089,32.54
1522482528.20,25.096,57.891,22.327,66.861,25.000,0.096,32.53
1522482531.25,25.104,57.906,22.305,66.830,25.000,0.104,33.02
1522482534.31,25.105,57.923,22.327,66.845,25.000,0.105,33.52
1522482537.37,25.106,57.936,22.316,66.891,25.000,0.106,33.69
1522482540.43,25.114,57.948,22.305,66.945,25.000,0.114,33.89
1522482543.49,25.125,57.960,22.348,66.952,25.000,0.125,34.40
1522482546.55,25.126,57.958,22.338,66.945,25.000,0.126,35.08
1522482549.61,25.126,57.951,22.348,66.922,25.000,0.126,35.30
1522482552.67,25.122,57.935,22.327,66.899,25.000,0.122,35.45
1522482555.73,25.132,57.939,22.348,66.899,25.000,0.132,35.41
1522482558.79,25.125,57.934,22.348,66.906,25.000,0.125,36.06
1522482561.85,25.131,57.923,22.359,66.929,25.000,0.131,35.83
1522482564.91,25.135,57.922,22.327,66.899,25.000,0.135,36.29
1522482567.97,25.136,57.907,22.338,66.884,25.000,0.136,36.64
1522482571.03,25.138,57.891,22.348,66.891,25.000,0.138,36.88
1522482574.09,25.135,57.871,22.348,66.884,25.000,0.135,37.16
1522482577.15,25.128,57.859,22.348,66.861,25.000,0.128,37.17
1522482580.21,25.134,57.863,22.348,66.815,25.000,0.134,36.99
1522482583.26,25.137,57.864,22.359,66.815,25.000,0.137,37.41
1522482586.32,25.134,57.849,22.348,66.800,25.000,0.134,37.72
1522482589.38,25.131,57.835,22.348,66.769,25.000,0.131,37.73
1522482592.44,25.131,57.817,22.338,66.769,25.000,0.131,37.78
1522482595.50,25.136,57.798,22.348,66.762,25.000,0.136,37.90
1522482598.56,25.130,57.781,22.316,66.739,25.000,0.130,38.32
1522482601.62,25.130,57.771,22.305,66.746,25.000,0.130,38.18
1522482604.68,25.128,57.765,22.327,66.746,25.000,0.128,38.34
1522482607.74,25.127,57.759,22.327,66.746,25.000,0.127,38.38
1522482610.80,25.125,57.748,22.295,66.739,25.000,0.125,38.49
1522482613.86,25.128,57.739,22.327,66.769,25.000,0.128,38.57
1522482616.92,25.126,57.734,22.316,66.762,25.000,0.126,38.83
1522482619.98,25.122,57.721,22.305,66.769,25.000,0.122,38.91
1522482623.04,25.118,57.715,22.327,66.762,25.000,0.118,38.87
1522482626.10,25.115,57.710,22.316,66.762,25.000,0.115,38.82
1522482629.16,25.118,57.698,22.327,66.784,25.000,0.118,38.81
1522482632.21,25.121,57.698,22.338,66.807,25.000,0.121,39.10
1522482635.28,25.117,57.691,22.348,66.838,25.000,0.117,39.36
1522482638.33,25.119,57.686,22.338,66.800,25.000,0.119,39.31
1522482641.39,25.115,57.683,22.305,66.762,25.000,0.115,39.57
1522482644.45,25.117,57.680,22.327,66.731,25.000,0.117,39.52
1522482647.51,25.117,57.689,22.316,66.731,25.000,0.117,39.73
1522482650.57,25.112,57.688,22.295,66.708,25.000,0.112,39.88
1522482653.63,25.114,57.689,22.316,66.723,25.000,0.114,39.75
1522482656.69,25.113,57.693,22.305,66.731,25.000,0.113,40.00
1522482659.75,25.112,57.694,22.284,66.723,25.000,0.112,40.09
1522482662.81,25.107,57.698,22.295,66.739,25.000,0.107,40.19
1522482665.87,25.109,57.699,22.295,66.739,25.000,0.109,40.06
1522482668.93,25.105,57.697,22.273,66.739,25.000,0.105,40.30
1522482671.99,25.107,57.698,22.305,66.777,25.000,0.107,40.24
1522482675.05,25.111,57.692,22.295,66.777,25.000,0.111,40.44
1522482678.11,25.112,57.693,22.295,66.754,25.000,0.112,40.76
1522482681.17,25.111,57.690,22.327,66.746,25.000,0.111,40.97
1522482684.23,25.109,57.685,22.316,66.739,25.000,0.109,41.03
1522482687.29,25.118,57.692,22.327,66.769,25.000,0.118,41.05
1522482690.35,25.112,57.695,22.316,66.754,25.000,0.112,41.64
1522482693.40,25.110,57.691,22.316,66.762,25.000,0.110,41.47
1522482696.46,25.115,57.689,22.284,66.762,25.000,0.115,41.53
1522482699.52,25.115,57.683,22.295,66.739,25.000,0.115,41.89
1522482702.58,25.112,57.683,22.305,66.807,25.000,0.112,42.07
1522482705.65,25.112,57.672,22.316,66.929,25.000,0.112,42.02
1522482708.70,25.111,57.676,22.305,66.960,25.000,0.111,42.15
1522482711.76,25.112,57.674,22.316,66.929,25.000,0.112,42.25
1522482714.82,25.109,57.680,22.305,66.922,25.000,0.109,42.42
1522482717.88,25.105,57.690,22.327,66.937,25.000,0.105,42.44
1522482720.94,25.110,57.691,22.305,66.906,25.000,0.110,42.34
1522482724.00,25.112,57.697,22.316,66.868,25.000,0.112,42.73
1522482727.06,25.106,57.704,22.305,66.823,25.000,0.106,42.94
1522482730.12,25.115,57.703,22.305,66.830,25.000,0.115,42.80
1522482733.18,25.114,57.710,22.327,66.823,25.000,0.114,43.35
1522482736.24,25.122,57.709,22.327,66.815,25.000,0.122,43.45
1522482739.30,25.116,57.715,22.327,66.792,25.000,0.116,43.97
1522482742.36,25.122,57.709,22.327,66.784,25.000,0.122,43.85
1522482745.42,25.125,57.713,22.338,66.762,25.000,0.125,44.26
1522482748.48,25.119,57.711,22.327,66.739,25.000,0.119,44.60
1522482751.54,25.125,57.712,22.348,66.731,25.000,0.125,44.44
1522482754.60,25.126,57.707,22.359,66.693,25.000,0.126,44.85
1522482757.66,25.128,57.710,22.348,66.701,25.000,0.128,45.08
1522482760.72,25.126,57.706,22.338,66.655,25.000,0.126,45.35
1522482763.77,25.127,57.702,22.338,66.655,25.000,0.127,45.39
1522482766.83,25.137,57.702,22.338,66.662,25.000,0.137,45.58
1522482769.89,25.136,57.695,22.359,66.624,25.000,0.136,46.23
1522482772.95,25.136,57.698,22.316,66.617,25.000,0.136,46.35
1522482776.01,25.139,57.692,22.316,66.639,25.000,0.139,46.52
1522482779.07,25.134,57.684,22.327,66.693,25.000,0.134,46.83
1522482782.13,25.138,57.692,22.338,66.716,25.000,0.138,46.73
1522482785.19,25.139,57.704,22.327,66.731,25.000,0.139,47.12
1522482788.25,25.142,57.713,22.316,66.708,25.000,0.142,47.33
1522482791.31,25.138,57.725,22.338,66.723,25.000,0.138,47.65
1522482794.37,25.149,57.740,22.327,66.716,25.000,0.149,47.59
1522482797.43,25.145,57.741,22.327,66.716,25.000,0.145,48.33
1522482800.49,25.145,57.744,22.327,66.716,25.000,0.145,48.32
1522482803.55,25.142,57.738,22.305,66.716,25.000,0.142,48.45
1522482806.61,25.149,57.734,22.327,66.723,25.000,0.149,48.51
1522482809.67,25.149,57.734,22.327,66.731,25.000,0.149,49.03
1522482812.72,25.149,57.728,22.316,66.723,25.000,0.149,49.21
1522482815.78,25.152,57.731,22.316,66.777,25.000,0.152,49.39
1522482818.84,25.159,57.729,22.305,66.800,25.000,0.159,49.72
1522482821.90,25.156,57.723,22.305,66.845,25.000,0.156,50.25
1522482824.96,25.154,57.710,22.305,66.861,25.000,0.154,50.28
1522482828.02,25.155,57.715,22.305,66.868,25.000,0.155,50.36
1522482831.08,25.157,57.708,22.316,66.853,25.000,0.157,50.62
1522482834.14,25.156,57.707,22.327,66.868,25.000,0.156,50.88
1522482837.20,25.165,57.699,22.370,66.845,25.000,0.165,51.03
1522482840.26,25.169,57.693,22.370,66.784,25.000,0.169,51.68
1522482843.32,25.176,57.692,22.402,66.777,25.000,0.176,52.07
1522482846.38,25.174,57.691,22.359,66.731,25.000,0.174,52.62
1522482849.44,25.184,57.689,22.391,66.716,25.000,0.184,52.71
1522482852.50,25.182,57.683,22.391,66.716,25.000,0.182,53.42
1522482855.56,25.190,57.683,22.381,66.693,25.000,0.190,53.57
1522482858.62,25.190,57.665,22.391,66.685,25.000,0.190,54.21
1522482861.68,25.186,57.667,22.370,66.632,25.000,0.186,54.40
1522482864.73,25.183,57.654,22.370,66.609,25.000,0.183,54.43
1522482867.79,25.188,57.654,22.370,66.586,25.000,0.188,54.50
1522482870.86,25.187,57.650,22.348,66.624,25.000,0.187,54.99
1522482873.92,25.190,57.644,22.359,66.624,25.000,0.190,55.14
1522482876.98,25.186,57.644,22.338,66.594,25.000,0.186,55.52
1522482880.03,25.187,57.646,22.327,66.601,25.000,0.187,55.55
1522482883.09,25.191,57.655,22.348,66.586,25.000,0.191,55.85
1522482886.15,25.198,57.660,22.338,66.609,25.000,0.198,56.27
1522482889.21,25.197,57.654,22.348,66.624,25.000,0.197,56.85
1522482892.27,25.204,57.653,22.338,66.639,25.000,0.204,57.01
1522482895.33,25.200,57.645,22.348,66.647,25.000,0.200,57.59
1522482898.39,25.199,57.640,22.348,66.662,25.000,0.199,57.68
1522482901.45,25.206,57.636,22.338,66.708,25.000,0.206,57.84
1522482904.51,25.212,57.632,22.338,66.731,25.000,0.212,58.43
1522482907.57,25.213,57.626,22.316,66.746,25.000,0.213,58.98
1522482910.63,25.217,57.617,22.338,66.762,25.000,0.217,59.28
1522482913.69,25.217,57.608,22.327,66.716,25.000,0.217,59.76
1522482916.75,25.218,57.604,22.327,66.685,25.000,0.218,59.98
1522482919.81,25.227,57.596,22.327,66.685,25.000,0.227,60.32
1522482922.87,25.227,57.588,22.327,66.662,25.000,0.227,61.04
1522482925.93,25.236,57.577,22.327,66.632,25.000,0.236,61.32
1522482928.99,25.235,57.570,22.295,66.624,25.000,0.235,62.01
1522482932.05,25.234,57.565,22.327,66.624,25.000,0.234,62.26
1522482935.11,25.235,57.551,22.348,66.647,25.000,0.235,62.50
1522482938.17,25.236,57.541,22.381,66.639,25.000,0.236,62.82
1522482941.23,25.243,57.533,22.413,66.601,25.000,0.243,63.18
1522482944.28,25.243,57.521,22.402,66.609,25.000,0.243,63.77
1522482947.34,25.246,57.510,22.413,66.632,25.000,0.246,64.06
1522482950.40,25.254,57.508,22.402,66.678,25.000,0.254,64.51
1522482953.46,25.258,57.502,22.434,66.662,25.000,0.258,65.22
1522482956.52,25.259,57.497,22.434,66.632,25.000,0.259,65.72
1522482959.58,25.262,57.487,22.466,66.617,25.000,0.262,66.11
1522482962.64,25.271,57.482,22.466,66.578,25.000,0.271,66.53
1522482965.70,25.262,57.473,22.477,66.540,25.000,0.262,67.31
1522482968.76,25.264,57.463,22.509,66.495,25.000,0.264,67.17
1522482971.82,25.265,57.453,22.498,66.441,25.000,0.265,67.60
1522482974.88,25.266,57.438,22.477,66.365,25.000,0.266,67.96
1522482977.94,25.279,57.436,22.488,66.319,25.000,0.279,68.32
1522482981.00,25.275,57.423,22.488,66.311,25.000,0.275,69.33
1522482984.06,25.276,57.412,22.477,66.281,25.000,0.276,69.43
1522482987.12,25.271,57.406,22.477,66.266,25.000,0.271,69.80
1522482990.17,25.267,57.404,22.477,66.220,25.000,0.267,69.90
1522482993.24,25.263,57.407,22.456,66.220,25.000,0.263,70.03
1522482996.29,25.259,57.396,22.466,66.197,25.000,0.259,70.16
1522482999.35,25.263,57.402,22.434,66.189,25.000,0.263,70.28
1522483002.41,25.259,57.392,22.445,66.182,25.000,0.259,70.79
1522483005.47,25.262,57.384,22.413,66.166,25.000,0.262,70.87
1522483008.53,25.262,57.381,22.456,66.174,25.000,0.262,71.34
1522483011.59,25.259,57.376,22.466,66.174,25.000,0.259,71.69
1522483014.65,25.255,57.383,22.477,66.166,25.000,0.255,71.81
1522483017.71,25.243,57.388,22.456,66.166,25.000,0.243,71.93
1522483020.77,25.244,57.386,22.466,66.166,25.000,0.244,71.66
1522483023.83,25.249,57.399,22.477,66.166,25.000,0.249,71.99
1522483026.89,25.250,57.400,22.456,66.151,25.000,0.250,72.51
1522483029.95,25.257,57.405,22.434,66.144,25.000,0.257,72.89
1522483033.01,25.256,57.404,22.434,66.151,25.000,0.256,73.53
1522483036.07,25.254,57.393,22.413,66.151,25.000,0.254,73.77
1522483039.13,25.255,57.389,22.423,66.174,25.000,0.255,74.00
1522483042.18,25.254,57.382,22.423,66.174,25.000,0.254,74.34
1522483045.24,25.249,57.381,22.413,66.205,25.000,0.249,74.61
1522483048.30,25.245,57.383,22.381,66.243,25.000,0.245,74.64
1522483051.36,25.242,57.381,22.402,66.258,25.000,0.242,74.75
1522483054.42,25.245,57.379,22.402,66.266,25.000,0.245,74.89
1522483057.48,25.244,57.372,22.381,66.266,25.000,0.244,75.33
1522483060.54,25.243,57.375,22.370,66.319,25.000,0.243,75.59
1522483063.60,25.243,57.378,22.359,66.319,25.000,0.243,75.80
1522483066.66,25.248,57.381,22.348,66.350,25.000,0.248,76.13
1522483069.72,25.250,57.380,22.338,66.357,25.000,0.250,76.66
1522483072.78,25.258,57.381,22.348,66.388,25.000,0.258,77.07
1522483075.84,25.263,57.379,22.348,66.403,25.000,0.263,77.75
1522483078.90,25.263,57.370,22.348,66.426,25.000,0.263,78.33
1522483081.96,25.263,57.358,22.348,66.426,25.000,0.263,78.65
1522483085.02,25.265,57.360,22.338,66.433,25.000,0.265,78.96
1522483088.08,25.268,57.351,22.348,66.456,25.000,0.268,79.36
1522483091.14,25.256,57.347,22.327,66.479,25.000,0.256,79.83
1522483094.20,25.252,57.334,22.338,66.487,25.000,0.252,79.54
1522483097.26,25.249,57.341,22.327,66.517,25.000,0.249,79.65
1522483100.32,25.252,57.339,22.327,66.502,25.000,0.252,79.80
1522483103.38,25.249,57.341,22.327,66.525,25.000,0.249,80.25
1522483106.44,25.245,57.338,22.327,66.556,25.000,0.245,80.40
1522483109.50,25.246,57.341,22.327,66.540,25.000,0.246,80.50
1522483112.56,25.251,57.339,22.327,66.556,25.000,0.251,80.84
1522483115.62,25.245,57.338,22.316,66.556,25.000,0.245,81.40
1522483118.67,25.246,57.338,22.327,66.578,25.000,0.246,81.39
1522483121.73,25.243,57.339,22.305,66.571,25.000,0.243,81.76
1522483124.79,25.245,57.343,22.295,66.571,25.000,0.245,81.91
1522483127.85,25.239,57.347,22.273,66.586,25.000,0.239,82.28
1522483130.91,25.242,57.347,22.252,66.571,25.000,0.242,82.26
1522483133.97,25.245,57.353,22.273,66.609,25.000,0.245,82.70
1522483137.03,25.250,57.351,22.263,66.639,25.000,0.250,83.15
1522483140.09,25.249,57.349,22.252,66.662,25.000,0.249,83.71
1522483143.15,25.249,57.354,22.263,66.693,25.000,0.249,83.93
1522483146.21,25.246,57.353,22.263,66.701,25.000,0.246,84.23
1522483149.27,25.243,57.345,22.273,66.723,25.000,0.243,84.38
1522483152.33,25.236,57.352,22.252,66.731,25.000,0.236,84.52
1522483155.39,25.240,57.350,22.263,66.723,25.000,0.240,84.46
1522483158.45,25.246,57.352,22.241,66.731,25.000,0.246,84.97
1522483161.51,25.251,57.352,22.220,66.739,25.000,0.251,85.53
1522483164.57,25.242,57.348,22.220,66.723,25.000,0.242,86.10
1522483167.63,25.246,57.339,22.220,66.754,25.000,0.246,85.94
1522483170.68,25.246,57.337,22.230,66.754,25.000,0.246,86.46
1522483173.74,25.248,57.341,22.252,66.823,25.000,0.248,86.75
1522483176.80,25.245,57.334,22.263,66.899,25.000,0.245,87.13
1522483179.86,25.246,57.337,22.252,66.922,25.000,0.246,87.27
1522483182.92,25.243,57.341,22.273,66.899,25.000,0.243,87.64
1522483185.98,25.240,57.349,22.241,66.914,25.000,0.240,87.78
1522483189.04,25.249,57.346,22.230,66.861,25.000,0.249,87.88
1522483192.10,25.252,57.344,22.241,66.876,25.000,0.252,88.67
1522483195.16,25.249,57.348,22.230,66.876,25.000,0.249,89.08
1522483198.22,25.244,57.341,22.220,66.845,25.000,0.244,89.23
1522483201.28,25.243,57.344,22.220,66.830,25.000,0.243,89.30
1522483204.34,25.243,57.340,22.220,66.845,25.000,0.243,89.55
1522483207.40,25.241,57.340,22.241,66.876,25.000,0.241,89.85
1522483210.46,25.241,57.339,22.220,66.853,25.000,0.241,90.02
1522483213.52,25.240,57.339,22.209,66.861,25.000,0.240,90.31
1522483216.58,25.235,57.331,22.198,66.845,25.000,0.235,90.56
1522483219.63,25.233,57.331,22.198,66.868,25.000,0.233,90.58
1522483222.69,25.235,57.327,22.187,66.868,25.000,0.235,90.79
1522483225.75,25.233,57.331,22.220,66.876,25.000,0.233,91.14
1522483228.81,25.230,57.321,22.177,66.853,25.000,0.230,91.35
1522483231.87,25.235,57.320,22.177,66.891,25.000,0.235,91.44
1522483234.93,25.246,57.319,22.166,66.891,25.000,0.246,91.98
1522483237.99,25.248,57.314,22.166,66.891,25.000,0.248,92.84
1522483241.05,25.249,57.313,22.166,66.876,25.000,0.249,93.21
1522483244.11,25.249,57.310,22.187,66.914,25.000,0.249,93.59
1522483247.17,25.253,57.305,22.155,66.929,25.000,0.253,93.89
1522483250.23,25.259,57.292,22.155,66.922,25.000,0.259,94.34
1522483253.29,25.261,57.287,22.145,66.960,25.000,0.261,94.99
1522483256.35,25.269,57.279,22.155,66.960,25.000,0.269,95.38
1522483259.41,25.275,57.261,22.134,66.960,25.000,0.275,96.08
1522483262.47,25.277,57.251,22.145,67.013,25.000,0.277,96.71
1522483265.53,25.269,57.244,22.155,67.013,25.000,0.269,97.15
1522483268.59,25.266,57.234,22.145,67.021,25.000,0.266,97.06
1522483271.65,25.253,57.234,22.134,67.013,25.000,0.253,97.23
1522483274.71,25.256,57.236,22.166,66.990,25.000,0.256,96.89
1522483277.77,25.247,57.231,22.177,67.013,25.000,0.247,97.35
1522483280.83,25.243,57.235,22.155,66.990,25.000,0.243,97.23
1522483283.89,25.243,57.242,22.166,67.006,25.000,0.243,97.30
1522483286.94,25.236,57.245,22.166,67.013,25.000,0.236,97.59
1522483290.00,25.238,57.240,22.166,66.998,25.000,0.238,97.57
1522483293.06,25.243,57.237,22.166,67.006,25.000,0.243,97.93
1522483296.12,25.246,57.230,22.145,67.044,25.000,0.246,98.49
1522483299.18,25.243,57.226,22.166,67.036,25.000,0.243,98.94
1522483302.24,25.241,57.223,22.166,67.021,25.000,0.241,99.04
1522483305.30,25.246,57.229,22.187,67.051,25.000,0.246,99.25
1522483308.36,25.242,57.229,22.187,67.090,25.000,0.242,99.77
1522483311.42,25.242,57.229,22.166,67.082,25.000,0.242,99.87
1522483314.48,25.251,57.229,22.166,67.074,25.000,0.251,100.00
1522483317.54,25.246,57.229,22.155,67.067,25.000,0.246,100.00
1522483320.60,25.236,57.230,22.166,67.044,25.000,0.236,100.00
1522483323.66,25.238,57.232,22.155,67.036,25.000,0.238,100.00
1522483326.72,25.229,57.230,22.187,67.029,25.000,0.229,100.00
1522483329.78,25.225,57.229,22.145,67.029,25.000,0.225,100.00
1522483332.84,25.221,57.228,22.145,67.021,25.000,0.221,100.00
1522483335.90,25.228,57.228,22.155,67.044,25.000,0.228,100.00
1522483338.96,25.223,57.237,22.155,67.036,25.000,0.223,100.00
1522483342.02,25.233,57.235,22.177,67.021,25.000,0.233,100.00
1522483345.08,25.232,57.243,22.155,66.990,25.000,0.232,100.00
1522483348.14,25.228,57.243,22.155,67.006,25.000,0.228,100.00
1522483351.20,25.233,57.240,22.145,67.013,25.000,0.233,100.00
1522483354.25,25.239,57.240,22.177,66.990,25.000,0.239,100.00
1522483357.31,25.233,57.236,22.155,67.013,25.000,0.233,100.00
1522483360.37,25.228,57.231,22.155,66.990,25.000,0.228,100.00
1522483363.43,25.230,57.227,22.145,67.013,25.000,0.230,100.00
1522483366.49,25.243,57.224,22.177,67.013,25.000,0.243,100.00
1522483369.55,25.243,57.225,22.145,66.983,25.000,0.243,100.00
1522483372.61,25.235,57.220,22.155,66.990,25.000,0.235,100.00
1522483375.67,25.228,57.221,22.145,67.006,25.000,0.228,100.00
1522483378.73,25.222,57.218,22.166,66.990,25.000,0.222,100.00
1522483381.79,25.222,57.217,22.134,66.998,25.000,0.222,100.00
1522483384.85,25.219,57.220,22.145,67.013,25.000,0.219,100.00
1522483387.91,25.217,57.216,22.134,67.006,25.000,0.217,100.00
1522483390.97,25.217,57.216,22.134,67.013,25.000,0.217,100.00
1522483394.03,25.222,57.224,22.145,67.021,25.000,0.222,100.00
1522483397.09,25.222,57.222,22.145,67.006,25.000,0.222,100.00
1522483400.15,25.217,57.225,22.134,67.006,25.000,0.217,100.00
1522483403.21,25.222,57.221,22.145,67.036,25.000,0.222,100.00
1522483406.27,25.229,57.219,22.145,67.029,25.000,0.229,100.00
1522483409.32,25.229,57.225,22.145,67.036,25.000,0.229,100.00
1522483412.38,25.226,57.221,22.123,67.029,25.000,0.226,100.00
1522483415.44,25.235,57.218,22.134,67.021,25.000,0.235,100.00
1522483418.50,25.232,57.210,22.155,67.044,25.000,0.232,100.00
1522483421.56,25.232,57.207,22.145,67.044,25.000,0.232,100.00
1522483424.62,25.226,57.204,22.166,67.029,25.000,0.226,100.00
1522483427.68,25.231,57.201,22.145,67.021,25.000,0.231,100.00
1522483430.74,25.228,57.199,22.155,67.021,25.000,0.228,100.00
1522483433.80,25.230,57.195,22.155,67.021,25.000,0.230,100.00
1522483436.86,25.233,57.190,22.155,67.029,25.000,0.233,100.00
1522483439.92,25.223,57.182,22.155,67.044,25.000,0.223,100.00
1522483442.98,25.215,57.189,22.155,67.029,25.000,0.215,100.00
1522483446.04,25.217,57.189,22.145,67.044,25.000,0.217,100.00
1522483449.10,25.218,57.189,22.166,67.044,25.000,0.218,100.00
1522483452.16,25.207,57.188,22.155,67.029,25.000,0.207,100.00
1522483455.22,25.204,57.191,22.155,67.059,25.000,0.204,100.00
1522483458.27,25.200,57.197,22.145,67.029,25.000,0.200,100.00
1522483461.33,25.200,57.207,22.134,67.029,25.000,0.200,100.00
1522483464.39,25.200,57.218,22.145,67.013,25.000,0.200,100.00
1522483467.45,25.199,57.227,22.123,66.990,25.000,0.199,100.00
1522483470.51,25.203,57.240,22.166,67.013,25.000,0.203,100.00
1522483473.58,25.205,57.236,22.145,66.975,25.000,0.205,100.00
1522483476.63,25.197,57.244,22.166,67.006,25.000,0.197,100.00
1522483479.69,25.204,57.247,22.155,66.990,25.000,0.204,100.00
1522483482.75,25.203,57.245,22.166,66.998,25.000,0.203,100.00
1522483485.81,25.204,57.252,22.145,66.990,25.000,0.204,100.00
1522483488.87,25.204,57.246,22.145,66.983,25.000,0.204,100.00
1522483491.93,25.192,57.247,22.145,66.990,25.000,0.192,100.00
1522483494.99,25.186,57.249,22.112,66.983,25.000,0.186,100.00
1522483498.05,25.192,57.246,22.112,66.952,25.000,0.192,100.00
1522483501.11,25.200,57.256,22.134,66.998,25.000,0.200,100.00
1522483504.17,25.201,57.255,22.123,66.983,25.000,0.201,100.00
1522483507.23,25.197,57.262,22.134,66.983,25.000,0.197,100.00
1522483510.29,25.202,57.254,22.112,67.006,25.000,0.202,100.00
1522483513.35,25.198,57.253,22.134,67.013,25.000,0.198,100.00
1522483516.41,25.195,57.250,22.134,67.051,25.000,0.195,100.00
1522483519.47,25.193,57.253,22.112,67.044,25.000,0.193,100.00
1522483522.53,25.189,57.252,22.091,67.029,25.000,0.189,100.00
1522483525.59,25.196,57.263,22.123,67.036,25.000,0.196,100.00
1522483528.65,25.188,57.260,22.102,67.044,25.000,0.188,100.00
1522483531.71,25.180,57.255,22.102,67.036,25.000,0.180,100.00
1522483534.76,25.187,57.265,22.112,67.059,25.000,0.187,100.00
1522483537.82,25.178,57.270,22.123,67.044,25.000,0.178,100.00
1522483540.88,25.181,57.269,22.091,67.051,25.000,0.181,100.00
1522483543.94,25.184,57.278,22.102,67.090,25.000,0.184,100.00
1522483547.00,25.181,57.280,22.091,67.059,25.000,0.181,100.00
1522483550.06,25.184,57.281,22.080,67.090,25.000,0.184,100.00
1522483553.12,25.183,57.280,22.102,67.105,25.000,0.183,100.00
1522483556.18,25.184,57.285,22.069,67.105,25.000,0.184,100.00
1522483559.24,25.184,57.281,22.069,67.105,25.000,0.184,100.00
1522483562.30,25.185,57.290,22.080,67.097,25.000,0.185,100.00
1522483565.36,25.186,57.281,22.080,67.128,25.000,0.186,100.00
1522483568.42,25.187,57.283,22.080,67.151,25.000,0.187,100.00
1522483571.48,25.181,57.279,22.069,67.158,25.000,0.181,100.00
1522483574.54,25.181,57.283,22.080,67.143,25.000,0.181,100.00
1522483577.60,25.179,57.285,22.069,67.120,25.000,0.179,100.00
1522483580.66,25.184,57.283,22.091,67.135,25.000,0.184,100.00
1522483583.71,25.184,57.280,22.069,67.128,25.000,0.184,100.00
1522483586.77,25.184,57.286,22.069,67.143,25.000,0.184,100.00
1522483589.83,25.187,57.287,22.069,67.143,25.000,0.187,100.00
1522483592.89,25.190,57.284,22.091,67.174,25.000,0.190,100.00
1522483595.95,25.193,57.282,22.102,67.174,25.000,0.193,100.00
1522483599.01,25.190,57.273,22.102,67.166,25.000,0.190,100.00
1522483602.07,25.196,57.273,22.069,67.174,25.000,0.196,100.00
1522483605.13,25.190,57.265,22.102,67.181,25.000,0.190,100.00
1522483608.19,25.180,57.258,22.091,67.166,25.000,0.180,100.00
1522483611.25,25.170,57.262,22.102,67.174,25.000,0.170,100.00
1522483614.31,25.168,57.271,22.091,67.158,25.000,0.168,100.00
1522483617.37,25.168,57.277,22.102,67.151,25.000,0.168,100.00
1522483620.43,25.175,57.280,22.080,67.143,25.000,0.175,100.00
1522483623.49,25.180,57.285,22.080,67.174,25.000,0.180,100.00
1522483626.55,25.177,57.281,22.102,67.174,25.000,0.177,100.00
1522483629.61,25.174,57.279,22.102,67.174,25.000,0.174,100.00
1522483632.66,25.177,57.275,22.091,67.181,25.000,0.177,100.00
1522483635.73,25.178,57.275,22.102,67.181,25.000,0.178,100.00
1522483638.78,25.171,57.273,22.091,67.174,25.000,0.171,100.00
1522483641.84,25.171,57.275,22.102,67.174,25.000,0.171,100.00
1522483644.90,25.174,57.274,22.112,67.174,25.000,0.174,100.00
1522483647.96,25.168,57.274,22.112,67.151,25.000,0.168,100.00
1522483651.02,25.178,57.267,22.102,67.158,25.000,0.178,100.00
1522483654.08,25.184,57.268,22.091,67.135,25.000,0.184,100.00
1522483657.14,25.177,57.267,22.112,67.128,25.000,0.177,100.00
1522483660.20,25.178,57.265,22.123,67.105,25.000,0.178,100.00
1522483663.26,25.184,57.257,22.112,67.074,25.000,0.184,100.00
1522483666.32,25.191,57.256,22.112,67.105,25.000,0.191,100.00
1522483669.38,25.194,57.242,22.112,67.067,25.000,0.194,100.00
1522483672.44,25.187,57.242,22.102,67.082,25.000,0.187,100.00
1522483675.50,25.194,57.240,22.102,67.074,25.000,0.194,100.00
1522483678.56,25.196,57.237,22.091,67.051,25.000,0.196,100.00
1522483681.62,25.202,57.231,22.091,67.051,25.000,0.202,100.00
1522483684.68,25.196,57.229,22.112,67.074,25.000,0.196,100.00
1522483687.74,25.194,57.222,22.091,67.082,25.000,0.194,100.00
1522483690.80,25.200,57.219,22.091,67.090,25.000,0.200,100.00
1522483693.86,25.193,57.217,22.102,67.082,25.000,0.193,100.00
1522483696.92,25.187,57.207,22.102,67.090,25.000,0.187,100.00
1522483699.97,25.194,57.205,22.091,67.074,25.000,0.194,100.00
1522483703.04,25.191,57.198,22.091,67.074,25.000,0.191,100.00
1522483706.10,25.195,57.193,22.091,67.082,25.000,0.195,100.00
1522483709.15,25.194,57.187,22.069,67.097,25.000,0.194,100.00
1522483712.21,25.189,57.181,22.091,67.082,25.000,0.189,100.00
1522483715.27,25.176,57.180,22.102,67.105,25.000,0.176,100.00
1522483718.33,25.179,57.186,22.102,67.128,25.000,0.179,100.00
1522483721.39,25.182,57.187,22.091,67.128,25.000,0.182,100.00
1522483724.45,25.197,57.193,22.112,67.143,25.000,0.197,100.00
1522483727.51,25.197,57.191,22.123,67.128,25.000,0.197,100.00
1522483730.57,25.198,57.190,22.134,67.105,25.000,0.198,100.00
1522483733.63,25.197,57.181,22.112,67.112,25.000,0.197,100.00
1522483736.69,25.202,57.182,22.112,67.120,25.000,0.202,100.00
1522483739.75,25.197,57.177,22.123,67.097,25.000,0.197,100.00
1522483742.81,25.192,57.170,22.112,67.067,25.000,0.192,100.00
1522483745.87,25.180,57.171,22.134,67.067,25.000,0.180,100.00
1522483748.93,25.177,57.172,22.145,67.074,25.000,0.177,100.00
1522483751.99,25.182,57.177,22.145,67.097,25.000,0.182,100.00
1522483755.05,25.184,57.185,22.145,67.112,25.000,0.184,100.00
1522483758.11,25.190,57.183,22.166,67.082,25.000,0.190,100.00
1522483761.16,25.184,57.181,22.145,67.044,25.000,0.184,100.00
1522483764.22,25.199,57.180,22.145,67.021,25.000,0.199,100.00
1522483767.28,25.192,57.175,22.145,67.013,25.000,0.192,100.00
1522483770.34,25.190,57.174,22.123,67.006,25.000,0.190,100.00
1522483773.40,25.184,57.169,22.123,66.990,25.000,0.184,100.00
1522483776.46,25.184,57.171,22.134,66.998,25.000,0.184,100.00
1522483779.52,25.179,57.174,22.134,66.990,25.000,0.179,100.00
1522483782.58,25.180,57.169,22.145,66.975,25.000,0.180,100.00
1522483785.64,25.190,57.164,22.145,66.983,25.000,0.190,100.00
1522483788.70,25.195,57.163,22.134,66.975,25.000,0.195,100.00
1522483791.76,25.187,57.165,22.134,67.006,25.000,0.187,100.00
1522483794.82,25.184,57.165,22.134,67.036,25.000,0.184,100.00
1522483797.88,25.175,57.170,22.102,67.036,25.000,0.175,100.00
1522483800.94,25.184,57.165,22.102,67.029,25.000,0.184,100.00
1522483804.00,25.165,57.174,22.102,67.029,25.000,0.165,100.00
1522483807.05,25.162,57.174,22.112,67.051,25.000,0.162,100.00
1522483810.12,25.168,57.184,22.112,67.067,25.000,0.168,100.00
1522483813.17,25.160,57.189,22.091,67.059,25.000,0.160,100.00
1522483816.23,25.155,57.189,22.102,67.044,25.000,0.155,100.00
1522483819.29,25.150,57.199,22.102,67.051,25.000,0.150,100.00
1522483822.35,25.146,57.202,22.102,67.036,25.000,0.146,100.00
1522483825.41,25.149,57.213,22.112,67.044,25.000,0.149,100.00
1522483828.47,25.148,57.214,22.112,67.021,25.000,0.148,100.00
1522483831.53,25.145,57.220,22.091,67.044,25.000,0.145,100.00
1522483834.59,25.143,57.229,22.112,67.036,25.000,0.143,100.00
1522483837.65,25.147,57.230,22.091,67.021,25.000,0.147,100.00
1522483840.71,25.150,57.242,22.112,67.029,25.000,0.150,100.00
1522483843.77,25.151,57.243,22.112,67.036,25.000,0.151,100.00
1522483846.83,25.147,57.246,22.123,67.021,25.000,0.147,100.00
1522483849.89,25.151,57.254,22.102,67.021,25.000,0.151,100.00
1522483852.95,25.157,57.252,22.112,67.029,25.000,0.157,100.00
1522483856.01,25.167,57.250,22.112,67.021,25.000,0.167,100.00
1522483859.07,25.164,57.242,22.123,67.021,25.000,0.164,100.00
1522483862.13,25.159,57.250,22.091,67.013,25.000,0.159,100.00
1522483865.18,25.150,57.251,22.102,67.013,25.000,0.150,100.00
1522483868.24,25.149,57.245,22.112,67.006,25.000,0.149,100.00
1522483871.31,25.148,57.248,22.102,67.006,25.000,0.148,100.00
1522483874.37,25.157,57.253,22.102,67.021,25.000,0.157,100.00
1522483877.42,25.158,57.254,22.091,67.013,25.000,0.158,100.00
1522483880.48,25.167,57.243,22.112,67.021,25.000,0.167,100.00
1522483883.54,25.166,57.247,22.112,67.021,25.000,0.166,100.00
1522483886.61,25.170,57.230,22.123,67.021,25.000,0.170,100.00
1522483889.66,25.175,57.225,22.134,67.051,25.000,0.175,100.00
1522483892.72,25.175,57.222,22.155,67.059,25.000,0.175,100.00
1522483895.78,25.169,57.215,22.145,67.029,25.000,0.169,100.00
1522483898.84,25.177,57.213,22.155,67.013,25.000,0.177,100.00
1522483901.90,25.174,57.211,22.145,67.006,25.000,0.174,100.00
1522483904.96,25.161,57.211,22.155,66.975,25.000,0.161,100.00
1522483908.02,25.169,57.211,22.155,66.960,25.000,0.169,100.00
1522483911.08,25.161,57.210,22.155,66.968,25.000,0.161,100.00
1522483914.14,25.158,57.208,22.155,66.945,25.000,0.158,100.00
1522483917.20,25.154,57.200,22.134,66.922,25.000,0.154,100.00
1522483920.26,25.156,57.205,22.145,66.922,25.000,0.156,100.00
1522483923.32,25.154,57.203,22.145,66.937,25.000,0.154,100.00
1522483926.38,25.165,57.205,22.145,66.929,25.000,0.165,100.00
1522483929.44,25.164,57.200,22.145,66.899,25.000,0.164,100.00
1522483932.50,25.164,57.206,22.145,66.914,25.000,0.164,100.00
1522483935.56,25.162,57.196,22.145,66.922,25.000,0.162,100.00
1522483938.62,25.161,57.194,22.145,66.906,25.000,0.161,100.00
1522483941.67,25.155,57.199,22.145,66.929,25.000,0.155,100.00
1522483944.73,25.148,57.204,22.155,66.922,25.000,0.148,100.00
1522483947.79,25.140,57.202,22.112,66.906,25.000,0.140,100.00
1522483950.85,25.138,57.211,22.123,66.914,25.000,0.138,100.00
1522483953.91,25.133,57.214,22.123,66.952,25.000,0.133,100.00
1522483956.97,25.138,57.225,22.112,66.952,25.000,0.138,100.00
1522483960.03,25.142,57.229,22.102,66.952,25.000,0.142,100.00
1522483963.09,25.139,57.229,22.091,66.968,25.000,0.139,100.00
1522483966.15,25.135,57.232,22.112,66.968,25.000,0.135,100.00
1522483969.21,25.127,57.237,22.102,66.975,25.000,0.127,100.00
1522483972.27,25.125,57.238,22.080,66.968,25.000,0.125,100.00
1522483975.33,25.129,57.235,22.091,67.006,25.000,0.129,100.00
1522483978.39,25.131,57.240,22.112,67.006,25.000,0.131,100.00
1522483981.45,25.122,57.237,22.091,67.021,25.000,0.122,100.00
1522483984.51,25.118,57.239,22.091,67.021,25.000,0.118,100.00
1522483987.56,25.119,57.241,22.069,67.044,25.000,0.119,100.00
1522483990.62,25.124,57.249,22.091,67.051,25.000,0.124,100.00
1522483993.68,25.135,57.244,22.069,67.059,25.000,0.135,100.00
1522483996.74,25.132,57.247,22.102,67.074,25.000,0.132,100.00
1522483999.80,25.143,57.248,22.080,67.082,25.000,0.143,100.00
1522484002.86,25.142,57.247,22.091,67.074,25.000,0.142,100.00
1522484005.92,25.148,57.240,22.069,67.082,25.000,0.148,100.00
1522484008.98,25.141,57.232,22.091,67.067,25.000,0.141,100.00
1522484012.04,25.135,57.226,22.102,67.090,25.000,0.135,100.00
1522484015.10,25.138,57.226,22.102,67.090,25.000,0.138,100.00
1522484018.16,25.135,57.225,22.112,67.090,25.000,0.135,100.00
1522484021.22,25.136,57.222,22.080,67.082,25.000,0.136,100.00
1522484024.28,25.146,57.221,22.091,67.090,25.000,0.146,100.00
1522484027.34,25.150,57.207,22.080,67.074,25.000,0.150,100.00
1522484030.40,25.150,57.208,22.091,67.090,25.000,0.150,100.00
1522484033.46,25.154,57.199,22.091,67.074,25.000,0.154,100.00
1522484036.52,25.152,57.201,22.091,67.082,25.000,0.152,100.00
1522484039.57,25.149,57.197,22.091,67.074,25.000,0.149,100.00
1522484042.63,25.151,57.194,22.069,67.082,25.000,0.151,100.00
1522484045.70,25.158,57.193,22.102,67.082,25.000,0.158,100.00
1522484048.75,25.157,57.187,22.091,67.074,25.000,0.157,100.00
1522484051.81,25.151,57.174,22.123,67.082,25.000,0.151,100.00
1522484054.87,25.154,57.176,22.091,67.067,25.000,0.154,100.00
1522484057.93,25.155,57.168,22.112,67.082,25.000,0.155,100.00
1522484060.99,25.154,57.165,22.091,67.059,25.000,0.154,100.00
1522484064.05,25.153,57.162,22.112,67.074,25.000,0.153,100.00
1522484067.11,25.148,57.160,22.123,67.074,25.000,0.148,100.00
1522484070.17,25.152,57.162,22.134,67.059,25.000,0.152,100.00
1522484073.23,25.151,57.166,22.123,67.067,25.000,0.151,100.00
1522484076.29,25.149,57.166,22.123,67.051,25.000,0.149,100.00
1522484079.35,25.149,57.168,22.123,67.036,25.000,0.149,100.00
1522484082.41,25.147,57.175,22.112,67.036,25.000,0.147,100.00
1522484085.47,25.140,57.177,22.112,67.021,25.000,0.140,100.00
1522484088.53,25.144,57.175,22.145,67.013,25.000,0.144,100.00
1522484091.59,25.150,57.181,22.134,66.983,25.000,0.150,100.00
1522484094.65,25.154,57.184,22.112,66.990,25.000,0.154,100.00
1522484097.71,25.155,57.180,22.134,66.990,25.000,0.155,100.00
1522484100.77,25.162,57.179,22.145,67.006,25.000,0.162,100.00
1522484103.83,25.155,57.179,22.134,66.990,25.000,0.155,100.00
1522484106.89,25.158,57.174,22.145,66.975,25.000,0.158,100.00
1522484109.95,25.154,57.169,22.134,66.983,25.000,0.154,100.00
1522484113.01,25.151,57.170,22.145,66.975,25.000,0.151,100.00
1522484116.07,25.147,57.176,22.123,66.968,25.000,0.147,100.00
1522484119.12,25.147,57.174,22.123,66.952,25.000,0.147,100.00
1522484122.18,25.148,57.180,22.134,66.952,25.000,0.148,100.00
1522484125.24,25.151,57.173,22.123,66.952,25.000,0.151,100.00
1522484128.30,25.145,57.170,22.134,66.968,25.000,0.145,100.00
1522484131.36,25.142,57.169,22.134,66.937,25.000,0.142,100.00
1522484134.42,25.131,57.172,22.112,66.960,25.000,0.131,100.00
1522484137.48,25.128,57.172,22.123,66.968,25.000,0.128,100.00
1522484140.54,25.131,57.175,22.145,66.975,25.000,0.131,100.00
1522484143.60,25.128,57.174,22.112,66.983,25.000,0.128,100.00
1522484146.66,25.129,57.181,22.102,66.960,25.000,0.129,100.00
1522484149.72,25.142,57.182,22.123,66.983,25.000,0.142,100.00
1522484152.78,25.139,57.187,22.134,66.975,25.000,0.139,100.00
1522484155.84,25.140,57.183,22.102,66.968,25.000,0.140,100.00
1522484158.90,25.138,57.189,22.102,66.929,25.000,0.138,100.00
1522484161.96,25.138,57.188,22.112,66.937,25.000,0.138,100.00
1522484165.01,25.148,57.186,22.112,66.922,25.000,0.148,100.00
1522484168.07,25.145,57.192,22.091,66.906,25.000,0.145,100.00
1522484171.13,25.145,57.188,22.102,66.922,25.000,0.145,100.00
1522484174.19,25.152,57.187,22.091,66.906,25.000,0.152,100.00
1522484177.25,25.149,57.187,22.102,66.922,25.000,0.149,100.00
1522484180.31,25.147,57.185,22.112,66.937,25.000,0.147,100.00
1522484183.37,25.148,57.186,22.112,66.960,25.000,0.148,100.00
1522484186.43,25.146,57.186,22.091,66.983,25.000,0.146,100.00
1522484189.49,25.161,57.192,22.123,66.975,25.000,0.161,100.00
1522484192.55,25.156,57.176,22.112,66.983,25.000,0.156,100.00
1522484195.61,25.157,57.181,22.102,66.990,25.000,0.157,100.00
1522484198.67,25.157,57.163,22.112,66.975,25.000,0.157,100.00
1522484201.73,25.155,57.160,22.091,66.990,25.000,0.155,100.00
1522484204.79,25.150,57.152,22.091,66.998,25.000,0.150,100.00
1522484207.85,25.157,57.144,22.102,66.983,25.000,0.157,100.00
1522484210.91,25.155,57.149,22.102,66.990,25.000,0.155,100.00
1522484213.96,25.160,57.147,22.091,66.983,25.000,0.160,100.00
1522484217.02,25.154,57.140,22.102,66.983,25.000,0.154,100.00
1522484220.08,25.160,57.139,22.112,67.006,25.000,0.160,100.00
1522484223.14,25.158,57.132,22.102,67.036,25.000,0.158,100.00
1522484226.20,25.161,57.135,22.123,67.036,25.000,0.161,100.00
1522484229.26,25.157,57.140,22.102,67.036,25.000,0.157,100.00
1522484232.32,25.151,57.138,22.134,67.021,25.000,0.151,100.00
1522484235.38,25.149,57.144,22.134,67.021,25.000,0.149,100.00
1522484238.44,25.148,57.140,22.112,66.990,25.000,0.148,100.00
1522484241.50,25.145,57.140,22.123,66.968,25.000,0.145,100.00
1522484244.56,25.138,57.147,22.123,66.998,25.000,0.138,100.00
1522484247.62,25.133,57.145,22.112,66.998,25.000,0.133,100.00
1522484250.68,25.141,57.145,22.145,66.960,25.000,0.141,100.00
1522484253.74,25.147,57.147,22.123,66.960,25.000,0.147,100.00
1522484256.80,25.146,57.148,22.112,66.960,25.000,0.146,100.00
1522484259.86,25.146,57.148,22.123,66.968,25.000,0.146,100.00
1522484262.91,25.138,57.147,22.112,66.952,25.000,0.138,100.00
1522484265.98,25.138,57.155,22.112,66.952,25.000,0.138,100.00
1522484269.04,25.140,57.157,22.134,66.960,25.000,0.140,100.00
1522484272.10,25.148,57.157,22.123,66.968,25.000,0.148,100.00
1522484275.16,25.139,57.157,22.123,66.960,25.000,0.139,100.00
1522484278.21,25.144,57.157,22.102,66.968,25.000,0.144,100.00
1522484281.27,25.140,57.160,22.112,66.983,25.000,0.140,100.00
1522484284.34,25.140,57.162,22.112,66.983,25.000,0.140,100.00
1522484287.40,25.127,57.170,22.134,67.013,25.000,0.127,100.00
1522484290.45,25.128,57.166,22.145,67.013,25.000,0.128,100.00
1522484293.51,25.138,57.177,22.112,66.983,25.000,0.138,100.00
1522484296.57,25.128,57.181,22.123,66.983,25.000,0.128,100.00
1522484299.63,25.118,57.183,22.123,66.975,25.000,0.118,100.00
1522484302.69,25.125,57.190,22.112,66.975,25.000,0.125,100.00
1522484305.75,25.115,57.188,22.112,66.975,25.000,0.115,100.00
1522484308.81,25.112,57.202,22.091,66.952,25.000,0.112,100.00
1522484311.87,25.117,57.211,22.091,66.983,25.000,0.117,100.00
1522484314.93,25.116,57.218,22.102,67.006,25.000,0.116,100.00
1522484317.99,25.114,57.217,22.112,67.029,25.000,0.114,100.00
1522484321.05,25.121,57.227,22.112,67.044,25.000,0.121,100.00
1522484324.11,25.112,57.223,22.102,67.036,25.000,0.112,100.00
1522484327.17,25.117,57.231,22.123,67.021,25.000,0.117,100.00
1522484330.23,25.122,57.234,22.112,67.044,25.000,0.122,100.00
1522484333.29,25.115,57.232,22.091,67.006,25.000,0.115,100.00
1522484336.35,25.117,57.236,22.091,67.013,25.000,0.117,100.00
1522484339.40,25.110,57.232,22.112,67.013,25.000,0.110,100.00
1522484342.47,25.112,57.237,22.102,67.013,25.000,0.112,100.00
1522484345.52,25.107,57.240,22.112,66.998,25.000,0.107,100.00
1522484348.58,25.111,57.239,22.091,67.006,25.000,0.111,100.00
1522484351.64,25.108,57.247,22.069,67.021,25.000,0.108,100.00
1522484354.70,25.116,57.246,22.069,67.013,25.000,0.116,100.00
1522484357.76,25.119,57.247,22.091,67.006,25.000,0.119,100.00
1522484360.82,25.116,57.241,22.080,67.036,25.000,0.116,100.00
1522484363.88,25.110,57.230,22.091,67.044,25.000,0.110,100.00
1522484366.94,25.111,57.231,22.091,67.036,25.000,0.111,100.00
1522484370.00,25.112,57.232,22.080,67.059,25.000,0.112,100.00
1522484373.06,25.110,57.231,22.080,67.051,25.000,0.110,100.00
1522484376.12,25.113,57.233,22.080,67.044,25.000,0.113,100.00
1522484379.18,25.115,57.237,22.059,67.029,25.000,0.115,100.00
1522484382.24,25.112,57.233,22.059,67.029,25.000,0.112,100.00
1522484385.30,25.117,57.232,22.080,67.051,25.000,0.117,100.00
1522484388.36,25.118,57.230,22.102,67.044,25.000,0.118,100.00
1522484391.41,25.122,57.236,22.091,67.051,25.000,0.122,100.00
1522484394.47,25.120,57.235,22.080,67.044,25.000,0.120,100.00
1522484397.53,25.118,57.234,22.080,67.036,25.000,0.118,100.00
1522484400.59,25.118,57.233,22.091,67.051,25.000,0.118,100.00
1522484403.65,25.116,57.233,22.059,67.044,25.000,0.116,100.00
1522484406.71,25.113,57.238,22.112,67.029,25.000,0.113,100.00
1522484409.77,25.110,57.235,22.102,67.036,25.000,0.110,100.00
1522484412.83,25.105,57.241,22.091,67.036,25.000,0.105,100.00
1522484415.89,25.105,57.244,22.091,67.036,25.000,0.105,100.00
1522484418.95,25.107,57.236,22.091,67.036,25.000,0.107,100.00
1522484422.01,25.105,57.239,22.102,67.067,25.000,0.105,100.00
1522484425.07,25.102,57.242,22.112,67.044,25.000,0.102,100.00
1522484428.13,25.098,57.240,22.112,67.082,25.000,0.098,100.00
1522484431.19,25.108,57.244,22.112,67.067,25.000,0.108,100.00
1522484434.25,25.105,57.246,22.123,67.051,25.000,0.105,100.00
1522484437.31,25.103,57.243,22.123,67.029,25.000,0.103,100.00
1522484440.37,25.108,57.245,22.123,67.006,25.000,0.108,100.00
1522484443.42,25.115,57.247,22.102,66.998,25.000,0.115,100.00
1522484446.48,25.118,57.249,22.112,66.983,25.000,0.118,100.00
1522484449.54,25.112,57.246,22.134,66.968,25.000,0.112,100.00
1522484452.60,25.120,57.246,22.123,66.960,25.000,0.120,100.00
1522484455.67,25.114,57.241,22.123,66.952,25.000,0.114,100.00
1522484458.72,25.113,57.242,22.134,66.929,25.000,0.113,100.00
1522484461.78,25.112,57.240,22.112,66.906,25.000,0.112,100.00
1522484464.84,25.112,57.233,22.102,66.922,25.000,0.112,100.00
1522484467.90,25.099,57.228,22.112,66.922,25.000,0.099,100.00
1522484470.96,25.092,57.231,22.123,66.922,25.000,0.092,100.00
1522484474.02,25.093,57.228,22.112,66.952,25.000,0.093,100.00
1522484477.08,25.096,57.234,22.112,66.937,25.000,0.096,100.00
1522484480.14,25.093,57.227,22.112,66.983,25.000,0.093,100.00
1522484483.20,25.102,57.234,22.112,66.975,25.000,0.102,100.00
1522484486.26,25.099,57.230,22.112,66.952,25.000,0.099,100.00
1522484489.32,25.105,57.231,22.123,66.952,25.000,0.105,100.00
1522484492.38,25.105,57.229,22.123,66.937,25.000,0.105,100.00
1522484495.44,25.098,57.228,22.134,66.929,25.000,0.098,100.00
1522484498.50,25.097,57.228,22.123,66.891,25.000,0.097,100.00
1522484501.56,25.099,57.237,22.145,66.906,25.000,0.099,100.00
1522484504.62,25.102,57.236,22.145,66.876,25.000,0.102,100.00
1522484507.68,25.103,57.236,22.145,66.876,25.000,0.103,100.00
1522484510.74,25.096,57.234,22.155,66.853,25.000,0.096,100.00
1522484513.80,25.092,57.236,22.145,66.845,25.000,0.092,100.00
1522484516.86,25.091,57.233,22.145,66.861,25.000,0.091,100.00
1522484519.91,25.090,57.240,22.155,66.830,25.000,0.090,100.00
1522484522.97,25.095,57.244,22.155,66.838,25.000,0.095,100.00
