timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522484526.03,25.091,57.246,22.187,66.823,25.000,0.091,100.00
1522484529.09,25.089,57.250,22.187,66.823,25.000,0.089,100.00
1522484532.15,25.099,57.259,22.155,66.792,25.000,0.099,100.00
1522484535.21,25.097,57.258,22.187,66.792,25.000,0.097,100.00
1522484538.27,25.109,57.252,22.177,66.769,25.000,0.109,100.00
1522484541.33,25.115,57.250,22.198,66.739,25.000,0.115,100.00
1522484544.39,25.115,57.248,22.209,66.701,25.000,0.115,100.00
1522484547.45,25.118,57.235,22.220,66.693,25.000,0.118,100.00
1522484550.51,25.120,57.230,22.209,66.670,25.000,0.120,100.00
1522484553.57,25.120,57.220,22.198,66.670,25.000,0.120,100.00
1522484556.63,25.120,57.214,22.220,66.655,25.000,0.120,100.00
1522484559.69,25.114,57.213,22.220,66.647,25.000,0.114,100.00
1522484562.75,25.115,57.204,22.220,66.647,25.000,0.115,100.00
1522484565.81,25.115,57.207,22.209,66.647,25.000,0.115,100.00
1522484568.86,25.119,57.199,22.220,66.632,25.000,0.119,100.00
1522484571.92,25.118,57.201,22.241,66.723,25.000,0.118,100.00
1522484574.98,25.115,57.199,22.220,66.739,25.000,0.115,100.00
1522484578.04,25.121,57.190,22.241,66.792,25.000,0.121,100.00
1522484581.10,25.122,57.195,22.273,66.807,25.000,0.122,100.00
1522484584.16,25.112,57.193,22.273,66.853,25.000,0.112,100.00
1522484587.22,25.109,57.187,22.305,66.876,25.000,0.109,100.00
1522484590.28,25.105,57.189,22.316,66.884,25.000,0.105,100.00
1522484593.34,25.105,57.195,22.316,66.845,25.000,0.105,100.00
1522484596.40,25.111,57.199,22.327,66.800,25.000,0.111,100.00
1522484599.46,25.118,57.203,22.338,66.731,25.000,0.118,100.00
1522484602.52,25.120,57.202,22.338,66.662,25.000,0.120,100.00
1522484605.58,25.122,57.206,22.348,66.578,25.000,0.122,100.00
1522484608.64,25.126,57.200,22.359,66.502,25.000,0.126,100.00
1522484611.70,25.124,57.195,22.327,66.441,25.000,0.124,100.00
1522484614.76,25.128,57.203,22.338,66.411,25.000,0.128,100.00
1522484617.82,25.126,57.198,22.348,66.403,25.000,0.126,100.00
1522484620.87,25.123,57.195,22.327,66.395,25.000,0.123,100.00
1522484623.93,25.124,57.195,22.348,66.411,25.000,0.124,100.00
1522484626.99,25.119,57.193,22.338,66.433,25.000,0.119,100.00
1522484630.05,25.112,57.198,22.338,66.411,25.000,0.112,100.00
1522484633.11,25.104,57.200,22.348,66.380,25.000,0.104,100.00
1522484636.17,25.101,57.201,22.370,66.372,25.000,0.101,100.00
1522484639.23,25.099,57.213,22.348,66.365,25.000,0.099,100.00
1522484642.29,25.094,57.226,22.348,66.372,25.000,0.094,100.00
1522484645.35,25.089,57.232,22.370,66.342,25.000,0.089,100.00
1522484648.41,25.095,57.241,22.370,66.327,25.000,0.095,100.00
1522484651.47,25.099,57.250,22.359,66.334,25.000,0.099,100.00
1522484654.53,25.098,57.254,22.359,66.311,25.000,0.098,100.00
1522484657.59,25.102,57.256,22.370,66.304,25.000,0.102,100.00
1522484660.65,25.099,57.269,22.381,66.281,25.000,0.099,100.00
1522484663.71,25.096,57.272,22.391,66.281,25.000,0.096,100.00
1522484666.77,25.089,57.277,22.338,66.258,25.000,0.089,100.00
1522484669.83,25.097,57.281,22.359,66.250,25.000,0.097,100.00
1522484672.89,25.099,57.285,22.391,66.243,25.000,0.099,100.00
1522484675.95,25.105,57.286,22.391,66.243,25.000,0.105,100.00
1522484679.01,25.105,57.283,22.413,66.250,25.000,0.105,100.00
1522484682.07,25.105,57.284,22.381,66.197,25.000,0.105,100.00
1522484685.13,25.107,57.286,22.402,66.197,25.000,0.107,100.00
1522484688.18,25.108,57.287,22.381,66.159,25.000,0.108,100.00
1522484691.25,25.105,57.290,22.370,66.166,25.000,0.105,100.00
1522484694.30,25.101,57.290,22.391,66.159,25.000,0.101,100.00
1522484697.36,25.101,57.284,22.381,66.174,25.000,0.101,100.00
1522484700.42,25.094,57.282,22.348,66.174,25.000,0.094,100.00
1522484703.48,25.107,57.281,22.338,66.166,25.000,0.107,100.00
1522484706.54,25.104,57.281,22.348,66.182,25.000,0.104,100.00
1522484709.60,25.109,57.275,22.327,66.205,25.000,0.109,100.00
1522484712.66,25.112,57.268,22.348,66.243,25.000,0.112,100.00
1522484715.72,25.113,57.261,22.348,66.227,25.000,0.113,100.00
1522484718.78,25.118,57.256,22.338,66.250,25.000,0.118,100.00
1522484721.84,25.113,57.247,22.348,66.266,25.000,0.113,100.00
1522484724.90,25.110,57.244,22.327,66.289,25.000,0.110,100.00
1522484727.96,25.102,57.238,22.327,66.304,25.000,0.102,100.00
1522484731.02,25.101,57.242,22.338,66.296,25.000,0.101,100.00
1522484734.08,25.098,57.246,22.316,66.311,25.000,0.098,100.00
1522484737.14,25.097,57.250,22.316,66.311,25.000,0.097,100.00
1522484740.20,25.093,57.252,22.316,66.304,25.000,0.093,100.00
1522484743.26,25.099,57.252,22.316,66.311,25.000,0.099,100.00
1522484746.31,25.102,57.256,22.327,66.334,25.000,0.102,100.00
1522484749.37,25.112,57.260,22.295,66.327,25.000,0.112,100.00
1522484752.43,25.109,57.251,22.273,66.342,25.000,0.109,100.00
1522484755.49,25.114,57.248,22.295,66.342,25.000,0.114,100.00
1522484758.55,25.109,57.247,22.305,66.365,25.000,0.109,100.00
1522484761.61,25.109,57.248,22.273,66.372,25.000,0.109,100.00
1522484764.67,25.109,57.243,22.284,66.365,25.000,0.109,100.00
1522484767.73,25.112,57.243,22.273,66.380,25.000,0.112,100.00
1522484770.79,25.114,57.242,22.241,66.403,25.000,0.114,100.00
1522484773.85,25.105,57.236,22.252,66.426,25.000,0.105,100.00
1522484776.91,25.102,57.241,22.252,66.449,25.000,0.102,100.00
1522484779.97,25.096,57.238,22.241,66.464,25.000,0.096,100.00
1522484783.03,25.099,57.241,22.220,66.464,25.000,0.099,100.00
1522484786.09,25.097,57.242,22.230,66.479,25.000,0.097,100.00
1522484789.15,25.102,57.244,22.252,66.502,25.000,0.102,100.00
1522484792.21,25.100,57.240,22.230,66.517,25.000,0.100,100.00
1522484795.27,25.113,57.244,22.230,66.525,25.000,0.113,100.00
1522484798.32,25.103,57.237,22.241,66.517,25.000,0.103,100.00
1522484801.38,25.100,57.243,22.241,66.540,25.000,0.100,100.00
1522484804.44,25.097,57.246,22.241,66.533,25.000,0.097,100.00
1522484807.50,25.092,57.247,22.230,66.533,25.000,0.092,100.00
1522484810.56,25.101,57.250,22.230,66.548,25.000,0.101,100.00
1522484813.62,25.105,57.251,22.220,66.533,25.000,0.105,100.00
1522484816.68,25.110,57.255,22.241,66.548,25.000,0.110,100.00
1522484819.74,25.102,57.256,22.220,66.533,25.000,0.102,100.00
1522484822.80,25.098,57.253,22.241,66.556,25.000,0.098,100.00
1522484825.86,25.086,57.249,22.241,66.563,25.000,0.086,100.00
1522484828.92,25.095,57.248,22.230,66.578,25.000,0.095,100.00
1522484831.98,25.092,57.246,22.263,66.578,25.000,0.092,100.00
1522484835.04,25.095,57.254,22.230,66.556,25.000,0.095,100.00
1522484838.10,25.093,57.248,22.252,66.548,25.000,0.093,100.00
1522484841.16,25.095,57.246,22.241,66.563,25.000,0.095,100.00
1522484844.22,25.096,57.245,22.220,66.563,25.000,0.096,100.00
1522484847.27,25.098,57.251,22.209,66.571,25.000,0.098,100.00
1522484850.33,25.099,57.247,22.220,66.571,25.000,0.099,100.00
1522484853.40,25.108,57.247,22.198,66.563,25.000,0.108,100.00
1522484856.46,25.109,57.248,22.187,66.556,25.000,0.109,100.00
1522484859.52,25.112,57.241,22.187,66.563,25.000,0.112,100.00
1522484862.57,25.108,57.234,22.198,66.578,25.000,0.108,100.00
1522484865.63,25.099,57.228,22.187,66.594,25.000,0.099,100.00
1522484868.70,25.103,57.227,22.198,66.601,25.000,0.103,100.00
1522484871.75,25.109,57.223,22.187,66.624,25.000,0.109,100.00
1522484874.81,25.095,57.215,22.187,66.662,25.000,0.095,100.00
1522484877.87,25.104,57.213,22.187,66.685,25.000,0.104,100.00
1522484880.93,25.104,57.219,22.198,66.678,25.000,0.104,100.00
1522484883.99,25.101,57.213,22.209,66.662,25.000,0.101,100.00
1522484887.05,25.102,57.216,22.209,66.655,25.000,0.102,100.00
1522484890.11,25.104,57.215,22.198,66.639,25.000,0.104,100.00
1522484893.17,25.109,57.217,22.209,66.639,25.000,0.109,100.00
1522484896.23,25.105,57.217,22.209,66.617,25.000,0.105,100.00
1522484899.29,25.112,57.217,22.209,66.617,25.000,0.112,100.00
1522484902.35,25.112,57.216,22.187,66.617,25.000,0.112,100.00
1522484905.41,25.108,57.212,22.177,66.609,25.000,0.108,100.00
1522484908.47,25.107,57.206,22.166,66.609,25.000,0.107,100.00
1522484911.53,25.114,57.202,22.155,66.617,25.000,0.114,100.00
1522484914.59,25.122,57.201,22.166,66.632,25.000,0.122,100.00
1522484917.65,25.122,57.190,22.177,66.647,25.000,0.122,100.00
1522484920.70,25.115,57.194,22.166,66.655,25.000,0.115,100.00
1522484923.76,25.120,57.187,22.177,66.647,25.000,0.120,100.00
1522484926.82,25.119,57.182,22.145,66.647,25.000,0.119,100.00
1522484929.88,25.118,57.187,22.166,66.655,25.000,0.118,100.00
1522484932.94,25.121,57.184,22.166,66.678,25.000,0.121,100.00
1522484936.00,25.121,57.180,22.187,66.693,25.000,0.121,100.00
1522484939.06,25.115,57.174,22.177,66.716,25.000,0.115,100.00
1522484942.12,25.114,57.180,22.177,66.701,25.000,0.114,100.00
1522484945.18,25.114,57.175,22.166,66.708,25.000,0.114,100.00
1522484948.24,25.103,57.180,22.145,66.693,25.000,0.103,100.00
1522484951.30,25.109,57.180,22.187,66.701,25.000,0.109,100.00
1522484954.36,25.109,57.177,22.187,66.716,25.000,0.109,100.00
1522484957.42,25.109,57.171,22.166,66.723,25.000,0.109,100.00
1522484960.48,25.113,57.175,22.177,66.739,25.000,0.113,100.00
1522484963.54,25.116,57.177,22.187,66.739,25.000,0.116,100.00
1522484966.60,25.118,57.174,22.220,66.739,25.000,0.118,100.00
1522484969.66,25.125,57.172,22.220,66.746,25.000,0.125,100.00
1522484972.72,25.122,57.168,22.230,66.739,25.000,0.122,100.00
1522484975.78,25.123,57.168,22.220,66.693,25.000,0.123,100.00
1522484978.83,25.122,57.166,22.209,66.670,25.000,0.122,100.00
1522484981.89,25.122,57.168,22.209,66.662,25.000,0.122,100.00
1522484984.95,25.114,57.165,22.198,66.632,25.000,0.114,100.00
1522484988.01,25.111,57.159,22.187,66.632,25.000,0.111,100.00
1522484991.07,25.113,57.160,22.220,66.617,25.000,0.113,100.00
1522484994.13,25.113,57.162,22.209,66.624,25.000,0.113,100.00
1522484997.19,25.116,57.165,22.198,66.632,25.000,0.116,100.00
1522485000.25,25.124,57.162,22.198,66.632,25.000,0.124,100.00
1522485003.31,25.129,57.166,22.187,66.601,25.000,0.129,100.00
1522485006.37,25.129,57.163,22.198,66.609,25.000,0.129,100.00
1522485009.43,25.117,57.157,22.209,66.617,25.000,0.117,100.00
1522485012.49,25.113,57.160,22.209,66.632,25.000,0.113,100.00
1522485015.55,25.109,57.153,22.220,66.624,25.000,0.109,100.00
1522485018.61,25.109,57.159,22.220,66.617,25.000,0.109,100.00
1522485021.67,25.108,57.158,22.252,66.601,25.000,0.108,100.00
1522485024.73,25.106,57.166,22.230,66.571,25.000,0.106,100.00
1522485027.78,25.102,57.169,22.241,66.563,25.000,0.102,100.00
1522485030.84,25.095,57.164,22.230,66.533,25.000,0.095,100.00
1522485033.90,25.099,57.165,22.241,66.533,25.000,0.099,100.00
1522485036.96,25.089,57.166,22.241,66.517,25.000,0.089,100.00
1522485040.02,25.098,57.171,22.230,66.510,25.000,0.098,100.00
1522485043.08,25.090,57.172,22.230,66.533,25.000,0.090,100.00
1522485046.14,25.098,57.175,22.220,66.510,25.000,0.098,100.00
1522485049.20,25.096,57.180,22.230,66.487,25.000,0.096,100.00
1522485052.26,25.102,57.183,22.252,66.479,25.000,0.102,100.00
1522485055.32,25.105,57.184,22.241,66.495,25.000,0.105,100.00
1522485058.38,25.113,57.190,22.241,66.495,25.000,0.113,100.00
1522485061.44,25.112,57.192,22.241,66.479,25.000,0.112,100.00
1522485064.50,25.102,57.192,22.241,66.479,25.000,0.102,100.00
1522485067.56,25.099,57.184,22.241,66.479,25.000,0.099,100.00
1522485070.62,25.101,57.184,22.252,66.487,25.000,0.101,100.00
1522485073.68,25.101,57.187,22.241,66.479,25.000,0.101,100.00
1522485076.74,25.108,57.188,22.252,66.472,25.000,0.108,100.00
1522485079.80,25.112,57.189,22.252,66.479,25.000,0.112,100.00
1522485082.86,25.115,57.184,22.230,66.487,25.000,0.115,100.00
1522485085.92,25.109,57.181,22.209,66.540,25.000,0.109,100.00
1522485088.98,25.103,57.185,22.230,66.533,25.000,0.103,100.00
1522485092.04,25.102,57.180,22.230,66.548,25.000,0.102,100.00
1522485095.10,25.097,57.177,22.252,66.533,25.000,0.097,100.00
1522485098.16,25.098,57.184,22.273,66.533,25.000,0.098,100.00
1522485101.21,25.091,57.182,22.316,66.517,25.000,0.091,100.00
1522485104.27,25.088,57.186,22.316,66.479,25.000,0.088,100.00
1522485107.33,25.098,57.190,22.316,66.487,25.000,0.098,100.00
1522485110.39,25.098,57.198,22.316,66.449,25.000,0.098,100.00
1522485113.45,25.099,57.194,22.327,66.418,25.000,0.099,100.00
1522485116.51,25.104,57.192,22.348,66.411,25.000,0.104,100.00
1522485119.57,25.104,57.188,22.359,66.395,25.000,0.104,100.00
1522485122.63,25.101,57.188,22.327,66.365,25.000,0.101,100.00
1522485125.69,25.097,57.193,22.316,66.319,25.000,0.097,100.00
1522485128.75,25.087,57.192,22.327,66.304,25.000,0.087,100.00
1522485131.81,25.092,57.194,22.295,66.289,25.000,0.092,100.00
1522485134.87,25.091,57.196,22.316,66.289,25.000,0.091,100.00
1522485137.93,25.088,57.202,22.305,66.289,25.000,0.088,100.00
1522485140.99,25.082,57.203,22.295,66.296,25.000,0.082,100.00
1522485144.05,25.083,57.210,22.295,66.289,25.000,0.083,100.00
1522485147.11,25.098,57.207,22.273,66.289,25.000,0.098,100.00
1522485150.17,25.102,57.211,22.284,66.327,25.000,0.102,100.00
1522485153.22,25.104,57.218,22.305,66.327,25.000,0.104,100.00
1522485156.28,25.107,57.213,22.284,66.342,25.000,0.107,100.00
1522485159.34,25.109,57.212,22.273,66.334,25.000,0.109,100.00
1522485162.40,25.107,57.207,22.273,66.342,25.000,0.107,100.00
1522485165.46,25.107,57.194,22.252,66.342,25.000,0.107,100.00
1522485168.52,25.102,57.187,22.273,66.327,25.000,0.102,100.00
1522485171.58,25.109,57.188,22.241,66.365,25.000,0.109,100.00
1522485174.64,25.110,57.184,22.263,66.365,25.000,0.110,100.00
1522485177.70,25.115,57.183,22.263,66.380,25.000,0.115,100.00
1522485180.76,25.110,57.172,22.252,66.357,25.000,0.110,100.00
1522485183.82,25.112,57.176,22.284,66.380,25.000,0.112,100.00
1522485186.88,25.105,57.177,22.263,66.380,25.000,0.105,100.00
1522485189.94,25.104,57.174,22.263,66.395,25.000,0.104,100.00
1522485193.00,25.107,57.181,22.263,66.380,25.000,0.107,100.00
1522485196.06,25.109,57.174,22.263,66.395,25.000,0.109,100.00
1522485199.12,25.109,57.175,22.295,66.388,25.000,0.109,100.00
1522485202.18,25.112,57.172,22.284,66.372,25.000,0.112,100.00
1522485205.23,25.106,57.163,22.284,66.380,25.000,0.106,100.00
1522485208.29,25.105,57.171,22.327,66.388,25.000,0.105,100.00
1522485211.35,25.112,57.170,22.295,66.365,25.000,0.112,100.00
1522485214.41,25.101,57.166,22.295,66.350,25.000,0.101,100.00
1522485217.47,25.102,57.170,22.284,66.350,25.000,0.102,100.00
1522485220.53,25.102,57.170,22.273,66.357,25.000,0.102,100.00
1522485223.59,25.100,57.169,22.273,66.365,25.000,0.100,100.00
1522485226.65,25.103,57.170,22.273,66.342,25.000,0.103,100.00
1522485229.71,25.089,57.171,22.252,66.350,25.000,0.089,100.00
1522485232.77,25.085,57.169,22.263,66.365,25.000,0.085,100.00
1522485235.83,25.094,57.169,22.252,66.365,25.000,0.094,100.00
1522485238.89,25.093,57.170,22.252,66.365,25.000,0.093,100.00
1522485241.95,25.095,57.169,22.241,66.380,25.000,0.095,100.00
1522485245.01,25.086,57.170,22.252,66.388,25.000,0.086,100.00
1522485248.07,25.091,57.171,22.241,66.395,25.000,0.091,100.00
1522485251.13,25.088,57.175,22.241,66.426,25.000,0.088,100.00
1522485254.19,25.090,57.178,22.241,66.418,25.000,0.090,100.00
1522485257.24,25.081,57.181,22.230,66.418,25.000,0.081,100.00
1522485260.31,25.099,57.186,22.230,66.441,25.000,0.099,100.00
1522485263.37,25.099,57.183,22.209,66.441,25.000,0.099,100.00
1522485266.43,25.092,57.183,22.241,66.479,25.000,0.092,100.00
1522485269.49,25.095,57.183,22.220,66.449,25.000,0.095,100.00
1522485272.54,25.092,57.190,22.220,66.472,25.000,0.092,100.00
1522485275.61,25.094,57.189,22.230,66.479,25.000,0.094,100.00
1522485278.67,25.100,57.185,22.241,66.479,25.000,0.100,100.00
1522485281.72,25.107,57.186,22.241,66.502,25.000,0.107,100.00
1522485284.78,25.099,57.187,22.220,66.464,25.000,0.099,100.00
1522485287.84,25.099,57.180,22.263,66.472,25.000,0.099,100.00
1522485290.90,25.097,57.182,22.263,66.472,25.000,0.097,100.00
1522485293.96,25.096,57.181,22.263,66.479,25.000,0.096,100.00
1522485297.02,25.102,57.181,22.273,66.449,25.000,0.102,100.00
1522485300.08,25.096,57.186,22.252,66.441,25.000,0.096,100.00
1522485303.14,25.096,57.181,22.252,66.426,25.000,0.096,100.00
1522485306.20,25.092,57.184,22.241,66.433,25.000,0.092,100.00
1522485309.26,25.099,57.182,22.230,66.411,25.000,0.099,100.00
1522485312.32,25.097,57.180,22.252,66.411,25.000,0.097,100.00
1522485315.38,25.094,57.178,22.241,66.403,25.000,0.094,100.00
1522485318.44,25.096,57.177,22.220,66.411,25.000,0.096,100.00
1522485321.50,25.098,57.177,22.230,66.426,25.000,0.098,100.00
1522485324.56,25.102,57.171,22.241,66.449,25.000,0.102,100.00
1522485327.62,25.108,57.171,22.241,66.464,25.000,0.108,100.00
1522485330.68,25.102,57.163,22.230,66.441,25.000,0.102,100.00
1522485333.73,25.107,57.159,22.209,66.456,25.000,0.107,100.00
1522485336.79,25.109,57.156,22.209,66.441,25.000,0.109,100.00
1522485339.85,25.099,57.156,22.198,66.441,25.000,0.099,100.00
1522485342.91,25.105,57.160,22.209,66.464,25.000,0.105,100.00
1522485345.97,25.107,57.156,22.198,66.479,25.000,0.107,100.00
1522485349.03,25.099,57.158,22.177,66.495,25.000,0.099,100.00
1522485352.09,25.102,57.153,22.198,66.525,25.000,0.102,100.00
1522485355.15,25.100,57.158,22.209,66.510,25.000,0.100,100.00
1522485358.21,25.102,57.148,22.187,66.525,25.000,0.102,100.00
1522485361.27,25.106,57.142,22.177,66.571,25.000,0.106,100.00
1522485364.33,25.109,57.144,22.187,66.571,25.000,0.109,100.00
1522485367.39,25.100,57.139,22.177,66.563,25.000,0.100,100.00
1522485370.45,25.109,57.137,22.177,66.578,25.000,0.109,100.00
1522485373.51,25.107,57.138,22.166,66.571,25.000,0.107,100.00
1522485376.57,25.105,57.133,22.155,66.594,25.000,0.105,100.00
1522485379.63,25.099,57.137,22.155,66.609,25.000,0.099,100.00
1522485382.68,25.102,57.145,22.177,66.594,25.000,0.102,100.00
1522485385.74,25.095,57.138,22.166,66.609,25.000,0.095,100.00
1522485388.80,25.088,57.141,22.166,66.632,25.000,0.088,100.00
1522485391.86,25.093,57.141,22.166,66.617,25.000,0.093,100.00
1522485394.92,25.095,57.143,22.198,66.632,25.000,0.095,100.00
1522485397.98,25.106,57.151,22.198,66.639,25.000,0.106,100.00
1522485401.04,25.117,57.147,22.187,66.617,25.000,0.117,100.00
1522485404.10,25.114,57.138,22.187,66.617,25.000,0.114,100.00
1522485407.16,25.107,57.131,22.187,66.617,25.000,0.107,100.00
1522485410.22,25.108,57.122,22.187,66.601,25.000,0.108,100.00
1522485413.28,25.097,57.122,22.166,66.609,25.000,0.097,100.00
1522485416.34,25.103,57.121,22.187,66.624,25.000,0.103,100.00
1522485419.40,25.103,57.128,22.187,66.617,25.000,0.103,100.00
1522485422.46,25.104,57.123,22.166,66.624,25.000,0.104,100.00
1522485425.52,25.112,57.122,22.187,66.594,25.000,0.112,100.00
1522485428.58,25.105,57.120,22.187,66.586,25.000,0.105,100.00
1522485431.64,25.110,57.121,22.166,66.586,25.000,0.110,100.00
1522485434.69,25.112,57.115,22.198,66.586,25.000,0.112,100.00
1522485437.75,25.111,57.113,22.155,66.601,25.000,0.111,100.00
1522485440.82,25.109,57.111,22.187,66.617,25.000,0.109,100.00
1522485443.88,25.108,57.110,22.187,66.617,25.000,0.108,100.00
1522485446.93,25.104,57.106,22.198,66.609,25.000,0.104,100.00
1522485449.99,25.107,57.119,22.198,66.632,25.000,0.107,100.00
1522485453.05,25.105,57.116,22.220,66.617,25.000,0.105,100.00
1522485456.11,25.108,57.117,22.230,66.601,25.000,0.108,100.00
1522485459.17,25.111,57.110,22.209,66.594,25.000,0.111,100.00
1522485462.23,25.104,57.107,22.220,66.571,25.000,0.104,100.00
1522485465.29,25.102,57.108,22.220,66.563,25.000,0.102,100.00
1522485468.35,25.106,57.112,22.241,66.563,25.000,0.106,100.00
1522485471.41,25.103,57.115,22.252,66.556,25.000,0.103,100.00
1522485474.47,25.099,57.107,22.241,66.578,25.000,0.099,100.00
1522485477.53,25.090,57.113,22.252,66.601,25.000,0.090,100.00
1522485480.59,25.089,57.116,22.273,66.594,25.000,0.089,100.00
1522485483.65,25.087,57.117,22.230,66.563,25.000,0.087,100.00
1522485486.71,25.076,57.130,22.220,66.533,25.000,0.076,100.00
1522485489.77,25.083,57.133,22.220,66.510,25.000,0.083,100.00
1522485492.83,25.086,57.140,22.220,66.510,25.000,0.086,100.00
1522485495.89,25.082,57.145,22.209,66.495,25.000,0.082,100.00
1522485498.95,25.089,57.145,22.209,66.548,25.000,0.089,100.00
1522485502.01,25.086,57.157,22.230,66.556,25.000,0.086,100.00
1522485505.07,25.086,57.161,22.220,66.578,25.000,0.086,100.00
1522485508.13,25.095,57.170,22.220,66.609,25.000,0.095,100.00
1522485511.18,25.090,57.160,22.241,66.678,25.000,0.090,100.00
1522485514.24,25.096,57.166,22.252,66.708,25.000,0.096,100.00
1522485517.30,25.104,57.167,22.241,66.685,25.000,0.104,100.00
1522485520.36,25.106,57.171,22.241,66.685,25.000,0.106,100.00
1522485523.42,25.111,57.171,22.252,66.655,25.000,0.111,100.00
1522485526.48,25.103,57.163,22.230,66.594,25.000,0.103,100.00
1522485529.54,25.105,57.166,22.241,66.601,25.000,0.105,100.00
1522485532.60,25.099,57.159,22.230,66.586,25.000,0.099,100.00
1522485535.66,25.102,57.162,22.209,66.556,25.000,0.102,100.00
1522485538.72,25.095,57.159,22.220,66.548,25.000,0.095,100.00
1522485541.78,25.097,57.160,22.241,66.540,25.000,0.097,100.00
1522485544.84,25.088,57.157,22.209,66.502,25.000,0.088,100.00
1522485547.90,25.091,57.163,22.220,66.533,25.000,0.091,100.00
1522485550.96,25.087,57.159,22.220,66.563,25.000,0.087,100.00
1522485554.02,25.082,57.163,22.220,66.563,25.000,0.082,100.00
1522485557.07,25.082,57.168,22.220,66.563,25.000,0.082,100.00
1522485560.13,25.089,57.171,22.209,66.563,25.000,0.089,100.00
1522485563.19,25.090,57.173,22.198,66.571,25.000,0.090,100.00
1522485566.25,25.095,57.175,22.198,66.586,25.000,0.095,100.00
1522485569.31,25.091,57.176,22.241,66.601,25.000,0.091,100.00
1522485572.37,25.096,57.175,22.284,66.594,25.000,0.096,100.00
1522485575.43,25.085,57.171,22.305,66.563,25.000,0.085,100.00
1522485578.49,25.082,57.172,22.284,66.540,25.000,0.082,100.00
1522485581.55,25.089,57.171,22.327,66.502,25.000,0.089,100.00
1522485584.61,25.089,57.178,22.305,66.456,25.000,0.089,100.00
1522485587.67,25.101,57.171,22.305,66.433,25.000,0.101,100.00
1522485590.73,25.092,57.174,22.316,66.395,25.000,0.092,100.00
1522485593.79,25.091,57.170,22.327,66.357,25.000,0.091,100.00
1522485596.85,25.095,57.160,22.327,66.334,25.000,0.095,100.00
1522485599.91,25.105,57.159,22.316,66.311,25.000,0.105,100.00
1522485602.97,25.097,57.153,22.305,66.258,25.000,0.097,100.00
1522485606.03,25.092,57.155,22.305,66.250,25.000,0.092,100.00
1522485609.08,25.096,57.149,22.305,66.235,25.000,0.096,100.00
1522485612.14,25.089,57.157,22.305,66.235,25.000,0.089,100.00
1522485615.20,25.089,57.157,22.327,66.243,25.000,0.089,100.00
1522485618.26,25.089,57.157,22.327,66.243,25.000,0.089,100.00
1522485621.32,25.083,57.162,22.327,66.227,25.000,0.083,100.00
1522485624.38,25.086,57.158,22.327,66.212,25.000,0.086,100.00
1522485627.44,25.092,57.161,22.348,66.220,25.000,0.092,100.00
1522485630.50,25.096,57.159,22.338,66.182,25.000,0.096,100.00
1522485633.56,25.097,57.157,22.348,66.205,25.000,0.097,100.00
1522485636.62,25.094,57.160,22.327,66.182,25.000,0.094,100.00
1522485639.68,25.095,57.157,22.327,66.174,25.000,0.095,100.00
1522485642.74,25.098,57.154,22.338,66.182,25.000,0.098,100.00
1522485645.80,25.095,57.157,22.338,66.182,25.000,0.095,100.00
1522485648.86,25.096,57.146,22.316,66.166,25.000,0.096,100.00
1522485651.92,25.096,57.148,22.338,66.174,25.000,0.096,100.00
1522485654.98,25.096,57.146,22.338,66.159,25.000,0.096,100.00
1522485658.04,25.102,57.145,22.348,66.159,25.000,0.102,100.00
1522485661.10,25.099,57.143,22.327,66.151,25.000,0.099,100.00
1522485664.16,25.102,57.143,22.305,66.151,25.000,0.102,100.00
1522485667.22,25.103,57.139,22.305,66.151,25.000,0.103,100.00
1522485670.28,25.093,57.141,22.338,66.159,25.000,0.093,100.00
1522485673.34,25.089,57.143,22.305,66.159,25.000,0.089,100.00
1522485676.40,25.092,57.141,22.327,66.159,25.000,0.092,100.00
1522485679.46,25.092,57.138,22.327,66.151,25.000,0.092,100.00
1522485682.52,25.096,57.140,22.338,66.136,25.000,0.096,100.00
1522485685.57,25.092,57.134,22.316,66.121,25.000,0.092,100.00
1522485688.63,25.097,57.136,22.327,66.128,25.000,0.097,100.00
1522485691.69,25.091,57.131,22.327,66.128,25.000,0.091,100.00
1522485694.75,25.100,57.132,22.348,66.136,25.000,0.100,100.00
1522485697.81,25.099,57.126,22.348,66.136,25.000,0.099,100.00
1522485700.87,25.102,57.122,22.338,66.128,25.000,0.102,100.00
1522485703.93,25.103,57.121,22.305,66.105,25.000,0.103,100.00
1522485706.99,25.103,57.114,22.305,66.105,25.000,0.103,100.00
1522485710.05,25.109,57.106,22.295,66.113,25.000,0.109,100.00
1522485713.11,25.107,57.111,22.284,66.113,25.000,0.107,100.00
1522485716.17,25.104,57.103,22.284,66.113,25.000,0.104,100.00
1522485719.23,25.112,57.095,22.284,66.136,25.000,0.112,100.00
1522485722.29,25.100,57.099,22.295,66.151,25.000,0.100,100.00
1522485725.35,25.103,57.097,22.284,66.151,25.000,0.103,100.00
1522485728.41,25.100,57.098,22.273,66.205,25.000,0.100,100.00
1522485731.47,25.100,57.095,22.263,66.220,25.000,0.100,100.00
1522485734.53,25.099,57.101,22.252,66.220,25.000,0.099,100.00
1522485737.58,25.099,57.099,22.263,66.243,25.000,0.099,100.00
1522485740.64,25.091,57.101,22.263,66.243,25.000,0.091,100.00
1522485743.70,25.089,57.101,22.230,66.258,25.000,0.089,100.00
1522485746.76,25.084,57.103,22.241,66.250,25.000,0.084,100.00
1522485749.82,25.090,57.106,22.209,66.258,25.000,0.090,100.00
1522485752.88,25.096,57.106,22.220,66.304,25.000,0.096,100.00
1522485755.94,25.094,57.107,22.230,66.327,25.000,0.094,100.00
1522485759.00,25.096,57.110,22.209,66.327,25.000,0.096,100.00
1522485762.06,25.095,57.113,22.220,66.334,25.000,0.095,100.00
1522485765.12,25.104,57.114,22.220,66.365,25.000,0.104,100.00
1522485768.18,25.107,57.117,22.209,66.357,25.000,0.107,100.00
1522485771.24,25.105,57.114,22.220,66.365,25.000,0.105,100.00
1522485774.30,25.109,57.109,22.187,66.372,25.000,0.109,100.00
1522485777.36,25.109,57.107,22.187,66.411,25.000,0.109,100.00
1522485780.42,25.112,57.097,22.187,66.411,25.000,0.112,100.00
1522485783.48,25.110,57.101,22.187,66.426,25.000,0.110,100.00
1522485786.53,25.117,57.097,22.177,66.441,25.000,0.117,100.00
1522485789.59,25.115,57.087,22.166,66.479,25.000,0.115,100.00
1522485792.65,25.108,57.083,22.155,66.479,25.000,0.108,100.00
1522485795.71,25.113,57.085,22.155,66.495,25.000,0.113,100.00
1522485798.77,25.109,57.079,22.155,66.510,25.000,0.109,100.00
1522485801.83,25.098,57.080,22.155,66.525,25.000,0.098,100.00
1522485804.89,25.093,57.078,22.166,66.533,25.000,0.093,100.00
1522485807.95,25.091,57.084,22.145,66.517,25.000,0.091,100.00
1522485811.01,25.092,57.085,22.145,66.548,25.000,0.092,100.00
1522485814.07,25.092,57.090,22.177,66.563,25.000,0.092,100.00
1522485817.13,25.102,57.086,22.145,66.556,25.000,0.102,100.00
1522485820.19,25.109,57.090,22.177,66.594,25.000,0.109,100.00
1522485823.25,25.108,57.081,22.177,66.586,25.000,0.108,100.00
1522485826.31,25.102,57.085,22.187,66.586,25.000,0.102,100.00
1522485829.37,25.099,57.083,22.187,66.586,25.000,0.099,100.00
1522485832.43,25.089,57.084,22.198,66.601,25.000,0.089,100.00
1522485835.49,25.086,57.091,22.220,66.594,25.000,0.086,100.00
1522485838.55,25.079,57.097,22.209,66.571,25.000,0.079,100.00
1522485841.61,25.079,57.098,22.209,66.548,25.000,0.079,100.00
1522485844.67,25.086,57.104,22.209,66.533,25.000,0.086,100.00
1522485847.73,25.076,57.107,22.230,66.510,25.000,0.076,100.00
1522485850.78,25.069,57.108,22.241,66.495,25.000,0.069,100.00
1522485853.84,25.076,57.119,22.241,66.464,25.000,0.076,100.00
1522485856.91,25.085,57.120,22.241,66.449,25.000,0.085,100.00
1522485859.96,25.085,57.115,22.241,66.411,25.000,0.085,100.00
1522485863.02,25.095,57.116,22.252,66.380,25.000,0.095,100.00
1522485866.08,25.090,57.110,22.230,66.395,25.000,0.090,100.00
1522485869.14,25.088,57.105,22.209,66.357,25.000,0.088,100.00
1522485872.20,25.086,57.107,22.230,66.372,25.000,0.086,100.00
1522485875.26,25.079,57.107,22.220,66.388,25.000,0.079,100.00
1522485878.32,25.087,57.112,22.220,66.403,25.000,0.087,100.00
1522485881.38,25.075,57.109,22.198,66.380,25.000,0.075,100.00
1522485884.44,25.067,57.112,22.220,66.388,25.000,0.067,100.00
1522485887.50,25.069,57.113,22.209,66.380,25.000,0.069,100.00
1522485890.56,25.063,57.118,22.198,66.372,25.000,0.063,100.00
1522485893.62,25.068,57.119,22.220,66.388,25.000,0.068,100.00
1522485896.68,25.063,57.126,22.198,66.380,25.000,0.063,100.00
1522485899.74,25.067,57.130,22.209,66.395,25.000,0.067,100.00
1522485902.80,25.068,57.135,22.209,66.395,25.000,0.068,100.00
1522485905.86,25.069,57.137,22.187,66.403,25.000,0.069,100.00
1522485908.92,25.069,57.142,22.177,66.418,25.000,0.069,100.00
1522485911.98,25.067,57.138,22.187,66.426,25.000,0.067,100.00
1522485915.03,25.066,57.139,22.198,66.433,25.000,0.066,100.00
1522485918.09,25.071,57.134,22.177,66.441,25.000,0.071,100.00
1522485921.15,25.069,57.137,22.155,66.441,25.000,0.069,100.00
1522485924.21,25.072,57.132,22.145,66.456,25.000,0.072,100.00
1522485927.27,25.068,57.132,22.145,66.456,25.000,0.068,100.00
1522485930.33,25.059,57.133,22.123,66.426,25.000,0.059,100.00
1522485933.39,25.053,57.141,22.102,66.426,25.000,0.053,100.00
1522485936.45,25.054,57.134,22.080,66.403,25.000,0.054,100.00
1522485939.51,25.058,57.133,22.048,66.388,25.000,0.058,100.00
1522485942.57,25.054,57.137,22.027,66.350,25.000,0.054,100.00
1522485945.63,25.051,57.127,21.984,66.319,25.000,0.051,100.00
1522485948.69,25.058,57.113,21.951,66.281,25.000,0.058,100.00
1522485951.75,25.055,57.098,21.930,66.281,25.000,0.055,100.00
1522485954.81,25.061,57.083,21.876,66.258,25.000,0.061,100.00
1522485957.87,25.060,57.067,21.855,66.250,25.000,0.060,100.00
1522485960.92,25.056,57.040,21.834,66.258,25.000,0.056,100.00
1522485963.99,25.062,57.022,21.780,66.266,25.000,0.062,100.00
1522485967.04,25.058,57.002,21.769,66.296,25.000,0.058,100.00
1522485970.10,25.053,56.980,21.737,66.334,25.000,0.053,100.00
1522485973.16,25.062,56.964,21.716,66.380,25.000,0.062,100.00
1522485976.22,25.056,56.932,21.694,66.395,25.000,0.056,100.00
1522485979.28,25.059,56.908,21.662,66.403,25.000,0.059,100.00
1522485982.34,25.062,56.889,21.640,66.433,25.000,0.062,100.00
1522485985.40,25.059,56.867,21.619,66.456,25.000,0.059,100.00
1522485988.46,25.059,56.848,21.555,66.495,25.000,0.059,100.00
1522485991.52,25.058,56.823,21.565,66.548,25.000,0.058,100.00
1522485994.58,25.053,56.795,21.544,66.563,25.000,0.053,100.00
1522485997.64,25.050,56.773,21.501,66.601,25.000,0.050,100.00
1522486000.70,25.046,56.747,21.458,66.632,25.000,0.046,100.00
1522486003.76,25.040,56.726,21.469,66.701,25.000,0.040,100.00
1522486006.82,25.048,56.715,21.415,66.754,25.000,0.048,100.00
1522486009.88,25.050,56.704,21.372,66.800,25.000,0.050,100.00
1522486012.93,25.049,56.690,21.362,66.899,25.000,0.049,100.00
1522486016.00,25.050,56.680,21.329,66.968,25.000,0.050,100.00
1522486019.06,25.050,56.664,21.340,67.036,25.000,0.050,100.00
1522486022.11,25.045,56.656,21.319,67.105,25.000,0.045,100.00
1522486025.17,25.039,56.642,21.297,67.158,25.000,0.039,100.00
1522486028.23,25.040,56.636,21.276,67.196,25.000,0.040,100.00
1522486031.29,25.038,56.631,21.254,67.280,25.000,0.038,100.00
1522486034.35,25.037,56.619,21.265,67.334,25.000,0.037,100.00
1522486037.41,25.038,56.613,21.233,67.380,25.000,0.038,100.00
1522486040.47,25.038,56.602,21.244,67.441,25.000,0.038,100.00
1522486043.53,25.025,56.582,21.211,67.441,25.000,0.025,100.00
1522486046.59,25.014,56.558,21.190,67.471,25.000,0.014,100.00
1522486049.65,25.005,56.537,21.190,67.471,25.000,0.005,100.00
1522486052.71,25.000,56.513,21.179,67.494,25.000,-0.000,100.00
1522486055.77,25.000,56.496,21.147,67.509,25.000,0.000,99.99
1522486058.83,24.994,56.483,21.115,67.471,25.000,-0.006,100.00
1522486061.89,25.000,56.483,21.136,67.502,25.000,-0.000,99.72
1522486064.95,24.998,56.475,21.104,67.524,25.000,-0.002,99.98
1522486068.01,24.993,56.463,21.093,67.532,25.000,-0.007,99.90
1522486071.07,24.988,56.464,21.072,67.540,25.000,-0.012,99.63
1522486074.13,24.990,56.444,21.061,67.540,25.000,-0.010,99.39
1522486077.19,24.990,56.431,21.061,67.563,25.000,-0.010,99.45
1522486080.25,24.988,56.417,21.061,67.593,25.000,-0.012,99.44
1522486083.31,24.982,56.386,21.018,67.540,25.000,-0.018,99.35
1522486086.37,24.982,56.372,21.008,67.555,25.000,-0.018,99.03
1522486089.42,24.981,56.354,21.008,67.601,25.000,-0.019,99.01
1522486092.48,24.977,56.341,20.997,67.578,25.000,-0.023,98.95
1522486095.54,24.980,56.324,20.976,67.563,25.000,-0.020,98.70
1522486098.60,24.975,56.305,20.954,67.578,25.000,-0.025,98.82
1522486101.66,24.967,56.291,20.943,67.578,25.000,-0.033,98.57
1522486104.72,24.962,56.275,20.933,67.578,25.000,-0.038,98.11
1522486107.78,24.949,56.255,20.922,67.540,25.000,-0.051,97.84
1522486110.84,24.941,56.230,20.879,67.524,25.000,-0.059,97.14
1522486113.90,24.935,56.213,20.879,67.494,25.000,-0.065,96.66
1522486116.96,24.925,56.199,20.847,67.494,25.000,-0.075,96.28
1522486120.02,24.925,56.185,20.825,67.517,25.000,-0.075,95.70
1522486123.08,24.925,56.169,20.804,67.502,25.000,-0.075,95.65
1522486126.14,24.922,56.161,20.793,67.494,25.000,-0.078,95.56
1522486129.20,24.917,56.143,20.793,67.517,25.000,-0.083,95.28
1522486132.26,24.913,56.140,20.761,67.586,25.000,-0.087,94.95
1522486135.31,24.906,56.127,20.761,67.639,25.000,-0.094,94.66
1522486138.38,24.906,56.114,20.772,67.723,25.000,-0.094,94.21
1522486141.43,24.898,56.097,20.793,67.814,25.000,-0.102,94.10
1522486144.49,24.894,56.081,20.772,67.914,25.000,-0.106,93.56
1522486147.55,24.882,56.075,20.793,68.028,25.000,-0.118,93.25
1522486150.61,24.876,56.069,20.804,68.104,25.000,-0.124,92.51
1522486153.67,24.869,56.054,20.782,68.203,25.000,-0.131,92.06
1522486156.73,24.869,56.061,20.772,68.295,25.000,-0.131,91.56
1522486159.79,24.865,56.059,20.804,68.402,25.000,-0.135,91.40
1522486162.85,24.856,56.073,20.782,68.486,25.000,-0.144,91.05
1522486165.91,24.855,56.096,20.804,68.570,25.000,-0.145,90.47
1522486168.97,24.856,56.116,20.793,68.638,25.000,-0.144,90.22
1522486172.03,24.849,56.125,20.804,68.730,25.000,-0.151,90.12
1522486175.09,24.850,56.145,20.793,68.814,25.000,-0.150,89.56
1522486178.15,24.838,56.170,20.804,68.883,25.000,-0.162,89.42
1522486181.21,24.830,56.187,20.782,68.905,25.000,-0.170,88.66
1522486184.27,24.827,56.205,20.815,68.966,25.000,-0.173,88.09
1522486187.32,24.818,56.221,20.815,69.035,25.000,-0.182,87.69
1522486190.38,24.814,56.243,20.804,69.058,25.000,-0.186,87.06
1522486193.44,24.806,56.256,20.804,69.111,25.000,-0.194,86.61
1522486196.50,24.797,56.278,20.804,69.157,25.000,-0.203,86.00
1522486199.56,24.794,56.295,20.825,69.226,25.000,-0.206,85.31
1522486202.62,24.793,56.308,20.836,69.287,25.000,-0.207,84.95
1522486205.68,24.795,56.331,20.825,69.325,25.000,-0.205,84.62
1522486208.74,24.784,56.349,20.815,69.363,25.000,-0.216,84.49
1522486211.80,24.784,56.380,20.836,69.378,25.000,-0.216,83.71
1522486214.86,24.775,56.404,20.836,69.417,25.000,-0.225,83.41
1522486217.92,24.768,56.443,20.836,69.455,25.000,-0.232,82.69
1522486220.98,24.769,56.472,20.858,69.478,25.000,-0.231,82.07
1522486224.04,24.769,56.500,20.858,69.478,25.000,-0.231,81.87
1522486227.10,24.772,56.523,20.868,69.516,25.000,-0.228,81.59
1522486230.16,24.768,56.549,20.847,69.493,25.000,-0.232,81.47
1522486233.22,24.762,56.569,20.879,69.539,25.000,-0.238,81.00
1522486236.28,24.758,56.593,20.900,69.546,25.000,-0.242,80.42
1522486239.34,24.748,56.613,20.922,69.569,25.000,-0.252,79.94
1522486242.39,24.743,56.632,20.922,69.584,25.000,-0.257,79.11
1522486245.45,24.751,56.656,20.922,69.577,25.000,-0.249,78.58
1522486248.51,24.746,56.674,20.922,69.584,25.000,-0.254,78.65
1522486251.58,24.744,56.690,20.976,69.661,25.000,-0.256,78.12
1522486254.64,24.743,56.707,20.976,69.768,25.000,-0.257,77.70
1522486257.69,24.734,56.722,21.008,69.882,25.000,-0.266,77.36
1522486260.76,24.734,56.743,21.040,70.042,25.000,-0.266,76.59
1522486263.81,24.723,56.766,21.029,70.073,25.000,-0.277,76.27
1522486266.87,24.725,56.793,21.029,70.073,25.000,-0.275,75.41
1522486269.93,24.715,56.819,21.018,70.050,25.000,-0.285,75.19
1522486272.99,24.716,56.843,21.008,70.019,25.000,-0.284,74.33
1522486276.05,24.717,56.863,20.976,69.989,25.000,-0.283,74.02
1522486279.11,24.717,56.888,20.997,69.981,25.000,-0.283,73.76
1522486282.17,24.715,56.913,21.008,69.966,25.000,-0.285,73.42
1522486285.23,24.711,56.932,21.018,69.943,25.000,-0.289,72.96
1522486288.29,24.702,56.947,21.040,69.912,25.000,-0.298,72.43
1522486291.35,24.706,56.967,21.029,69.897,25.000,-0.294,71.66
1522486294.41,24.704,56.987,21.051,69.890,25.000,-0.296,71.49
1522486297.47,24.701,57.000,21.061,69.882,25.000,-0.299,71.03
1522486300.53,24.699,57.018,21.072,69.897,25.000,-0.301,70.52
1522486303.59,24.701,57.048,21.093,69.874,25.000,-0.299,70.08
1522486306.65,24.689,57.066,21.093,69.874,25.000,-0.311,69.80
1522486309.71,24.690,57.083,21.093,69.874,25.000,-0.310,68.82
1522486312.76,24.693,57.112,21.083,69.890,25.000,-0.307,68.53
1522486315.82,24.696,57.129,21.093,69.882,25.000,-0.304,68.31
1522486318.88,24.694,57.146,21.072,69.897,25.000,-0.306,68.09
1522486321.94,24.694,57.158,21.104,69.912,25.000,-0.306,67.61
1522486325.00,24.689,57.172,21.093,69.912,25.000,-0.311,67.25
1522486328.06,24.686,57.182,21.115,69.935,25.000,-0.314,66.65
1522486331.12,24.683,57.202,21.115,69.943,25.000,-0.317,66.08
1522486334.18,24.686,57.220,21.104,69.935,25.000,-0.314,65.59
1522486337.24,24.682,57.228,21.093,69.943,25.000,-0.318,65.37
1522486340.30,24.681,57.246,21.104,69.974,25.000,-0.319,64.76
1522486343.36,24.683,57.259,21.126,69.989,25.000,-0.317,64.34
1522486346.42,24.681,57.282,21.115,69.989,25.000,-0.319,64.07
1522486349.48,24.686,57.289,21.115,69.989,25.000,-0.314,63.58
1522486352.54,24.680,57.297,21.126,69.966,25.000,-0.320,63.42
1522486355.60,24.676,57.304,21.126,69.981,25.000,-0.324,62.74
1522486358.66,24.686,57.323,21.126,69.996,25.000,-0.314,62.16
1522486361.71,24.694,57.339,21.115,70.004,25.000,-0.306,62.27
1522486364.77,24.696,57.350,21.136,70.012,25.000,-0.304,62.32
1522486367.83,24.691,57.351,21.136,70.012,25.000,-0.309,62.07
1522486370.89,24.690,57.357,21.158,70.027,25.000,-0.310,61.43
1522486373.95,24.687,57.365,21.158,70.019,25.000,-0.313,61.02
1522486377.01,24.685,57.374,21.158,70.042,25.000,-0.315,60.50
1522486380.07,24.686,57.374,21.158,70.012,25.000,-0.314,60.01
1522486383.13,24.682,57.380,21.147,70.050,25.000,-0.318,59.67
1522486386.19,24.675,57.393,21.169,70.050,25.000,-0.325,59.10
1522486389.25,24.667,57.404,21.136,70.042,25.000,-0.333,58.37
1522486392.31,24.666,57.415,21.147,70.027,25.000,-0.334,57.60
1522486395.37,24.673,57.425,21.126,70.035,25.000,-0.327,57.16
1522486398.43,24.681,57.430,21.158,70.035,25.000,-0.319,57.07
1522486401.49,24.676,57.441,21.158,70.050,25.000,-0.324,57.10
1522486404.55,24.676,57.453,21.147,70.057,25.000,-0.324,56.48
1522486407.61,24.669,57.458,21.158,70.050,25.000,-0.331,56.05
1522486410.67,24.661,57.471,21.190,70.035,25.000,-0.339,55.32
1522486413.73,24.668,57.472,21.179,70.042,25.000,-0.332,54.54
1522486416.78,24.670,57.478,21.179,70.050,25.000,-0.330,54.48
1522486419.84,24.662,57.496,21.169,70.050,25.000,-0.338,54.19
1522486422.90,24.658,57.501,21.190,70.050,25.000,-0.342,53.38
1522486425.97,24.653,57.510,21.179,70.019,25.000,-0.347,52.78
1522486429.02,24.652,57.520,21.190,70.027,25.000,-0.348,52.10
1522486432.08,24.640,57.533,21.201,69.981,25.000,-0.360,51.64
1522486435.14,24.644,57.547,21.190,69.974,25.000,-0.356,50.65
1522486438.20,24.639,57.555,21.190,69.966,25.000,-0.361,50.41
1522486441.26,24.639,57.565,21.201,69.958,25.000,-0.361,49.71
1522486444.32,24.640,57.576,21.190,69.935,25.000,-0.360,49.28
1522486447.38,24.630,57.587,21.201,69.928,25.000,-0.370,48.92
1522486450.44,24.626,57.600,21.190,69.912,25.000,-0.374,47.99
1522486453.50,24.629,57.610,21.201,69.897,25.000,-0.371,47.32
1522486456.56,24.631,57.623,21.211,69.897,25.000,-0.369,47.02
1522486459.62,24.624,57.622,21.211,69.905,25.000,-0.376,46.69
1522486462.68,24.630,57.630,21.222,69.890,25.000,-0.370,45.86
1522486465.74,24.624,57.640,21.222,69.874,25.000,-0.376,45.76
1522486468.80,24.627,57.644,21.211,69.867,25.000,-0.373,45.01
1522486471.86,24.623,57.650,21.222,69.867,25.000,-0.377,44.67
1522486474.92,24.627,57.666,21.222,69.874,25.000,-0.373,44.03
1522486477.98,24.630,57.674,21.211,69.859,25.000,-0.370,43.81
1522486481.03,24.632,57.675,21.222,69.844,25.000,-0.368,43.48
1522486484.09,24.626,57.684,21.233,69.829,25.000,-0.374,43.15
1522486487.15,24.627,57.690,21.254,69.851,25.000,-0.373,42.40
1522486490.21,24.633,57.689,21.222,69.836,25.000,-0.367,42.03
1522486493.27,24.632,57.693,21.254,69.806,25.000,-0.368,41.85
1522486496.33,24.635,57.691,21.265,69.798,25.000,-0.365,41.37
1522486499.39,24.634,57.688,21.287,69.745,25.000,-0.366,41.08
1522486502.45,24.636,57.698,21.276,69.729,25.000,-0.364,40.61
1522486505.51,24.637,57.699,21.276,69.676,25.000,-0.363,40.25
1522486508.57,24.635,57.701,21.287,69.668,25.000,-0.365,39.89
1522486511.63,24.637,57.704,21.287,69.630,25.000,-0.363,39.33
1522486514.69,24.637,57.706,21.297,69.600,25.000,-0.363,38.97
1522486517.75,24.640,57.707,21.308,69.577,25.000,-0.360,38.58
1522486520.81,24.636,57.711,21.319,69.546,25.000,-0.364,38.26
1522486523.87,24.642,57.706,21.319,69.523,25.000,-0.358,37.63
1522486526.92,24.639,57.705,21.319,69.500,25.000,-0.361,37.50
1522486529.99,24.637,57.708,21.319,69.462,25.000,-0.363,36.92
1522486533.04,24.642,57.707,21.329,69.447,25.000,-0.358,36.41
1522486536.10,24.646,57.706,21.319,69.447,25.000,-0.354,36.20
1522486539.16,24.641,57.699,21.329,69.409,25.000,-0.359,35.97
1522486542.22,24.637,57.704,21.329,69.394,25.000,-0.363,35.31
1522486545.28,24.634,57.702,21.329,69.394,25.000,-0.366,34.69
1522486548.34,24.637,57.689,21.340,69.356,25.000,-0.363,34.10
1522486551.40,24.640,57.688,21.362,69.340,25.000,-0.360,33.81
1522486554.46,24.635,57.685,21.372,69.325,25.000,-0.365,33.49
1522486557.52,24.640,57.683,21.351,69.302,25.000,-0.360,32.83
1522486560.58,24.638,57.690,21.372,69.264,25.000,-0.362,32.66
1522486563.64,24.632,57.682,21.383,69.264,25.000,-0.368,32.12
1522486566.70,24.641,57.685,21.415,69.233,25.000,-0.359,31.37
1522486569.76,24.637,57.685,21.405,69.195,25.000,-0.363,31.39
1522486572.82,24.636,57.684,21.426,69.165,25.000,-0.364,30.73
1522486575.88,24.640,57.681,21.405,69.127,25.000,-0.360,30.26
1522486578.93,24.631,57.685,21.426,69.089,25.000,-0.369,30.01
1522486581.99,24.634,57.689,21.426,69.058,25.000,-0.366,29.16
1522486585.05,24.627,57.692,21.415,69.035,25.000,-0.373,28.87
1522486588.11,24.630,57.693,21.447,69.020,25.000,-0.370,28.05
1522486591.17,24.631,57.692,21.437,69.005,25.000,-0.369,27.79
1522486594.23,24.637,57.689,21.458,68.982,25.000,-0.363,27.39
1522486597.29,24.637,57.682,21.447,68.944,25.000,-0.363,27.25
1522486600.35,24.631,57.677,21.458,68.936,25.000,-0.369,26.82
1522486603.41,24.640,57.678,21.437,68.921,25.000,-0.360,26.07
1522486606.47,24.647,57.687,21.437,68.898,25.000,-0.353,26.09
1522486609.53,24.659,57.679,21.458,68.890,25.000,-0.341,26.01
1522486612.59,24.657,57.679,21.458,68.875,25.000,-0.343,26.16
1522486615.65,24.660,57.675,21.447,68.844,25.000,-0.340,25.67
1522486618.71,24.666,57.674,21.458,68.852,25.000,-0.334,25.42
1522486621.77,24.670,57.675,21.469,68.844,25.000,-0.330,25.32
1522486624.83,24.674,57.668,21.469,68.837,25.000,-0.326,25.07
1522486627.89,24.678,57.660,21.501,68.821,25.000,-0.322,24.90
1522486630.95,24.673,57.654,21.480,68.806,25.000,-0.327,24.71
1522486634.01,24.678,57.650,21.490,68.791,25.000,-0.322,24.09
1522486637.07,24.682,57.648,21.480,68.776,25.000,-0.318,23.93
1522486640.12,24.680,57.641,21.469,68.745,25.000,-0.320,23.73
1522486643.19,24.685,57.645,21.480,68.738,25.000,-0.315,23.24
1522486646.25,24.689,57.645,21.501,68.715,25.000,-0.311,23.12
1522486649.30,24.683,57.641,21.522,68.699,25.000,-0.317,22.97
1522486652.36,24.698,57.642,21.490,68.692,25.000,-0.302,22.25
1522486655.42,24.693,57.636,21.522,68.669,25.000,-0.307,22.64
1522486658.48,24.698,57.638,21.512,68.646,25.000,-0.302,22.01
1522486661.54,24.699,57.639,21.512,68.623,25.000,-0.301,21.91
1522486664.60,24.702,57.632,21.522,68.615,25.000,-0.298,21.63
1522486667.66,24.696,57.628,21.544,68.600,25.000,-0.304,21.42
1522486670.72,24.699,57.620,21.544,68.585,25.000,-0.301,20.75
1522486673.78,24.694,57.619,21.533,68.570,25.000,-0.306,20.54
1522486676.84,24.702,57.627,21.587,68.554,25.000,-0.298,19.91
1522486679.90,24.696,57.618,21.544,68.554,25.000,-0.304,19.97
1522486682.96,24.701,57.625,21.544,68.509,25.000,-0.299,19.27
1522486686.02,24.703,57.624,21.555,68.509,25.000,-0.297,19.17
1522486689.08,24.708,57.629,21.555,68.486,25.000,-0.292,18.93
1522486692.14,24.712,57.636,21.587,68.478,25.000,-0.288,18.80
1522486695.20,24.712,57.643,21.598,68.432,25.000,-0.288,18.68
1522486698.25,24.718,57.651,21.587,68.432,25.000,-0.282,18.30
1522486701.32,24.726,57.651,21.598,68.402,25.000,-0.274,18.26
1522486704.37,24.722,57.653,21.598,68.371,25.000,-0.278,18.35
1522486707.43,24.729,57.649,21.587,68.341,25.000,-0.271,17.79
1522486710.49,24.733,57.650,21.608,68.318,25.000,-0.267,17.80
1522486713.55,24.748,57.647,21.619,68.318,25.000,-0.252,17.70
1522486716.61,24.742,57.646,21.630,68.287,25.000,-0.258,18.11
1522486719.67,24.746,57.639,21.619,68.265,25.000,-0.254,17.54
1522486722.73,24.748,57.642,21.619,68.226,25.000,-0.252,17.43
1522486725.79,24.757,57.643,21.608,68.211,25.000,-0.243,17.24
1522486728.85,24.758,57.636,21.608,68.226,25.000,-0.242,17.36
1522486731.91,24.766,57.631,21.608,68.203,25.000,-0.234,17.14
1522486734.97,24.770,57.624,21.608,68.219,25.000,-0.230,17.24
1522486738.03,24.770,57.625,21.608,68.211,25.000,-0.230,17.15
1522486741.09,24.771,57.615,21.630,68.196,25.000,-0.229,16.87
1522486744.15,24.780,57.620,21.619,68.165,25.000,-0.220,16.67
1522486747.21,24.781,57.622,21.630,68.173,25.000,-0.219,16.82
1522486750.26,24.788,57.620,21.630,68.173,25.000,-0.212,16.64
1522486753.32,24.789,57.618,21.630,68.158,25.000,-0.211,16.72
1522486756.38,24.797,57.619,21.619,68.165,25.000,-0.203,16.50
1522486759.44,24.798,57.618,21.619,68.142,25.000,-0.202,16.64
1522486762.50,24.802,57.612,21.630,68.142,25.000,-0.198,16.47
1522486765.56,24.803,57.622,21.640,68.165,25.000,-0.197,16.42
1522486768.62,24.813,57.625,21.640,68.165,25.000,-0.187,16.22
1522486771.68,24.811,57.616,21.630,68.142,25.000,-0.189,16.48
1522486774.74,24.823,57.610,21.608,68.127,25.000,-0.177,16.18
1522486777.80,24.820,57.611,21.630,68.127,25.000,-0.180,16.53
1522486780.86,24.821,57.605,21.630,68.142,25.000,-0.179,16.17
1522486783.92,24.828,57.600,21.651,68.150,25.000,-0.172,16.03
1522486786.98,24.825,57.583,21.630,68.127,25.000,-0.175,16.16
1522486790.04,24.827,57.581,21.651,68.120,25.000,-0.173,15.80
1522486793.10,24.833,57.572,21.651,68.097,25.000,-0.167,15.66
1522486796.15,24.832,57.566,21.651,68.089,25.000,-0.168,15.80
1522486799.21,24.834,57.573,21.651,68.066,25.000,-0.166,15.53
1522486802.27,24.837,57.572,21.630,68.074,25.000,-0.163,15.44
1522486805.34,24.840,57.579,21.651,68.059,25.000,-0.160,15.40
1522486808.40,24.849,57.571,21.640,68.043,25.000,-0.151,15.31
1522486811.45,24.850,57.575,21.662,68.036,25.000,-0.150,15.58
1522486814.51,24.861,57.582,21.651,68.028,25.000,-0.139,15.44
1522486817.58,24.856,57.576,21.673,68.005,25.000,-0.144,15.84
1522486820.63,24.865,57.575,21.662,67.997,25.000,-0.135,15.40
1522486823.69,24.860,57.569,21.662,68.005,25.000,-0.140,15.69
1522486826.75,24.863,57.561,21.673,68.013,25.000,-0.137,15.30
1522486829.81,24.866,57.559,21.673,68.005,25.000,-0.134,15.25
1522486832.87,24.866,57.560,21.662,68.005,25.000,-0.134,15.27
1522486835.93,24.871,57.564,21.673,67.997,25.000,-0.129,15.11
1522486838.99,24.878,57.566,21.651,67.967,25.000,-0.122,15.18
1522486842.05,24.884,57.563,21.673,67.967,25.000,-0.116,15.37
1522486845.11,24.886,57.565,21.673,68.005,25.000,-0.114,15.54
1522486848.17,24.887,57.560,21.683,68.051,25.000,-0.113,15.51
1522486851.23,24.886,57.549,21.694,68.097,25.000,-0.114,15.41
1522486854.29,24.891,57.547,21.694,68.074,25.000,-0.109,15.20
1522486857.35,24.896,57.538,21.673,68.036,25.000,-0.104,15.33
1522486860.41,24.897,57.535,21.683,68.013,25.000,-0.103,15.47
1522486863.47,24.894,57.519,21.683,67.990,25.000,-0.106,15.39
1522486866.53,24.895,57.498,21.694,67.982,25.000,-0.105,15.11
1522486869.58,24.896,57.482,21.683,67.967,25.000,-0.104,15.02
1522486872.64,24.896,57.473,21.683,67.936,25.000,-0.104,14.93
1522486875.70,24.897,57.473,21.694,67.914,25.000,-0.103,14.81
1522486878.76,24.907,57.476,21.683,67.906,25.000,-0.093,14.76
1522486881.82,24.915,57.483,21.694,67.875,25.000,-0.085,15.14
1522486884.88,24.926,57.484,21.683,67.860,25.000,-0.074,15.45
1522486887.94,24.916,57.491,21.683,67.868,25.000,-0.084,15.88
1522486891.00,24.919,57.494,21.705,67.898,25.000,-0.081,15.30
