timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522486894.06,24.922,57.493,21.694,67.898,25.000,-0.078,15.35
1522486897.12,24.924,57.496,21.683,67.860,25.000,-0.076,15.37
1522486900.18,24.932,57.499,21.705,67.860,25.000,-0.068,15.39
1522486903.24,24.929,57.499,21.694,67.853,25.000,-0.071,15.68
1522486906.30,24.934,57.489,21.683,67.837,25.000,-0.066,15.48
1522486909.36,24.935,57.482,21.705,67.814,25.000,-0.065,15.63
1522486912.42,24.941,57.491,21.683,67.814,25.000,-0.059,15.59
1522486915.48,24.937,57.496,21.683,67.822,25.000,-0.063,15.82
1522486918.53,24.945,57.494,21.683,67.814,25.000,-0.055,15.56
1522486921.59,24.950,57.497,21.694,67.814,25.000,-0.050,15.90
1522486924.65,24.955,57.489,21.683,67.814,25.000,-0.045,16.07
1522486927.71,24.951,57.491,21.694,67.814,25.000,-0.049,16.28
1522486930.77,24.962,57.483,21.694,67.799,25.000,-0.038,15.99
1522486933.83,24.963,57.485,21.705,67.814,25.000,-0.037,16.51
1522486936.89,24.959,57.477,21.705,67.799,25.000,-0.041,16.50
1522486939.95,24.965,57.473,21.694,67.792,25.000,-0.035,16.27
1522486943.01,24.971,57.472,21.716,67.799,25.000,-0.029,16.53
1522486946.07,24.973,57.471,21.705,67.814,25.000,-0.027,16.75
1522486949.13,24.972,57.471,21.683,67.799,25.000,-0.028,16.83
1522486952.19,24.974,57.463,21.716,67.807,25.000,-0.026,16.76
1522486955.25,24.983,57.459,21.694,67.784,25.000,-0.017,16.84
1522486958.31,24.984,57.460,21.705,67.799,25.000,-0.016,17.24
1522486961.37,24.987,57.458,21.694,67.784,25.000,-0.013,17.26
1522486964.43,24.994,57.451,21.705,67.776,25.000,-0.006,17.43
1522486967.48,24.987,57.455,21.716,67.784,25.000,-0.013,17.76
1522486970.54,24.993,57.442,21.705,67.784,25.000,-0.007,17.41
1522486973.60,24.990,57.443,21.716,67.807,25.000,-0.010,17.66
1522486976.66,24.996,57.433,21.716,67.830,25.000,-0.004,17.50
1522486979.72,25.004,57.430,21.737,67.822,25.000,0.004,17.79
1522486982.78,25.003,57.431,21.748,67.807,25.000,0.003,18.21
1522486985.84,25.006,57.439,21.737,67.784,25.000,0.006,18.14
1522486988.90,25.015,57.435,21.737,67.753,25.000,0.015,18.30
1522486991.96,25.017,57.441,21.737,67.753,25.000,0.017,18.77
1522486995.02,25.020,57.432,21.758,67.723,25.000,0.020,18.86
1522486998.08,25.029,57.423,21.758,67.715,25.000,0.029,19.03
1522487001.14,25.026,57.413,21.780,67.761,25.000,0.026,19.52
1522487004.20,25.030,57.404,21.801,67.784,25.000,0.030,19.40
1522487007.26,25.035,57.403,21.812,67.776,25.000,0.035,19.66
1522487010.32,25.043,57.397,21.812,67.746,25.000,0.043,19.93
1522487013.38,25.052,57.393,21.812,67.746,25.000,0.052,20.36
1522487016.44,25.056,57.385,21.801,67.738,25.000,0.056,20.87
1522487019.50,25.063,57.371,21.812,67.738,25.000,0.063,21.12
1522487022.56,25.066,57.369,21.823,67.723,25.000,0.066,21.57
1522487025.62,25.076,57.360,21.844,67.730,25.000,0.076,21.80
1522487028.68,25.084,57.354,21.823,67.708,25.000,0.084,22.35
1522487031.74,25.088,57.345,21.834,67.669,25.000,0.088,22.86
1522487034.79,25.097,57.334,21.812,67.631,25.000,0.097,23.15
1522487037.85,25.099,57.330,21.834,67.593,25.000,0.099,23.72
1522487040.91,25.101,57.324,21.834,67.547,25.000,0.101,23.91
1522487043.97,25.110,57.325,21.844,67.563,25.000,0.110,24.15
1522487047.03,25.111,57.325,21.866,67.509,25.000,0.111,24.73
1522487050.09,25.110,57.310,21.855,67.494,25.000,0.110,24.90
1522487053.15,25.112,57.307,21.855,67.463,25.000,0.112,25.00
1522487056.21,25.123,57.315,21.866,67.448,25.000,0.123,25.24
1522487059.27,25.129,57.318,21.855,67.433,25.000,0.129,25.92
1522487062.33,25.126,57.310,21.844,67.402,25.000,0.126,26.37
1522487065.39,25.132,57.314,21.844,67.380,25.000,0.132,26.37
1522487068.45,25.139,57.317,21.855,67.372,25.000,0.139,26.83
1522487071.51,25.147,57.316,21.866,67.364,25.000,0.147,27.34
1522487074.57,25.145,57.324,21.844,67.357,25.000,0.145,27.89
1522487077.63,25.146,57.318,21.844,67.334,25.000,0.146,27.99
1522487080.69,25.152,57.316,21.866,67.341,25.000,0.152,28.20
1522487083.75,25.154,57.320,21.855,67.334,25.000,0.154,28.68
1522487086.80,25.158,57.320,21.866,67.318,25.000,0.158,28.94
1522487089.86,25.165,57.319,21.855,67.326,25.000,0.165,29.32
1522487092.92,25.174,57.318,21.855,67.311,25.000,0.174,29.89
1522487095.98,25.179,57.322,21.844,67.303,25.000,0.179,30.52
1522487099.04,25.181,57.320,21.855,67.296,25.000,0.181,30.99
1522487102.10,25.188,57.325,21.855,67.296,25.000,0.188,31.28
1522487105.16,25.183,57.313,21.844,67.296,25.000,0.183,31.89
1522487108.22,25.181,57.306,21.855,67.296,25.000,0.181,31.84
1522487111.28,25.175,57.276,21.834,67.288,25.000,0.175,31.95
1522487114.34,25.181,57.251,21.844,67.303,25.000,0.181,31.89
1522487117.40,25.173,57.230,21.844,67.318,25.000,0.173,32.37
1522487120.46,25.167,57.201,21.866,67.311,25.000,0.167,32.20
1522487123.52,25.168,57.174,21.887,67.288,25.000,0.168,32.14
1522487126.58,25.166,57.152,21.898,67.280,25.000,0.166,32.38
1522487129.64,25.157,57.144,21.876,67.265,25.000,0.157,32.47
1522487132.69,25.158,57.143,21.876,67.257,25.000,0.158,32.21
1522487135.75,25.157,57.151,21.866,67.242,25.000,0.157,32.43
1522487138.81,25.154,57.157,21.855,67.242,25.000,0.154,32.58
1522487141.87,25.153,57.153,21.876,67.212,25.000,0.153,32.66
1522487144.93,25.147,57.129,21.855,67.212,25.000,0.147,32.76
1522487147.99,25.142,57.095,21.844,67.212,25.000,0.142,32.64
1522487151.05,25.137,57.068,21.855,67.212,25.000,0.137,32.59
1522487154.11,25.137,57.049,21.866,67.227,25.000,0.137,32.49
1522487157.17,25.124,57.026,21.876,67.227,25.000,0.124,32.65
1522487160.23,25.129,57.016,21.876,67.227,25.000,0.129,32.16
1522487163.29,25.126,57.036,21.876,67.227,25.000,0.126,32.58
1522487166.35,25.126,57.046,21.866,67.242,25.000,0.126,32.58
1522487169.41,25.122,57.067,21.876,67.219,25.000,0.122,32.73
1522487172.47,25.122,57.083,21.834,67.219,25.000,0.122,32.65
1522487175.53,25.117,57.089,21.866,67.227,25.000,0.117,32.84
1522487178.59,25.115,57.081,21.855,67.212,25.000,0.115,32.71
1522487181.65,25.110,57.088,21.844,67.242,25.000,0.110,32.78
1522487184.71,25.112,57.084,21.844,67.242,25.000,0.112,32.65
1522487187.77,25.106,57.079,21.844,67.242,25.000,0.106,32.89
1522487190.82,25.104,57.059,21.834,67.235,25.000,0.104,32.72
1522487193.88,25.089,57.041,21.844,67.227,25.000,0.089,32.73
1522487196.94,25.095,57.045,21.812,67.219,25.000,0.095,32.09
1522487200.01,25.095,57.053,21.812,67.235,25.000,0.095,32.50
1522487203.07,25.081,57.067,21.812,67.242,25.000,0.081,32.62
1522487206.12,25.077,57.062,21.844,67.242,25.000,0.077,32.04
1522487209.18,25.076,57.055,21.834,67.273,25.000,0.076,31.94
1522487212.24,25.069,57.050,21.855,67.265,25.000,0.069,31.96
1522487215.30,25.061,57.042,21.844,67.242,25.000,0.061,31.74
1522487218.36,25.056,57.039,21.834,67.235,25.000,0.056,31.40
1522487221.42,25.056,57.049,21.823,67.242,25.000,0.056,31.21
1522487224.48,25.053,57.051,21.834,67.257,25.000,0.053,31.31
1522487227.54,25.052,57.046,21.834,67.257,25.000,0.052,31.22
1522487230.60,25.045,57.042,21.855,67.242,25.000,0.045,31.21
1522487233.66,25.044,57.038,21.834,67.242,25.000,0.044,30.93
1522487236.72,25.040,57.038,21.823,67.265,25.000,0.040,30.94
1522487239.78,25.043,57.046,21.823,67.273,25.000,0.043,30.80
1522487242.84,25.032,57.050,21.834,67.273,25.000,0.032,31.01
1522487245.90,25.037,57.060,21.812,67.257,25.000,0.037,30.48
1522487248.96,25.030,57.060,21.812,67.280,25.000,0.030,30.75
1522487252.02,25.033,57.065,21.812,67.288,25.000,0.033,30.49
1522487255.07,25.033,57.084,21.823,67.311,25.000,0.033,30.68
1522487258.13,25.033,57.102,21.823,67.311,25.000,0.033,30.68
1522487261.19,25.030,57.104,21.812,67.318,25.000,0.030,30.76
1522487264.25,25.020,57.090,21.812,67.303,25.000,0.020,30.64
1522487267.31,25.019,57.084,21.823,67.303,25.000,0.019,30.18
1522487270.37,25.017,57.071,21.812,67.303,25.000,0.017,30.13
1522487273.43,25.007,57.071,21.834,67.303,25.000,0.007,30.07
1522487276.49,25.013,57.083,21.823,67.303,25.000,0.013,29.59
1522487279.55,25.012,57.098,21.866,67.280,25.000,0.012,29.87
1522487282.61,25.007,57.101,21.855,67.296,25.000,0.007,29.85
1522487285.67,25.010,57.102,21.834,67.257,25.000,0.010,29.63
1522487288.73,25.007,57.115,21.844,67.280,25.000,0.007,29.75
1522487291.79,25.010,57.128,21.844,67.257,25.000,0.010,29.65
1522487294.85,25.014,57.146,21.844,67.235,25.000,0.014,29.78
1522487297.91,25.016,57.174,21.866,67.250,25.000,0.016,30.02
1522487300.97,25.010,57.180,21.834,67.235,25.000,0.010,30.11
1522487304.03,25.017,57.206,21.844,67.257,25.000,0.017,29.82
1522487307.08,25.019,57.229,21.834,67.250,25.000,0.019,30.22
1522487310.14,25.023,57.231,21.844,67.250,25.000,0.023,30.32
1522487313.20,25.020,57.242,21.834,67.250,25.000,0.020,30.53
1522487316.26,25.015,57.242,21.844,67.257,25.000,0.015,30.41
1522487319.32,25.015,57.256,21.823,67.250,25.000,0.015,30.20
1522487322.38,25.020,57.268,21.834,67.242,25.000,0.020,30.22
1522487325.44,25.016,57.266,21.812,67.235,25.000,0.016,30.47
1522487328.50,25.017,57.250,21.823,67.242,25.000,0.017,30.30
1522487331.56,25.008,57.233,21.844,67.235,25.000,0.008,30.35
1522487334.62,25.012,57.215,21.834,67.219,25.000,0.012,29.95
1522487337.68,25.004,57.192,21.834,67.235,25.000,0.004,30.15
1522487340.74,25.000,57.180,21.834,67.227,25.000,0.000,29.78
1522487343.80,25.007,57.176,21.834,67.250,25.000,0.007,29.60
1522487346.86,25.000,57.187,21.834,67.235,25.000,0.000,29.90
1522487349.92,24.996,57.213,21.844,67.219,25.000,-0.004,29.60
1522487352.98,24.997,57.225,21.834,67.227,25.000,-0.003,29.37
1522487356.04,25.005,57.240,21.844,67.242,25.000,0.005,29.41
1522487359.09,25.009,57.255,21.823,67.235,25.000,0.009,29.83
1522487362.15,25.003,57.259,21.844,67.235,25.000,0.003,30.02
1522487365.22,25.002,57.259,21.844,67.227,25.000,0.002,29.73
1522487368.28,25.008,57.265,21.834,67.219,25.000,0.008,29.69
1522487371.33,25.006,57.274,21.844,67.227,25.000,0.006,30.00
1522487374.39,25.001,57.279,21.844,67.212,25.000,0.001,29.90
1522487377.45,25.003,57.275,21.834,67.219,25.000,0.003,29.67
1522487380.51,25.004,57.272,21.855,67.212,25.000,0.004,29.75
1522487383.57,25.001,57.274,21.823,67.204,25.000,0.001,29.79
1522487386.63,25.007,57.266,21.844,67.212,25.000,0.007,29.68
1522487389.69,25.004,57.259,21.834,67.196,25.000,0.004,29.95
1522487392.75,24.998,57.266,21.844,67.196,25.000,-0.002,29.85
1522487395.81,25.007,57.281,21.834,67.196,25.000,0.007,29.54
1522487398.87,25.012,57.297,21.844,67.250,25.000,0.012,29.96
1522487401.93,25.002,57.305,21.855,67.242,25.000,0.002,30.24
1522487404.99,25.004,57.293,21.855,67.242,25.000,0.004,29.76
1522487408.05,25.002,57.283,21.844,67.204,25.000,0.002,29.87
1522487411.11,24.997,57.273,21.844,67.204,25.000,-0.003,29.76
1522487414.17,24.995,57.276,21.834,67.196,25.000,-0.005,29.54
1522487417.23,24.999,57.285,21.844,67.196,25.000,-0.001,29.42
1522487420.29,24.998,57.299,21.855,67.196,25.000,-0.002,29.60
1522487423.35,25.005,57.318,21.834,67.196,25.000,0.005,29.56
1522487426.41,25.001,57.327,21.855,67.196,25.000,0.001,29.91
1522487429.46,25.007,57.346,21.855,67.181,25.000,0.007,29.72
1522487432.52,25.012,57.349,21.844,67.189,25.000,0.012,29.99
1522487435.58,25.016,57.361,21.844,67.181,25.000,0.016,30.27
1522487438.64,25.011,57.366,21.844,67.166,25.000,0.011,30.48
1522487441.70,25.007,57.369,21.866,67.196,25.000,0.007,30.26
1522487444.76,25.017,57.369,21.866,67.196,25.000,0.017,30.09
1522487447.82,25.018,57.351,21.866,67.174,25.000,0.018,30.56
1522487450.88,25.012,57.337,21.887,67.151,25.000,0.012,30.65
1522487453.94,25.014,57.345,21.866,67.128,25.000,0.014,30.37
1522487457.00,25.017,57.337,21.876,67.120,25.000,0.017,30.46
1522487460.06,25.020,57.323,21.876,67.097,25.000,0.020,30.67
1522487463.12,25.021,57.308,21.855,67.097,25.000,0.021,30.80
1522487466.18,25.011,57.292,21.866,67.090,25.000,0.011,30.90
1522487469.24,25.017,57.273,21.876,67.090,25.000,0.017,30.43
1522487472.30,25.013,57.255,21.866,67.090,25.000,0.013,30.75
1522487475.36,25.006,57.235,21.876,67.090,25.000,0.006,30.54
1522487478.42,25.004,57.213,21.855,67.105,25.000,0.004,30.21
1522487481.47,25.000,57.199,21.844,67.112,25.000,0.000,30.10
1522487484.54,24.996,57.213,21.866,67.112,25.000,-0.004,29.95
1522487487.59,25.001,57.218,21.876,67.090,25.000,0.001,29.72
1522487490.65,24.996,57.225,21.855,67.090,25.000,-0.004,29.98
1522487493.71,25.000,57.240,21.866,67.105,25.000,-0.000,29.72
1522487496.77,24.999,57.269,21.855,67.082,25.000,-0.001,29.90
1522487499.83,24.997,57.277,21.866,67.105,25.000,-0.003,29.87
1522487502.89,25.004,57.291,21.876,67.097,25.000,0.004,29.75
1522487505.95,25.002,57.308,21.887,67.097,25.000,0.002,30.09
1522487509.01,25.007,57.322,21.887,67.105,25.000,0.007,30.02
1522487512.07,25.013,57.329,21.876,67.074,25.000,0.013,30.25
1522487515.13,25.010,57.332,21.876,67.074,25.000,0.010,30.57
1522487518.19,25.012,57.338,21.866,67.074,25.000,0.012,30.43
1522487521.25,25.011,57.339,21.887,67.044,25.000,0.011,30.56
1522487524.31,25.006,57.314,21.887,67.067,25.000,0.006,30.53
1522487527.36,25.002,57.287,21.876,67.059,25.000,0.002,30.28
1522487530.42,25.001,57.268,21.866,67.067,25.000,0.001,30.09
1522487533.49,24.997,57.236,21.876,67.036,25.000,-0.003,30.05
1522487536.54,24.996,57.234,21.844,67.059,25.000,-0.004,29.86
1522487539.60,24.999,57.235,21.855,67.036,25.000,-0.001,29.78
1522487542.66,25.000,57.236,21.855,67.067,25.000,0.000,29.93
1522487545.72,25.000,57.243,21.844,67.074,25.000,-0.000,30.01
1522487548.78,25.001,57.261,21.855,67.059,25.000,0.001,29.97
1522487551.84,25.001,57.262,21.866,67.044,25.000,0.001,30.05
1522487554.90,25.004,57.263,21.866,67.059,25.000,0.004,30.05
1522487557.96,25.007,57.272,21.876,67.044,25.000,0.007,30.20
1522487561.02,25.010,57.277,21.844,67.044,25.000,0.010,30.36
1522487564.08,25.017,57.292,21.866,67.059,25.000,0.017,30.49
1522487567.14,25.012,57.305,21.876,67.059,25.000,0.012,30.85
1522487570.20,25.014,57.304,21.855,67.044,25.000,0.014,30.63
1522487573.26,25.021,57.304,21.855,67.029,25.000,0.021,30.76
1522487576.32,25.014,57.293,21.855,67.059,25.000,0.014,31.13
1522487579.38,25.014,57.271,21.855,67.074,25.000,0.014,30.77
1522487582.44,25.003,57.249,21.844,67.082,25.000,0.003,30.82
1522487585.50,25.004,57.217,21.887,67.090,25.000,0.004,30.26
1522487588.56,24.996,57.192,21.898,67.082,25.000,-0.004,30.30
1522487591.62,24.996,57.180,21.876,67.074,25.000,-0.004,29.92
1522487594.68,24.996,57.170,21.887,67.074,25.000,-0.004,29.92
1522487597.73,24.999,57.169,21.866,67.029,25.000,-0.001,29.91
1522487600.80,24.999,57.176,21.876,67.036,25.000,-0.001,30.06
1522487603.86,25.000,57.193,21.876,67.036,25.000,-0.000,30.06
1522487606.91,25.000,57.208,21.876,67.021,25.000,-0.000,30.10
1522487609.97,24.996,57.202,21.887,67.029,25.000,-0.004,30.10
1522487613.03,24.993,57.207,21.887,67.029,25.000,-0.007,29.91
1522487616.09,24.998,57.220,21.876,67.006,25.000,-0.002,29.75
1522487619.15,25.000,57.227,21.887,66.990,25.000,-0.000,30.01
1522487622.21,25.003,57.251,21.898,66.998,25.000,0.003,30.08
1522487625.27,25.009,57.273,21.866,66.975,25.000,0.009,30.24
1522487628.33,25.004,57.273,21.855,66.975,25.000,0.004,30.55
1522487631.39,25.015,57.277,21.887,66.983,25.000,0.015,30.33
1522487634.45,25.015,57.281,21.866,66.975,25.000,0.015,30.87
1522487637.51,25.004,57.268,21.855,66.983,25.000,0.004,30.89
1522487640.57,25.009,57.247,21.866,66.968,25.000,0.009,30.37
1522487643.63,25.006,57.228,21.866,66.983,25.000,0.006,30.61
1522487646.69,24.999,57.212,21.876,66.975,25.000,-0.001,30.46
1522487649.75,24.990,57.201,21.876,66.975,25.000,-0.010,30.12
1522487652.81,24.991,57.183,21.876,67.006,25.000,-0.009,29.66
1522487655.87,24.989,57.185,21.909,66.998,25.000,-0.011,29.69
1522487658.93,24.988,57.197,21.898,66.998,25.000,-0.012,29.60
1522487661.98,24.996,57.221,21.909,66.983,25.000,-0.004,29.55
1522487665.04,25.003,57.249,21.887,66.990,25.000,0.003,29.92
1522487668.10,25.002,57.269,21.919,67.006,25.000,0.002,30.26
1522487671.16,25.007,57.289,21.887,66.975,25.000,0.007,30.22
1522487674.22,25.002,57.303,21.909,66.960,25.000,0.002,30.46
1522487677.28,25.005,57.296,21.898,66.983,25.000,0.005,30.23
1522487680.34,25.011,57.291,21.898,66.960,25.000,0.011,30.39
1522487683.40,25.000,57.285,21.898,66.960,25.000,-0.000,30.70
1522487686.46,24.997,57.265,21.930,66.922,25.000,-0.003,30.14
1522487689.52,24.994,57.243,21.930,66.937,25.000,-0.006,30.02
1522487692.58,24.996,57.230,21.919,66.914,25.000,-0.004,29.83
1522487695.64,25.004,57.217,21.919,66.891,25.000,0.004,29.94
1522487698.70,24.993,57.224,21.919,66.891,25.000,-0.007,30.32
1522487701.76,24.998,57.234,21.919,66.899,25.000,-0.002,29.78
1522487704.81,25.004,57.261,21.941,66.891,25.000,0.004,30.04
1522487707.87,25.007,57.276,21.941,66.899,25.000,0.007,30.31
1522487710.93,24.998,57.286,21.930,66.876,25.000,-0.002,30.51
1522487713.99,25.010,57.292,21.919,66.861,25.000,0.010,30.05
1522487717.05,25.013,57.303,21.941,66.861,25.000,0.013,30.63
1522487720.11,25.014,57.299,21.930,66.838,25.000,0.014,30.79
1522487723.17,25.010,57.287,21.919,66.815,25.000,0.010,30.85
1522487726.23,25.014,57.280,21.919,66.830,25.000,0.014,30.71
1522487729.29,25.011,57.273,21.930,66.830,25.000,0.011,30.88
1522487732.35,25.012,57.255,21.941,66.807,25.000,0.012,30.78
1522487735.41,25.007,57.231,21.941,66.823,25.000,0.007,30.83
1522487738.47,25.006,57.219,21.919,66.838,25.000,0.006,30.61
1522487741.53,25.006,57.209,21.930,66.807,25.000,0.006,30.54
1522487744.59,25.002,57.206,21.919,66.830,25.000,0.002,30.55
1522487747.65,25.005,57.201,21.919,66.823,25.000,0.005,30.37
1522487750.71,25.002,57.182,21.919,66.830,25.000,0.002,30.52
1522487753.77,24.997,57.167,21.930,66.823,25.000,-0.003,30.38
1522487756.83,24.994,57.153,21.919,66.823,25.000,-0.006,30.15
1522487759.88,24.986,57.142,21.898,66.830,25.000,-0.014,29.99
1522487762.94,24.983,57.138,21.909,66.823,25.000,-0.017,29.56
1522487766.00,24.985,57.145,21.919,66.861,25.000,-0.015,29.39
1522487769.07,24.985,57.150,21.887,66.853,25.000,-0.015,29.48
1522487772.13,24.990,57.160,21.898,66.876,25.000,-0.010,29.47
1522487775.18,24.992,57.177,21.898,66.884,25.000,-0.008,29.68
1522487778.24,24.993,57.187,21.898,66.891,25.000,-0.007,29.78
1522487781.31,24.997,57.208,21.909,66.876,25.000,-0.003,29.81
1522487784.36,25.004,57.232,21.887,66.868,25.000,0.004,30.00
1522487787.42,24.993,57.244,21.887,66.884,25.000,-0.007,30.34
1522487790.48,24.998,57.243,21.887,66.899,25.000,-0.002,29.80
1522487793.54,24.996,57.240,21.898,66.922,25.000,-0.004,30.06
1522487796.60,24.995,57.223,21.887,66.914,25.000,-0.005,29.95
1522487799.66,24.987,57.217,21.898,66.922,25.000,-0.013,29.90
1522487802.72,24.995,57.216,21.876,66.899,25.000,-0.005,29.47
1522487805.78,24.998,57.226,21.887,66.922,25.000,-0.002,29.88
1522487808.84,25.003,57.241,21.887,66.914,25.000,0.003,30.03
1522487811.90,25.001,57.255,21.876,66.899,25.000,0.001,30.26
1522487814.96,25.005,57.264,21.876,66.891,25.000,0.005,30.18
1522487818.02,25.003,57.260,21.866,66.899,25.000,0.003,30.38
1522487821.08,24.999,57.240,21.866,66.906,25.000,-0.001,30.27
1522487824.14,25.004,57.232,21.876,66.906,25.000,0.004,30.08
1522487827.19,25.004,57.236,21.876,66.929,25.000,0.004,30.31
1522487830.26,25.000,57.237,21.876,66.937,25.000,-0.000,30.31
1522487833.31,25.001,57.240,21.909,66.945,25.000,0.001,30.13
1522487836.37,25.001,57.247,21.876,66.937,25.000,0.001,30.20
1522487839.43,24.999,57.244,21.887,66.929,25.000,-0.001,30.20
1522487842.49,25.002,57.231,21.876,66.906,25.000,0.002,30.09
1522487845.55,25.005,57.230,21.909,66.922,25.000,0.005,30.24
1522487848.61,25.002,57.235,21.898,66.906,25.000,0.002,30.40
1522487851.67,25.002,57.229,21.887,66.914,25.000,0.002,30.25
1522487854.73,24.999,57.224,21.876,66.891,25.000,-0.001,30.25
1522487857.79,24.998,57.208,21.919,66.906,25.000,-0.002,30.10
1522487860.85,24.995,57.195,21.887,66.884,25.000,-0.005,30.06
1522487863.91,24.993,57.198,21.909,66.891,25.000,-0.007,29.91
1522487866.97,25.000,57.206,21.909,66.906,25.000,0.000,29.78
1522487870.03,24.993,57.218,21.919,66.899,25.000,-0.007,30.16
1522487873.09,24.994,57.212,21.941,66.891,25.000,-0.006,29.78
1522487876.15,24.994,57.211,21.941,66.876,25.000,-0.006,29.81
1522487879.21,24.996,57.208,21.951,66.876,25.000,-0.004,29.84
1522487882.26,25.000,57.209,21.951,66.838,25.000,0.000,29.91
1522487885.32,24.997,57.216,21.984,66.868,25.000,-0.003,30.13
1522487888.38,24.995,57.216,21.984,66.830,25.000,-0.005,29.98
1522487891.44,25.002,57.228,21.984,66.800,25.000,0.002,29.86
1522487894.50,25.003,57.242,21.984,66.792,25.000,0.003,30.20
1522487897.56,25.009,57.257,21.962,66.754,25.000,0.009,30.24
1522487900.62,25.004,57.244,22.027,66.739,25.000,0.004,30.55
1522487903.68,25.000,57.226,22.016,66.731,25.000,-0.000,30.30
1522487906.74,25.000,57.208,22.005,66.708,25.000,-0.000,30.11
1522487909.80,24.996,57.189,22.005,66.662,25.000,-0.004,30.11
1522487912.86,24.992,57.178,21.994,66.662,25.000,-0.008,29.91
1522487915.92,24.992,57.178,21.994,66.662,25.000,-0.008,29.72
1522487918.98,24.998,57.182,21.984,66.639,25.000,-0.002,29.71
1522487922.04,24.997,57.194,21.984,66.632,25.000,-0.003,30.01
1522487925.10,24.998,57.220,22.005,66.624,25.000,-0.002,29.93
1522487928.15,25.003,57.239,21.994,66.617,25.000,0.003,30.00
1522487931.21,25.005,57.246,22.005,66.609,25.000,0.005,30.23
1522487934.27,25.003,57.242,22.005,66.609,25.000,0.003,30.35
1522487937.33,25.007,57.243,22.005,66.617,25.000,0.007,30.24
1522487940.39,25.009,57.256,22.005,66.609,25.000,0.009,30.47
1522487943.45,25.004,57.240,22.005,66.609,25.000,0.004,30.56
1522487946.51,25.002,57.223,21.984,66.586,25.000,0.002,30.30
1522487949.57,25.003,57.206,21.994,66.571,25.000,0.003,30.23
1522487952.63,25.009,57.192,21.994,66.594,25.000,0.009,30.27
1522487955.69,25.004,57.190,21.984,66.586,25.000,0.004,30.58
1522487958.75,25.008,57.210,21.973,66.563,25.000,0.008,30.36
1522487961.81,25.007,57.230,21.973,66.594,25.000,0.007,30.56
1522487964.87,25.011,57.235,21.973,66.609,25.000,0.011,30.53
1522487967.93,25.017,57.230,21.951,66.617,25.000,0.017,30.73
1522487970.99,25.011,57.217,21.941,66.617,25.000,0.011,31.01
1522487974.05,25.012,57.201,21.941,66.601,25.000,0.012,30.76
1522487977.11,25.010,57.190,21.941,66.617,25.000,0.010,30.81
1522487980.17,24.999,57.173,21.962,66.601,25.000,-0.001,30.75
1522487983.23,25.004,57.161,21.962,66.617,25.000,0.004,30.19
1522487986.29,25.004,57.170,21.951,66.617,25.000,0.004,30.42
1522487989.35,25.001,57.166,21.973,66.632,25.000,0.001,30.42
1522487992.41,25.009,57.170,21.951,66.617,25.000,0.009,30.31
1522487995.47,25.010,57.171,21.962,66.632,25.000,0.010,30.70
1522487998.53,25.003,57.173,21.951,66.632,25.000,0.003,30.74
1522488001.58,25.010,57.169,21.951,66.632,25.000,0.010,30.41
1522488004.64,25.014,57.185,21.941,66.647,25.000,0.014,30.80
1522488007.70,25.010,57.189,21.941,66.632,25.000,0.010,31.00
1522488010.76,25.007,57.175,21.930,66.647,25.000,0.007,30.83
1522488013.82,25.006,57.160,21.919,66.670,25.000,0.006,30.65
1522488016.88,24.999,57.138,21.930,66.685,25.000,-0.001,30.62
1522488019.94,24.998,57.125,21.919,66.701,25.000,-0.002,30.28
1522488023.00,24.994,57.105,21.930,66.685,25.000,-0.006,30.24
1522488026.06,24.985,57.095,21.919,66.701,25.000,-0.015,30.04
1522488029.12,24.986,57.091,21.951,66.723,25.000,-0.014,29.58
1522488032.18,24.987,57.081,21.930,66.723,25.000,-0.013,29.60
1522488035.24,24.982,57.093,21.930,66.701,25.000,-0.018,29.62
1522488038.30,24.993,57.116,21.919,66.701,25.000,-0.007,29.37
1522488041.36,24.991,57.133,21.919,66.731,25.000,-0.009,29.89
1522488044.42,24.982,57.138,21.941,66.723,25.000,-0.018,29.80
1522488047.48,24.991,57.158,21.919,66.746,25.000,-0.009,29.33
1522488050.54,24.993,57.177,21.919,66.739,25.000,-0.007,29.77
1522488053.60,24.994,57.189,21.909,66.746,25.000,-0.006,29.84
1522488056.66,24.994,57.195,21.919,66.754,25.000,-0.006,29.87
1522488059.71,24.993,57.196,21.919,66.792,25.000,-0.007,29.86
1522488062.77,24.999,57.206,21.919,66.807,25.000,-0.001,29.81
1522488065.83,25.000,57.228,21.909,66.800,25.000,-0.000,30.11
1522488068.89,25.002,57.241,21.919,66.792,25.000,0.002,30.15
1522488071.95,25.006,57.265,21.909,66.784,25.000,0.006,30.26
1522488075.01,25.009,57.264,21.919,66.784,25.000,0.009,30.46
1522488078.07,25.008,57.258,21.919,66.754,25.000,0.008,30.62
1522488081.13,25.004,57.241,21.919,66.777,25.000,0.004,30.59
1522488084.19,25.004,57.237,21.898,66.769,25.000,0.004,30.41
1522488087.25,25.007,57.214,21.909,66.769,25.000,0.007,30.42
1522488090.31,25.007,57.206,21.919,66.792,25.000,0.007,30.57
1522488093.37,25.007,57.200,21.919,66.784,25.000,0.007,30.58
1522488096.43,25.003,57.178,21.909,66.807,25.000,0.003,30.59
1522488099.49,25.006,57.180,21.930,66.792,25.000,0.006,30.37
1522488102.54,25.007,57.184,21.919,66.815,25.000,0.007,30.53
1522488105.60,25.003,57.189,21.898,66.792,25.000,0.003,30.57
1522488108.66,25.003,57.180,21.909,66.815,25.000,0.003,30.39
1522488111.72,25.004,57.180,21.898,66.792,25.000,0.004,30.39
1522488114.78,25.004,57.178,21.887,66.800,25.000,0.004,30.43
1522488117.84,24.996,57.169,21.898,66.823,25.000,-0.004,30.44
1522488120.90,24.993,57.156,21.898,66.838,25.000,-0.007,30.06
1522488123.96,24.997,57.146,21.898,66.845,25.000,-0.003,29.90
1522488127.02,24.997,57.143,21.898,66.838,25.000,-0.003,30.08
1522488130.08,24.997,57.162,21.887,66.815,25.000,-0.003,30.08
1522488133.14,24.998,57.178,21.887,66.807,25.000,-0.002,30.11
1522488136.20,25.000,57.195,21.887,66.815,25.000,0.000,30.15
1522488139.26,25.011,57.214,21.909,66.815,25.000,0.011,30.26
1522488142.32,25.006,57.223,21.887,66.823,25.000,0.006,30.80
1522488145.38,25.009,57.237,21.887,66.815,25.000,0.009,30.55
1522488148.44,25.015,57.230,21.876,66.830,25.000,0.015,30.71
1522488151.50,25.016,57.228,21.876,66.815,25.000,0.016,31.02
1522488154.56,25.018,57.222,21.898,66.845,25.000,0.018,31.08
1522488157.61,25.010,57.205,21.887,66.830,25.000,0.010,31.22
1522488160.67,25.010,57.183,21.887,66.823,25.000,0.010,30.85
1522488163.73,25.007,57.175,21.898,66.838,25.000,0.007,30.86
1522488166.80,25.012,57.169,21.887,66.823,25.000,0.012,30.69
1522488169.86,25.011,57.175,21.876,66.815,25.000,0.011,30.96
1522488172.92,25.015,57.187,21.887,66.807,25.000,0.015,30.94
1522488175.97,25.008,57.184,21.876,66.807,25.000,0.008,31.14
1522488179.03,25.016,57.174,21.887,66.815,25.000,0.016,30.82
1522488182.09,25.004,57.163,21.887,66.830,25.000,0.004,31.21
1522488185.15,25.005,57.149,21.887,66.838,25.000,0.005,30.65
1522488188.21,25.003,57.135,21.876,66.823,25.000,0.003,30.70
1522488191.27,25.000,57.138,21.876,66.838,25.000,-0.000,30.59
1522488194.33,25.008,57.147,21.855,66.830,25.000,0.008,30.44
1522488197.39,25.011,57.156,21.876,66.830,25.000,0.011,30.86
1522488200.45,25.005,57.150,21.866,66.830,25.000,0.005,31.02
1522488203.51,25.006,57.144,21.855,66.853,25.000,0.006,30.73
1522488206.57,25.007,57.144,21.898,66.838,25.000,0.007,30.77
1522488209.63,25.007,57.135,21.887,66.830,25.000,0.007,30.82
1522488212.69,25.005,57.137,21.909,66.838,25.000,0.005,30.83
1522488215.75,25.006,57.125,21.876,66.845,25.000,0.006,30.76
1522488218.81,25.005,57.127,21.887,66.845,25.000,0.005,30.80
1522488221.87,25.007,57.138,21.876,66.868,25.000,0.007,30.77
1522488224.93,24.998,57.133,21.876,66.838,25.000,-0.002,30.89
1522488227.99,25.007,57.147,21.855,66.845,25.000,0.007,30.44
1522488231.04,25.012,57.153,21.876,66.845,25.000,0.012,30.90
1522488234.10,25.013,57.166,21.887,66.838,25.000,0.013,31.14
1522488237.16,25.009,57.156,21.876,66.853,25.000,0.009,31.19
1522488240.22,25.000,57.139,21.876,66.838,25.000,0.000,31.01
1522488243.28,25.002,57.127,21.909,66.861,25.000,0.002,30.60
1522488246.34,24.997,57.115,21.887,66.853,25.000,-0.003,30.68
1522488249.40,24.998,57.116,21.898,66.853,25.000,-0.002,30.41
1522488252.46,25.000,57.117,21.898,66.868,25.000,0.000,30.49
1522488255.52,25.001,57.114,21.887,66.853,25.000,0.001,30.60
1522488258.58,25.000,57.121,21.876,66.830,25.000,-0.000,30.64
1522488261.64,24.999,57.123,21.898,66.823,25.000,-0.001,30.56
1522488264.70,24.995,57.124,21.876,66.815,25.000,-0.005,30.52
1522488267.76,25.002,57.111,21.876,66.800,25.000,0.002,30.33
1522488270.82,24.995,57.110,21.898,66.823,25.000,-0.005,30.67
1522488273.88,25.000,57.126,21.887,66.830,25.000,0.000,30.33
1522488276.93,25.004,57.138,21.876,66.800,25.000,0.004,30.59
1522488279.99,25.010,57.151,21.887,66.823,25.000,0.010,30.74
1522488283.05,25.008,57.151,21.898,66.823,25.000,0.008,31.09
1522488286.11,25.006,57.147,21.887,66.800,25.000,0.006,30.99
1522488289.17,25.004,57.140,21.909,66.807,25.000,0.004,30.89
1522488292.23,25.004,57.138,21.887,66.807,25.000,0.004,30.78
1522488295.29,25.000,57.139,21.919,66.807,25.000,-0.000,30.78
1522488298.35,24.998,57.148,21.919,66.815,25.000,-0.002,30.59
1522488301.41,25.002,57.146,21.919,66.807,25.000,0.002,30.52
1522488304.47,25.000,57.131,21.919,66.807,25.000,0.000,30.71
1522488307.53,24.997,57.128,21.898,66.792,25.000,-0.003,30.63
1522488310.59,24.996,57.128,21.887,66.800,25.000,-0.004,30.44
1522488313.65,24.996,57.132,21.898,66.792,25.000,-0.004,30.40
1522488316.71,24.997,57.135,21.909,66.769,25.000,-0.003,30.39
1522488319.77,25.005,57.148,21.887,66.769,25.000,0.005,30.43
1522488322.83,25.014,57.167,21.887,66.769,25.000,0.014,30.85
1522488325.89,25.015,57.184,21.887,66.784,25.000,0.015,31.28
1522488328.94,25.020,57.180,21.909,66.792,25.000,0.020,31.37
1522488332.00,25.010,57.171,21.887,66.784,25.000,0.010,31.62
1522488335.06,25.013,57.149,21.898,66.792,25.000,0.013,31.18
1522488338.12,25.010,57.129,21.876,66.784,25.000,0.010,31.31
1522488341.18,25.004,57.125,21.876,66.800,25.000,0.004,31.17
1522488344.25,25.006,57.110,21.876,66.823,25.000,0.006,30.91
1522488347.30,25.003,57.099,21.887,66.853,25.000,0.003,30.99
1522488350.36,25.007,57.096,21.876,66.861,25.000,0.007,30.85
1522488353.42,25.017,57.117,21.876,66.884,25.000,0.017,31.04
1522488356.48,25.015,57.139,21.876,66.853,25.000,0.015,31.59
1522488359.54,25.020,57.151,21.876,66.853,25.000,0.020,31.49
1522488362.60,25.016,57.152,21.876,66.853,25.000,0.016,31.74
1522488365.66,25.022,57.154,21.866,66.823,25.000,0.022,31.57
1522488368.72,25.023,57.163,21.866,66.830,25.000,0.023,31.90
1522488371.78,25.030,57.171,21.866,66.815,25.000,0.030,32.00
1522488374.84,25.028,57.177,21.855,66.815,25.000,0.028,32.34
1522488377.90,25.029,57.179,21.855,66.823,25.000,0.029,32.30
1522488380.96,25.036,57.174,21.866,66.830,25.000,0.036,32.37
1522488384.02,25.041,57.168,21.855,66.853,25.000,0.041,32.75
1522488387.08,25.043,57.158,21.855,66.868,25.000,0.043,33.06
1522488390.14,25.046,57.139,21.866,66.853,25.000,0.046,33.19
1522488393.20,25.050,57.126,21.866,66.861,25.000,0.050,33.40
1522488396.26,25.056,57.121,21.855,66.861,25.000,0.056,33.68
1522488399.32,25.057,57.109,21.866,66.868,25.000,0.057,34.05
1522488402.38,25.053,57.099,21.876,66.868,25.000,0.053,34.16
1522488405.43,25.050,57.088,21.876,66.861,25.000,0.050,34.03
1522488408.49,25.046,57.069,21.866,66.853,25.000,0.046,33.94
1522488411.55,25.054,57.056,21.855,66.868,25.000,0.054,33.81
1522488414.61,25.054,57.037,21.866,66.868,25.000,0.054,34.25
1522488417.67,25.051,57.025,21.855,66.853,25.000,0.051,34.32
1522488420.73,25.045,57.005,21.855,66.861,25.000,0.045,34.23
1522488423.79,25.048,56.994,21.866,66.868,25.000,0.048,33.98
1522488426.85,25.049,56.984,21.855,66.861,25.000,0.049,34.19
1522488429.91,25.047,56.993,21.855,66.884,25.000,0.047,34.28
1522488432.97,25.049,57.001,21.866,66.891,25.000,0.049,34.27
1522488436.03,25.053,57.009,21.876,66.884,25.000,0.053,34.40
1522488439.09,25.044,57.006,21.876,66.884,25.000,0.044,34.65
1522488442.15,25.037,56.992,21.876,66.891,25.000,0.037,34.29
1522488445.21,25.039,56.984,21.887,66.884,25.000,0.039,34.00
1522488448.27,25.043,56.978,21.909,66.884,25.000,0.043,34.12
1522488451.32,25.034,56.963,21.887,66.830,25.000,0.034,34.36
1522488454.39,25.033,56.957,21.941,66.838,25.000,0.033,33.99
1522488457.44,25.036,56.962,21.951,66.823,25.000,0.036,33.99
1522488460.50,25.033,56.966,21.984,66.800,25.000,0.033,34.18
1522488463.56,25.037,56.970,21.984,66.762,25.000,0.037,34.07
1522488466.62,25.032,56.969,21.973,66.693,25.000,0.032,34.27
1522488469.68,25.035,56.983,21.973,66.678,25.000,0.035,34.08
1522488472.74,25.037,56.984,21.951,66.670,25.000,0.037,34.27
1522488475.80,25.040,57.000,21.984,66.639,25.000,0.040,34.39
1522488478.86,25.040,57.024,21.951,66.617,25.000,0.040,34.59
1522488481.92,25.044,57.047,21.951,66.601,25.000,0.044,34.63
1522488484.98,25.042,57.050,21.941,66.632,25.000,0.042,34.91
1522488488.04,25.035,57.040,21.941,66.647,25.000,0.035,34.85
1522488491.10,25.044,57.019,21.930,66.632,25.000,0.044,34.55
1522488494.16,25.038,57.006,21.919,66.632,25.000,0.038,35.06
1522488497.22,25.034,56.985,21.941,66.624,25.000,0.034,34.80
1522488500.28,25.032,56.973,21.941,66.632,25.000,0.032,34.66
1522488503.33,25.025,56.959,21.941,66.624,25.000,0.025,34.58
1522488506.39,25.023,56.945,21.930,66.632,25.000,0.023,34.27
1522488509.45,25.019,56.941,21.909,66.647,25.000,0.019,34.23
1522488512.51,25.016,56.943,21.919,66.670,25.000,0.016,34.02
1522488515.57,25.016,56.951,21.930,66.678,25.000,0.016,33.89
1522488518.63,25.011,56.952,21.930,66.678,25.000,0.011,33.91
1522488521.69,25.018,56.959,21.930,66.670,25.000,0.018,33.70
1522488524.75,25.014,56.974,21.930,66.670,25.000,0.014,34.06
1522488527.81,25.014,56.977,21.930,66.647,25.000,0.014,33.89
1522488530.87,25.006,56.977,21.930,66.647,25.000,0.006,33.91
1522488533.93,25.000,56.974,21.919,66.655,25.000,0.000,33.50
1522488536.99,25.002,56.972,21.909,66.670,25.000,0.002,33.24
1522488540.05,24.994,56.971,21.919,66.685,25.000,-0.006,33.32
1522488543.11,25.001,56.969,21.941,66.701,25.000,0.001,32.90
1522488546.17,24.999,56.979,21.898,66.678,25.000,-0.001,33.27
1522488549.23,25.004,57.009,21.919,66.670,25.000,0.004,33.16
1522488552.29,25.003,57.025,21.909,66.693,25.000,0.003,33.43
1522488555.35,25.004,57.024,21.887,66.685,25.000,0.004,33.35
1522488558.41,24.999,57.017,21.909,66.701,25.000,-0.001,33.40
1522488561.47,25.006,57.021,21.919,66.723,25.000,0.006,33.17
1522488564.53,25.011,57.031,21.898,66.716,25.000,0.011,33.51
1522488567.59,25.009,57.031,21.898,66.723,25.000,0.009,33.79
1522488570.64,25.006,57.032,21.887,66.716,25.000,0.006,33.69
1522488573.70,25.008,57.031,21.919,66.708,25.000,0.008,33.55
1522488576.77,25.014,57.048,21.909,66.701,25.000,0.014,33.67
1522488579.82,25.021,57.066,21.887,66.685,25.000,0.021,33.95
1522488582.88,25.019,57.079,21.909,66.685,25.000,0.019,34.35
1522488585.94,25.015,57.068,21.909,66.685,25.000,0.015,34.26
1522488589.00,25.016,57.050,21.919,66.685,25.000,0.016,34.09
1522488592.06,25.011,57.032,21.898,66.701,25.000,0.011,34.15
1522488595.12,25.008,57.020,21.941,66.693,25.000,0.008,33.93
1522488598.18,25.002,57.013,21.930,66.685,25.000,0.002,33.79
1522488601.24,25.024,57.024,21.930,66.685,25.000,0.024,33.50
1522488604.30,25.014,57.028,21.919,66.693,25.000,0.014,34.61
1522488607.36,25.011,57.035,21.919,66.670,25.000,0.011,34.14
1522488610.42,25.017,57.049,21.941,66.685,25.000,0.017,34.01
1522488613.48,25.015,57.040,21.919,66.693,25.000,0.015,34.29
1522488616.54,25.010,57.026,21.909,66.678,25.000,0.010,34.23
1522488619.60,25.010,57.011,21.919,66.678,25.000,0.010,34.02
1522488622.66,25.010,57.006,21.919,66.655,25.000,0.010,34.03
1522488625.71,25.006,56.996,21.930,66.678,25.000,0.006,34.01
1522488628.78,25.007,56.988,21.941,66.670,25.000,0.007,33.82
1522488631.83,25.003,56.986,21.919,66.655,25.000,0.003,33.87
1522488634.89,25.011,56.990,21.909,66.662,25.000,0.011,33.69
1522488637.95,25.011,57.001,21.909,66.678,25.000,0.011,34.11
1522488641.01,25.016,57.020,21.919,66.701,25.000,0.016,34.13
1522488644.07,25.015,57.039,21.909,66.701,25.000,0.015,34.37
1522488647.13,25.016,57.055,21.898,66.693,25.000,0.016,34.35
1522488650.19,25.017,57.068,21.898,66.685,25.000,0.017,34.41
1522488653.25,25.029,57.089,21.909,66.678,25.000,0.029,34.46
1522488656.31,25.028,57.091,21.887,66.685,25.000,0.028,35.10
1522488659.37,25.027,57.098,21.898,66.723,25.000,0.027,35.10
1522488662.43,25.031,57.094,21.909,66.739,25.000,0.031,35.05
1522488665.49,25.033,57.102,21.909,66.754,25.000,0.033,35.32
1522488668.55,25.037,57.099,21.909,66.731,25.000,0.037,35.43
1522488671.61,25.037,57.097,21.919,66.754,25.000,0.037,35.70
1522488674.67,25.041,57.095,21.898,66.739,25.000,0.041,35.74
1522488677.72,25.039,57.092,21.898,66.723,25.000,0.039,35.98
1522488680.78,25.036,57.075,21.898,66.731,25.000,0.036,35.92
1522488683.84,25.038,57.064,21.898,66.731,25.000,0.038,35.85
1522488686.90,25.036,57.058,21.887,66.731,25.000,0.036,35.97
1522488689.96,25.046,57.055,21.866,66.731,25.000,0.046,35.90
1522488693.02,25.052,57.066,21.866,66.731,25.000,0.052,36.44
1522488696.08,25.049,57.072,21.887,66.731,25.000,0.049,36.80
1522488699.14,25.051,57.069,21.876,66.746,25.000,0.051,36.71
1522488702.20,25.044,57.074,21.855,66.739,25.000,0.044,36.89
1522488705.26,25.047,57.060,21.876,66.777,25.000,0.047,36.60
1522488708.32,25.048,57.043,21.887,66.762,25.000,0.048,36.81
1522488711.38,25.047,57.018,21.887,66.800,25.000,0.047,36.90
1522488714.44,25.050,56.996,21.866,66.784,25.000,0.050,36.92
1522488717.50,25.046,56.975,21.876,66.800,25.000,0.046,37.09
1522488720.56,25.043,56.954,21.887,66.792,25.000,0.043,37.00
1522488723.62,25.039,56.941,21.887,66.800,25.000,0.039,36.90
1522488726.68,25.036,56.928,21.876,66.800,25.000,0.036,36.72
1522488729.73,25.035,56.912,21.887,66.784,25.000,0.035,36.61
1522488732.79,25.035,56.909,21.887,66.784,25.000,0.035,36.62
1522488735.85,25.035,56.906,21.919,66.792,25.000,0.035,36.66
1522488738.92,25.032,56.905,21.919,66.777,25.000,0.032,36.70
1522488741.98,25.037,56.902,21.876,66.754,25.000,0.037,36.59
1522488745.04,25.035,56.907,21.909,66.754,25.000,0.035,36.90
1522488748.09,25.036,56.907,21.898,66.746,25.000,0.036,36.83
1522488751.15,25.034,56.905,21.898,66.739,25.000,0.034,36.91
1522488754.21,25.035,56.898,21.898,66.723,25.000,0.035,36.87
1522488757.27,25.031,56.893,21.898,66.708,25.000,0.031,36.95
1522488760.33,25.029,56.889,21.898,66.701,25.000,0.029,36.80
1522488763.39,25.039,56.895,21.909,66.693,25.000,0.039,36.73
1522488766.45,25.040,56.906,21.909,66.716,25.000,0.040,37.26
1522488769.51,25.040,56.925,21.898,66.701,25.000,0.040,37.38
1522488772.57,25.037,56.938,21.876,66.693,25.000,0.037,37.43
1522488775.63,25.042,56.959,21.876,66.693,25.000,0.042,37.33
1522488778.69,25.045,56.971,21.909,66.739,25.000,0.045,37.60
1522488781.75,25.045,56.975,21.898,66.739,25.000,0.045,37.81
1522488784.81,25.053,56.971,21.887,66.739,25.000,0.053,37.86
1522488787.87,25.050,56.968,21.887,66.754,25.000,0.050,38.34
1522488790.93,25.050,56.962,21.876,66.754,25.000,0.050,38.21
1522488793.99,25.054,56.951,21.898,66.754,25.000,0.054,38.27
1522488797.05,25.050,56.949,21.887,66.762,25.000,0.050,38.56
1522488800.11,25.052,56.935,21.909,66.754,25.000,0.052,38.39
1522488803.17,25.046,56.921,21.876,66.731,25.000,0.046,38.57
1522488806.22,25.044,56.902,21.876,66.739,25.000,0.044,38.36
1522488809.28,25.050,56.891,21.876,66.739,25.000,0.050,38.30
1522488812.34,25.050,56.881,21.866,66.731,25.000,0.050,38.66
1522488815.40,25.050,56.869,21.876,66.731,25.000,0.050,38.68
1522488818.46,25.052,56.862,21.876,66.739,25.000,0.052,38.78
1522488821.52,25.040,56.857,21.866,66.746,25.000,0.040,38.92
1522488824.58,25.042,56.846,21.866,66.754,25.000,0.042,38.40
1522488827.64,25.041,56.837,21.887,66.769,25.000,0.041,38.53
1522488830.70,25.043,56.840,21.855,66.762,25.000,0.043,38.54
1522488833.76,25.043,56.834,21.876,66.777,25.000,0.043,38.67
1522488836.82,25.046,56.836,21.855,66.754,25.000,0.046,38.72
1522488839.88,25.046,56.837,21.876,66.754,25.000,0.046,38.96
1522488842.94,25.043,56.839,21.866,66.777,25.000,0.043,38.98
1522488846.00,25.046,56.831,21.866,66.777,25.000,0.046,38.92
1522488849.06,25.043,56.834,21.876,66.784,25.000,0.043,39.12
1522488852.11,25.039,56.829,21.844,66.784,25.000,0.039,39.03
1522488855.18,25.040,56.826,21.855,66.777,25.000,0.040,38.85
1522488858.23,25.040,56.813,21.887,66.784,25.000,0.040,38.93
1522488861.29,25.037,56.821,21.866,66.769,25.000,0.037,38.98
1522488864.35,25.027,56.813,21.855,66.777,25.000,0.027,38.91
1522488867.41,25.037,56.816,21.844,66.784,25.000,0.037,38.46
1522488870.47,25.026,56.814,21.876,66.784,25.000,0.026,38.95
1522488873.53,25.030,56.822,21.866,66.777,25.000,0.030,38.46
1522488876.59,25.036,56.816,21.844,66.784,25.000,0.036,38.72
1522488879.65,25.031,56.824,21.855,66.792,25.000,0.031,39.02
1522488882.71,25.030,56.831,21.855,66.800,25.000,0.030,38.84
1522488885.77,25.028,56.826,21.855,66.815,25.000,0.028,38.83
1522488888.83,25.031,56.840,21.866,66.815,25.000,0.031,38.76
1522488891.89,25.029,56.838,21.887,66.830,25.000,0.029,38.94
1522488894.95,25.033,56.836,21.866,66.823,25.000,0.033,38.87
1522488898.01,25.031,56.835,21.855,66.830,25.000,0.031,39.13
1522488901.07,25.033,56.830,21.866,66.815,25.000,0.033,39.06
1522488904.12,25.030,56.831,21.876,66.823,25.000,0.030,39.17
1522488907.18,25.027,56.829,21.866,66.807,25.000,0.027,39.09
1522488910.24,25.029,56.828,21.844,66.815,25.000,0.029,38.98
1522488913.30,25.029,56.825,21.876,66.823,25.000,0.029,39.09
1522488916.36,25.027,56.831,21.866,66.800,25.000,0.027,39.12
1522488919.42,25.023,56.823,21.866,66.815,25.000,0.023,39.04
1522488922.48,25.023,56.820,21.876,66.815,25.000,0.023,38.92
1522488925.54,25.017,56.823,21.876,66.800,25.000,0.017,38.91
1522488928.60,25.021,56.821,21.866,66.800,25.000,0.021,38.67
1522488931.66,25.024,56.824,21.876,66.784,25.000,0.024,38.88
1522488934.72,25.017,56.820,21.855,66.800,25.000,0.017,39.06
1522488937.78,25.027,56.818,21.876,66.800,25.000,0.027,38.70
1522488940.84,25.030,56.822,21.876,66.784,25.000,0.030,39.22
1522488943.90,25.026,56.823,21.866,66.807,25.000,0.026,39.41
1522488946.96,25.027,56.821,21.887,66.762,25.000,0.027,39.25
1522488950.02,25.027,56.821,21.866,66.784,25.000,0.027,39.36
1522488953.08,25.026,56.824,21.898,66.769,25.000,0.026,39.35
1522488956.14,25.023,56.821,21.887,66.746,25.000,0.023,39.35
1522488959.20,25.026,56.822,21.876,66.731,25.000,0.026,39.22
1522488962.26,25.024,56.823,21.876,66.731,25.000,0.024,39.40
1522488965.32,25.023,56.825,21.866,66.685,25.000,0.023,39.36
1522488968.38,25.024,56.814,21.898,66.685,25.000,0.024,39.35
1522488971.44,25.029,56.817,21.898,66.678,25.000,0.029,39.42
1522488974.50,25.017,56.808,21.898,66.678,25.000,0.017,39.68
1522488977.55,25.018,56.811,21.887,66.670,25.000,0.018,39.13
1522488980.61,25.023,56.812,21.887,66.678,25.000,0.023,39.19
1522488983.67,25.023,56.812,21.898,66.693,25.000,0.023,39.48
1522488986.73,25.022,56.811,21.887,66.693,25.000,0.022,39.47
1522488989.79,25.029,56.814,21.887,66.701,25.000,0.029,39.46
1522488992.85,25.027,56.807,21.876,66.693,25.000,0.027,39.84
1522488995.91,25.029,56.810,21.887,66.716,25.000,0.029,39.75
1522488998.97,25.030,56.801,21.887,66.708,25.000,0.030,39.90
1522489002.03,25.022,56.798,21.887,66.708,25.000,0.022,39.97
1522489005.09,25.023,56.792,21.887,66.716,25.000,0.023,39.63
1522489008.15,25.020,56.796,21.898,66.723,25.000,0.020,39.69
1522489011.21,25.024,56.808,21.887,66.693,25.000,0.024,39.60
1522489014.27,25.023,56.824,21.876,66.701,25.000,0.023,39.82
1522489017.33,25.033,56.844,21.876,66.723,25.000,0.033,39.77
1522489020.39,25.028,56.854,21.898,66.769,25.000,0.028,40.34
1522489023.45,25.029,56.861,21.887,66.777,25.000,0.029,40.11
1522489026.50,25.031,56.867,21.898,66.807,25.000,0.031,40.18
1522489029.57,25.033,56.881,21.898,66.792,25.000,0.033,40.33
1522489032.62,25.030,56.877,21.909,66.800,25.000,0.030,40.48
1522489035.68,25.030,56.874,21.866,66.739,25.000,0.030,40.33
1522489038.74,25.044,56.887,21.866,66.746,25.000,0.044,40.40
1522489041.80,25.044,56.888,21.876,66.731,25.000,0.044,41.13
1522489044.86,25.041,56.886,21.887,66.716,25.000,0.041,41.19
1522489047.92,25.046,56.889,21.876,66.723,25.000,0.046,41.09
1522489050.98,25.042,56.893,21.844,66.723,25.000,0.042,41.37
1522489054.04,25.048,56.885,21.887,66.731,25.000,0.048,41.23
1522489057.10,25.044,56.879,21.876,66.731,25.000,0.044,41.59
1522489060.16,25.048,56.866,21.876,66.716,25.000,0.048,41.45
1522489063.22,25.047,56.851,21.866,66.701,25.000,0.047,41.70
1522489066.28,25.048,56.836,21.866,66.723,25.000,0.048,41.72
1522489069.34,25.052,56.824,21.876,66.708,25.000,0.052,41.81
1522489072.40,25.049,56.816,21.866,66.723,25.000,0.049,42.06
1522489075.46,25.051,56.806,21.855,66.723,25.000,0.051,41.97
1522489078.51,25.049,56.808,21.866,66.731,25.000,0.049,42.14
1522489081.57,25.051,56.807,21.855,66.731,25.000,0.051,42.09
1522489084.63,25.050,56.795,21.866,66.746,25.000,0.050,42.26
1522489087.69,25.047,56.791,21.866,66.762,25.000,0.047,42.29
1522489090.75,25.048,56.781,21.844,66.762,25.000,0.048,42.19
1522489093.81,25.045,56.770,21.855,66.762,25.000,0.045,42.29
1522489096.87,25.047,56.774,21.866,66.762,25.000,0.047,42.19
1522489099.93,25.050,56.771,21.876,66.754,25.000,0.050,42.36
1522489102.99,25.046,56.768,21.898,66.792,25.000,0.046,42.53
1522489106.05,25.043,56.768,21.876,66.762,25.000,0.043,42.44
1522489109.11,25.048,56.768,21.898,66.777,25.000,0.048,42.30
1522489112.17,25.050,56.768,21.909,66.792,25.000,0.050,42.62
1522489115.23,25.047,56.762,21.909,66.739,25.000,0.047,42.76
1522489118.29,25.052,56.769,21.898,66.754,25.000,0.052,42.70
1522489121.35,25.052,56.764,21.876,66.731,25.000,0.052,42.99
1522489124.41,25.047,56.753,21.887,66.716,25.000,0.047,43.05
1522489127.47,25.045,56.755,21.898,66.693,25.000,0.045,42.88
1522489130.52,25.045,56.749,21.898,66.701,25.000,0.045,42.82
1522489133.58,25.049,56.754,21.898,66.716,25.000,0.049,42.88
1522489136.64,25.047,56.756,21.919,66.701,25.000,0.047,43.12
1522489139.70,25.059,56.751,21.887,66.685,25.000,0.059,43.10
1522489142.77,25.051,56.744,21.887,66.693,25.000,0.051,43.74
1522489145.83,25.053,56.745,21.919,66.701,25.000,0.053,43.42
1522489148.89,25.050,56.744,21.876,66.701,25.000,0.050,43.56
1522489151.94,25.056,56.740,21.898,66.701,25.000,0.056,43.47
1522489155.00,25.056,56.738,21.898,66.701,25.000,0.056,43.88
1522489158.06,25.059,56.737,21.919,66.701,25.000,0.059,43.91
1522489161.12,25.053,56.736,21.887,66.685,25.000,0.053,44.13
1522489164.18,25.050,56.730,21.919,66.693,25.000,0.050,43.89
1522489167.24,25.053,56.731,21.919,66.678,25.000,0.053,43.80
1522489170.30,25.053,56.728,21.898,66.678,25.000,0.053,44.05
1522489173.36,25.050,56.729,21.919,66.678,25.000,0.050,44.08
1522489176.42,25.054,56.728,21.919,66.678,25.000,0.054,43.99
1522489179.48,25.053,56.726,21.930,66.662,25.000,0.053,44.28
1522489182.54,25.055,56.722,21.919,66.662,25.000,0.055,44.30
1522489185.60,25.054,56.727,21.919,66.662,25.000,0.054,44.44
1522489188.66,25.058,56.727,21.930,66.647,25.000,0.058,44.47
1522489191.72,25.057,56.730,21.919,66.647,25.000,0.057,44.73
1522489194.78,25.053,56.735,21.909,66.647,25.000,0.053,44.76
1522489197.84,25.053,56.735,21.919,66.639,25.000,0.053,44.60
1522489200.89,25.054,56.731,21.919,66.647,25.000,0.054,44.70
1522489203.96,25.058,56.727,21.930,66.655,25.000,0.058,44.80
1522489207.01,25.058,56.731,21.951,66.624,25.000,0.058,45.06
1522489210.07,25.050,56.728,21.941,66.624,25.000,0.050,45.13
1522489213.13,25.058,56.728,21.930,66.617,25.000,0.058,44.81
1522489216.19,25.059,56.729,21.919,66.617,25.000,0.059,45.26
1522489219.25,25.057,56.730,21.941,66.563,25.000,0.057,45.40
1522489222.31,25.060,56.725,21.930,66.563,25.000,0.060,45.36
1522489225.37,25.055,56.721,21.951,66.548,25.000,0.055,45.58
1522489228.43,25.055,56.729,21.951,66.556,25.000,0.055,45.39
1522489231.49,25.052,56.729,21.951,66.548,25.000,0.052,45.45
1522489234.55,25.056,56.734,21.951,66.556,25.000,0.056,45.36
1522489237.61,25.056,56.729,21.962,66.533,25.000,0.056,45.62
1522489240.67,25.062,56.730,21.962,66.525,25.000,0.062,45.72
1522489243.73,25.066,56.731,21.962,66.510,25.000,0.066,46.06
1522489246.79,25.063,56.734,21.962,66.510,25.000,0.063,46.33
1522489249.85,25.063,56.727,21.962,66.517,25.000,0.063,46.25
1522489252.90,25.068,56.732,21.941,66.533,25.000,0.068,46.37
1522489255.96,25.058,56.734,21.951,66.563,25.000,0.058,46.67
1522489259.02,25.060,56.735,21.941,66.548,25.000,0.060,46.25
1522489262.08,25.064,56.747,21.930,66.563,25.000,0.064,46.44
1522489265.14,25.063,56.752,21.941,66.556,25.000,0.063,46.70
1522489268.20,25.065,56.751,21.930,66.540,25.000,0.065,46.74
1522489271.26,25.069,56.755,21.930,66.540,25.000,0.069,46.89
1522489274.32,25.066,56.760,21.930,66.548,25.000,0.066,47.16
1522489277.38,25.063,56.753,21.919,66.517,25.000,0.063,47.09
1522489280.44,25.063,56.740,21.951,66.556,25.000,0.063,47.02
1522489283.50,25.063,56.733,21.930,66.563,25.000,0.063,47.13
1522489286.56,25.063,56.732,21.919,66.540,25.000,0.063,47.21
1522489289.62,25.063,56.723,21.941,66.548,25.000,0.063,47.24
