timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522489292.68,25.059,56.722,21.941,66.540,25.000,0.059,47.32
1522489295.74,25.061,56.723,21.919,66.533,25.000,0.061,47.24
1522489298.80,25.059,56.720,21.930,66.540,25.000,0.059,47.39
1522489301.86,25.062,56.719,21.951,66.563,25.000,0.062,47.39
1522489304.91,25.066,56.721,21.941,66.571,25.000,0.066,47.57
1522489307.97,25.063,56.717,21.962,66.563,25.000,0.063,47.88
1522489311.03,25.064,56.720,21.973,66.548,25.000,0.064,47.80
1522489314.09,25.065,56.718,21.941,66.533,25.000,0.065,47.92
1522489317.15,25.060,56.710,21.951,66.556,25.000,0.060,48.03
1522489320.21,25.063,56.711,21.930,66.517,25.000,0.063,47.88
1522489323.27,25.064,56.710,21.962,66.533,25.000,0.064,48.11
1522489326.33,25.063,56.701,21.951,66.533,25.000,0.063,48.22
1522489329.39,25.065,56.699,21.941,66.540,25.000,0.065,48.26
1522489332.45,25.062,56.697,21.941,66.533,25.000,0.062,48.41
1522489335.51,25.064,56.692,21.919,66.540,25.000,0.064,48.34
1522489338.57,25.070,56.691,21.930,66.556,25.000,0.070,48.53
1522489341.63,25.066,56.690,21.941,66.571,25.000,0.066,48.91
1522489344.69,25.066,56.686,21.930,66.563,25.000,0.066,48.76
1522489347.75,25.067,56.685,21.941,66.578,25.000,0.067,48.84
1522489350.81,25.067,56.678,21.951,66.556,25.000,0.067,49.00
1522489353.87,25.066,56.679,21.941,66.540,25.000,0.066,49.08
1522489356.93,25.069,56.681,21.930,66.548,25.000,0.069,49.08
1522489359.99,25.068,56.682,21.930,66.548,25.000,0.068,49.35
1522489363.05,25.075,56.683,21.898,66.548,25.000,0.075,49.36
1522489366.11,25.071,56.684,21.919,66.533,25.000,0.071,49.79
1522489369.17,25.073,56.680,21.951,66.533,25.000,0.073,49.68
1522489372.23,25.074,56.668,21.930,66.533,25.000,0.074,49.89
1522489375.29,25.074,56.672,21.941,66.533,25.000,0.074,50.01
1522489378.34,25.074,56.664,21.973,66.517,25.000,0.074,50.10
1522489381.40,25.076,56.664,21.951,66.533,25.000,0.076,50.19
1522489384.46,25.083,56.656,21.951,66.533,25.000,0.083,50.36
1522489387.52,25.079,56.655,21.930,66.533,25.000,0.079,50.83
1522489390.58,25.086,56.650,21.962,66.510,25.000,0.086,50.74
1522489393.64,25.085,56.652,21.951,66.502,25.000,0.085,51.18
1522489396.70,25.079,56.649,21.973,66.510,25.000,0.079,51.21
1522489399.76,25.089,56.645,21.930,66.502,25.000,0.089,51.04
1522489402.82,25.088,56.643,21.951,66.510,25.000,0.088,51.63
1522489405.88,25.086,56.640,21.941,66.525,25.000,0.086,51.66
1522489408.94,25.089,56.630,21.962,66.510,25.000,0.089,51.65
1522489412.00,25.097,56.629,21.951,66.502,25.000,0.097,51.95
1522489415.06,25.099,56.625,21.962,66.510,25.000,0.099,52.44
1522489418.12,25.092,56.625,21.973,66.495,25.000,0.092,52.67
1522489421.18,25.098,56.617,21.984,66.502,25.000,0.098,52.41
1522489424.24,25.103,56.618,22.016,66.517,25.000,0.103,52.83
1522489427.29,25.105,56.619,22.005,66.517,25.000,0.105,53.21
1522489430.35,25.110,56.619,22.005,66.502,25.000,0.110,53.45
1522489433.41,25.112,56.615,22.016,66.456,25.000,0.112,53.81
1522489436.47,25.111,56.614,22.027,66.433,25.000,0.111,54.06
1522489439.53,25.095,56.604,22.037,66.426,25.000,0.095,54.11
1522489442.59,25.102,56.599,22.027,66.403,25.000,0.102,53.48
1522489445.65,25.099,56.605,22.027,66.411,25.000,0.099,53.90
1522489448.71,25.100,56.608,22.059,66.403,25.000,0.100,53.87
1522489451.77,25.101,56.597,22.091,66.380,25.000,0.101,54.06
1522489454.83,25.106,56.606,22.080,66.350,25.000,0.106,54.22
1522489457.89,25.104,56.606,22.069,66.319,25.000,0.104,54.61
1522489460.95,25.103,56.612,22.080,66.296,25.000,0.103,54.62
1522489464.01,25.104,56.612,22.091,66.266,25.000,0.104,54.71
1522489467.07,25.106,56.607,22.080,66.250,25.000,0.106,54.87
1522489470.13,25.105,56.607,22.080,66.212,25.000,0.105,55.11
1522489473.19,25.108,56.602,22.091,66.174,25.000,0.108,55.20
1522489476.25,25.106,56.603,22.069,66.182,25.000,0.106,55.44
1522489479.30,25.107,56.601,22.080,66.159,25.000,0.107,55.50
1522489482.36,25.116,56.595,22.069,66.182,25.000,0.116,55.66
1522489485.42,25.111,56.596,22.059,66.159,25.000,0.111,56.25
1522489488.48,25.110,56.590,22.048,66.144,25.000,0.110,56.12
1522489491.54,25.115,56.594,22.048,66.144,25.000,0.115,56.22
1522489494.60,25.121,56.586,22.037,66.144,25.000,0.121,56.58
1522489497.66,25.126,56.583,22.037,66.144,25.000,0.126,57.02
1522489500.72,25.128,56.580,22.048,66.174,25.000,0.128,57.44
1522489503.78,25.122,56.578,22.037,66.189,25.000,0.122,57.71
1522489506.84,25.117,56.575,22.005,66.182,25.000,0.117,57.55
1522489509.90,25.111,56.568,22.037,66.189,25.000,0.111,57.43
1522489512.96,25.109,56.571,22.016,66.197,25.000,0.109,57.26
1522489516.02,25.117,56.572,21.994,66.197,25.000,0.117,57.32
1522489519.08,25.119,56.567,21.994,66.197,25.000,0.119,57.83
1522489522.14,25.115,56.573,22.005,66.212,25.000,0.115,58.09
1522489525.20,25.118,56.569,22.016,66.250,25.000,0.118,58.04
1522489528.26,25.119,56.568,21.984,66.266,25.000,0.119,58.33
1522489531.32,25.118,56.565,22.005,66.266,25.000,0.118,58.51
1522489534.38,25.119,56.561,21.984,66.296,25.000,0.119,58.58
1522489537.44,25.114,56.557,22.005,66.311,25.000,0.114,58.80
1522489540.50,25.115,56.560,21.984,66.350,25.000,0.115,58.67
1522489543.55,25.113,56.554,21.984,66.350,25.000,0.113,58.89
1522489546.61,25.118,56.556,22.005,66.357,25.000,0.118,58.91
1522489549.67,25.121,56.551,21.994,66.311,25.000,0.121,59.31
1522489552.74,25.128,56.558,21.984,66.311,25.000,0.128,59.57
1522489555.79,25.123,56.558,21.973,66.327,25.000,0.123,60.06
1522489558.85,25.131,56.553,21.973,66.350,25.000,0.131,59.98
1522489561.91,25.125,56.553,21.984,66.334,25.000,0.125,60.52
1522489564.97,25.128,56.540,21.973,66.357,25.000,0.128,60.37
1522489568.03,25.124,56.541,21.962,66.372,25.000,0.124,60.71
1522489571.09,25.126,56.538,21.962,66.388,25.000,0.126,60.63
1522489574.15,25.121,56.531,21.973,66.372,25.000,0.121,60.89
1522489577.21,25.116,56.530,22.005,66.388,25.000,0.116,60.78
1522489580.27,25.118,56.523,21.994,66.380,25.000,0.118,60.69
1522489583.33,25.118,56.516,21.984,66.395,25.000,0.118,60.91
1522489586.39,25.125,56.519,22.016,66.395,25.000,0.125,61.09
1522489589.45,25.122,56.519,22.059,66.388,25.000,0.122,61.58
1522489592.51,25.116,56.517,22.027,66.380,25.000,0.116,61.57
1522489595.57,25.121,56.520,22.037,66.342,25.000,0.121,61.41
1522489598.63,25.123,56.527,22.048,66.327,25.000,0.123,61.78
1522489601.69,25.135,56.520,22.069,66.334,25.000,0.135,62.04
1522489604.74,25.135,56.523,22.048,66.304,25.000,0.135,62.80
1522489607.80,25.135,56.511,22.048,66.258,25.000,0.135,62.97
1522489610.86,25.130,56.507,22.016,66.243,25.000,0.130,63.13
1522489613.92,25.133,56.516,22.027,66.235,25.000,0.133,63.02
1522489616.98,25.134,56.517,22.005,66.243,25.000,0.134,63.33
1522489620.04,25.127,56.509,22.016,66.235,25.000,0.127,63.53
1522489623.10,25.129,56.511,21.994,66.227,25.000,0.129,63.34
1522489626.16,25.133,56.517,21.994,66.227,25.000,0.133,63.61
1522489629.22,25.135,56.507,21.994,66.227,25.000,0.135,63.96
1522489632.28,25.141,56.510,22.005,66.220,25.000,0.141,64.20
1522489635.34,25.142,56.500,22.005,66.243,25.000,0.142,64.70
1522489638.40,25.147,56.493,22.005,66.250,25.000,0.147,64.91
1522489641.46,25.145,56.482,22.005,66.273,25.000,0.145,65.31
1522489644.52,25.150,56.478,22.037,66.289,25.000,0.150,65.37
1522489647.58,25.154,56.467,22.069,66.304,25.000,0.154,65.82
1522489650.64,25.146,56.454,22.091,66.296,25.000,0.146,66.19
1522489653.69,25.151,56.444,22.112,66.281,25.000,0.151,65.99
1522489656.75,25.157,56.431,22.102,66.235,25.000,0.157,66.40
1522489659.81,25.159,56.425,22.091,66.243,25.000,0.159,66.88
1522489662.87,25.158,56.416,22.102,66.197,25.000,0.158,67.19
1522489665.93,25.164,56.410,22.091,66.166,25.000,0.164,67.30
1522489668.99,25.161,56.398,22.091,66.151,25.000,0.161,67.80
1522489672.05,25.161,56.394,22.091,66.151,25.000,0.161,67.84
1522489675.11,25.160,56.390,22.134,66.136,25.000,0.160,68.07
1522489678.17,25.158,56.388,22.112,66.128,25.000,0.158,68.19
1522489681.23,25.167,56.382,22.145,66.121,25.000,0.167,68.30
1522489684.29,25.164,56.376,22.198,66.105,25.000,0.164,68.92
1522489687.35,25.164,56.370,22.187,66.067,25.000,0.164,68.96
1522489690.41,25.164,56.362,22.241,66.037,25.000,0.164,69.20
1522489693.47,25.153,56.362,22.209,65.983,25.000,0.153,69.36
1522489696.53,25.160,56.358,22.198,65.915,25.000,0.160,69.01
1522489699.59,25.158,56.353,22.177,65.884,25.000,0.158,69.54
1522489702.64,25.164,56.346,22.177,65.854,25.000,0.164,69.66
1522489705.70,25.164,56.349,22.187,65.831,25.000,0.164,70.16
1522489708.76,25.155,56.343,22.166,65.808,25.000,0.155,70.35
1522489711.82,25.158,56.343,22.155,65.808,25.000,0.158,70.09
1522489714.88,25.154,56.351,22.134,65.800,25.000,0.154,70.39
1522489717.94,25.141,56.349,22.145,65.831,25.000,0.141,70.43
1522489721.01,25.151,56.350,22.123,65.846,25.000,0.151,69.96
1522489724.06,25.147,56.351,22.145,65.823,25.000,0.147,70.59
1522489727.12,25.142,56.357,22.145,65.846,25.000,0.142,70.58
1522489730.18,25.138,56.364,22.134,65.846,25.000,0.138,70.52
1522489733.24,25.144,56.366,22.123,65.861,25.000,0.144,70.50
1522489736.30,25.143,56.372,22.123,65.884,25.000,0.143,70.94
1522489739.36,25.143,56.381,22.123,65.861,25.000,0.143,71.07
1522489742.42,25.146,56.379,22.134,65.869,25.000,0.146,71.24
1522489745.48,25.148,56.377,22.112,65.877,25.000,0.148,71.57
1522489748.54,25.148,56.389,22.102,65.869,25.000,0.148,71.86
1522489751.60,25.151,56.383,22.080,65.892,25.000,0.151,72.04
1522489754.66,25.145,56.380,22.091,65.892,25.000,0.145,72.37
1522489757.72,25.136,56.383,22.048,65.884,25.000,0.136,72.24
1522489760.78,25.136,56.384,22.091,65.922,25.000,0.136,71.96
1522489763.84,25.138,56.384,22.059,65.907,25.000,0.138,72.12
1522489766.90,25.141,56.385,22.048,65.938,25.000,0.141,72.36
1522489769.96,25.141,56.389,22.037,65.991,25.000,0.141,72.72
1522489773.02,25.141,56.391,22.027,66.021,25.000,0.141,72.85
1522489776.08,25.144,56.396,22.027,66.037,25.000,0.144,73.06
1522489779.13,25.148,56.397,22.027,66.044,25.000,0.148,73.34
1522489782.19,25.144,56.387,22.027,66.067,25.000,0.144,73.74
1522489785.25,25.148,56.393,22.037,66.075,25.000,0.148,73.69
1522489788.31,25.147,56.386,22.048,66.083,25.000,0.147,74.09
1522489791.37,25.150,56.385,22.048,66.098,25.000,0.150,74.20
1522489794.43,25.149,56.376,22.027,66.090,25.000,0.149,74.53
1522489797.49,25.143,56.381,22.069,66.128,25.000,0.143,74.67
1522489800.55,25.154,56.371,22.048,66.121,25.000,0.154,74.54
1522489803.61,25.145,56.364,22.059,66.105,25.000,0.145,75.29
1522489806.67,25.142,56.370,22.048,66.105,25.000,0.142,75.01
1522489809.73,25.144,56.365,22.037,66.105,25.000,0.144,75.03
1522489812.79,25.140,56.368,22.048,66.121,25.000,0.140,75.28
1522489815.85,25.138,56.368,22.037,66.121,25.000,0.138,75.26
1522489818.91,25.140,56.368,22.048,66.128,25.000,0.140,75.35
1522489821.97,25.141,56.371,22.027,66.113,25.000,0.141,75.59
1522489825.03,25.139,56.365,22.037,66.151,25.000,0.139,75.84
1522489828.09,25.140,56.366,22.016,66.144,25.000,0.140,75.89
1522489831.14,25.139,56.367,22.027,66.174,25.000,0.139,76.10
1522489834.20,25.141,56.364,22.048,66.166,25.000,0.141,76.23
1522489837.26,25.132,56.363,22.059,66.174,25.000,0.132,76.51
1522489840.32,25.134,56.368,22.059,66.159,25.000,0.134,76.22
1522489843.38,25.142,56.361,22.091,66.166,25.000,0.142,76.45
1522489846.44,25.141,56.359,22.069,66.151,25.000,0.141,77.04
1522489849.50,25.145,56.352,22.091,66.136,25.000,0.145,77.13
1522489852.56,25.148,56.351,22.091,66.121,25.000,0.148,77.49
1522489855.62,25.141,56.349,22.080,66.098,25.000,0.141,77.82
1522489858.68,25.149,56.346,22.091,66.098,25.000,0.149,77.65
1522489861.74,25.148,56.347,22.080,66.060,25.000,0.148,78.24
1522489864.80,25.143,56.341,22.059,66.052,25.000,0.143,78.34
1522489867.86,25.137,56.342,22.048,66.052,25.000,0.137,78.29
1522489870.92,25.134,56.340,22.048,66.052,25.000,0.134,78.15
1522489873.98,25.125,56.342,22.037,66.067,25.000,0.125,78.16
1522489877.03,25.125,56.342,22.048,66.067,25.000,0.125,77.90
1522489880.10,25.125,56.347,22.005,66.060,25.000,0.125,78.05
1522489883.15,25.118,56.345,22.016,66.060,25.000,0.118,78.20
1522489886.21,25.124,56.349,22.005,66.090,25.000,0.124,78.01
1522489889.27,25.124,56.350,22.005,66.105,25.000,0.124,78.42
1522489892.33,25.116,56.351,22.016,66.098,25.000,0.116,78.57
1522489895.39,25.124,56.365,21.994,66.113,25.000,0.124,78.33
1522489898.45,25.123,56.365,22.005,66.159,25.000,0.123,78.85
1522489901.51,25.122,56.366,22.005,66.151,25.000,0.122,78.96
1522489904.57,25.126,56.361,22.005,66.166,25.000,0.126,79.04
1522489907.63,25.128,56.360,22.027,66.182,25.000,0.128,79.41
1522489910.69,25.132,56.366,22.027,66.182,25.000,0.132,79.68
1522489913.75,25.139,56.364,22.037,66.197,25.000,0.139,80.02
1522489916.81,25.138,56.354,22.037,66.189,25.000,0.138,80.53
1522489919.87,25.147,56.346,22.016,66.166,25.000,0.147,80.66
1522489922.93,25.145,56.339,22.027,66.166,25.000,0.145,81.25
1522489925.99,25.147,56.337,22.005,66.174,25.000,0.147,81.31
1522489929.05,25.150,56.329,22.027,66.174,25.000,0.150,81.60
1522489932.11,25.148,56.332,22.027,66.166,25.000,0.148,81.93
1522489935.17,25.153,56.328,22.005,66.166,25.000,0.153,82.03
1522489938.22,25.153,56.325,22.005,66.182,25.000,0.153,82.44
1522489941.28,25.151,56.328,22.016,66.197,25.000,0.151,82.62
1522489944.34,25.148,56.321,22.005,66.212,25.000,0.148,82.73
1522489947.41,25.150,56.322,22.016,66.243,25.000,0.150,82.72
1522489950.47,25.145,56.320,22.005,66.250,25.000,0.145,83.01
1522489953.52,25.138,56.320,22.016,66.258,25.000,0.138,82.92
1522489956.58,25.141,56.323,22.016,66.250,25.000,0.141,82.75
1522489959.64,25.141,56.324,22.016,66.250,25.000,0.141,83.11
1522489962.70,25.127,56.316,22.005,66.250,25.000,0.127,83.28
1522489965.76,25.122,56.321,22.005,66.250,25.000,0.122,82.72
1522489968.82,25.123,56.326,22.027,66.243,25.000,0.123,82.60
1522489971.88,25.124,56.329,22.037,66.273,25.000,0.124,82.82
1522489974.94,25.126,56.329,22.048,66.273,25.000,0.126,83.01
1522489978.00,25.120,56.327,22.059,66.250,25.000,0.120,83.27
1522489981.06,25.121,56.332,22.048,66.220,25.000,0.121,83.11
1522489984.12,25.123,56.334,22.069,66.197,25.000,0.123,83.30
1522489987.18,25.115,56.331,22.059,66.174,25.000,0.115,83.56
1522489990.24,25.118,56.333,22.059,66.159,25.000,0.118,83.28
1522489993.30,25.112,56.336,22.027,66.159,25.000,0.112,83.57
1522489996.36,25.120,56.336,22.059,66.144,25.000,0.120,83.41
1522489999.42,25.118,56.344,22.048,66.144,25.000,0.118,83.96
1522490002.48,25.119,56.339,22.037,66.151,25.000,0.119,84.03
1522490005.53,25.125,56.346,22.037,66.136,25.000,0.125,84.21
1522490008.59,25.119,56.338,22.037,66.136,25.000,0.119,84.62
1522490011.65,25.125,56.337,22.016,66.144,25.000,0.125,84.50
1522490014.71,25.131,56.345,22.016,66.159,25.000,0.131,84.92
1522490017.77,25.131,56.341,22.027,66.166,25.000,0.131,85.41
1522490020.83,25.131,56.337,22.005,66.136,25.000,0.131,85.53
1522490023.89,25.135,56.337,22.016,66.166,25.000,0.135,85.69
1522490026.95,25.128,56.323,22.005,66.144,25.000,0.128,86.08
1522490030.01,25.124,56.325,21.984,66.166,25.000,0.124,85.89
1522490033.07,25.124,56.338,21.994,66.144,25.000,0.124,85.82
1522490036.13,25.120,56.331,21.994,66.166,25.000,0.120,85.96
1522490039.19,25.123,56.334,21.994,66.182,25.000,0.123,85.92
1522490042.25,25.115,56.332,21.984,66.205,25.000,0.115,86.22
1522490045.31,25.123,56.337,21.984,66.212,25.000,0.123,85.94
1522490048.37,25.118,56.335,22.005,66.212,25.000,0.118,86.50
1522490051.43,25.120,56.343,21.973,66.220,25.000,0.120,86.42
1522490054.49,25.120,56.333,22.005,66.235,25.000,0.120,86.64
1522490057.54,25.121,56.337,21.984,66.227,25.000,0.121,86.78
1522490060.60,25.125,56.336,22.005,66.227,25.000,0.125,86.97
1522490063.66,25.121,56.329,22.016,66.227,25.000,0.121,87.30
1522490066.72,25.125,56.327,22.037,66.250,25.000,0.125,87.26
1522490069.78,25.125,56.328,22.048,66.235,25.000,0.125,87.64
1522490072.84,25.125,56.328,22.048,66.205,25.000,0.125,87.75
1522490075.90,25.125,56.323,22.037,66.182,25.000,0.125,87.90
1522490078.96,25.125,56.326,22.048,66.189,25.000,0.125,88.05
1522490082.02,25.125,56.327,22.080,66.166,25.000,0.125,88.20
1522490085.08,25.124,56.323,22.091,66.151,25.000,0.124,88.38
1522490088.14,25.127,56.328,22.112,66.151,25.000,0.127,88.46
1522490091.20,25.133,56.325,22.091,66.121,25.000,0.133,88.76
1522490094.26,25.130,56.314,22.091,66.105,25.000,0.130,89.22
1522490097.32,25.128,56.311,22.112,66.083,25.000,0.128,89.23
1522490100.38,25.138,56.314,22.112,66.067,25.000,0.138,89.31
1522490103.44,25.138,56.307,22.123,66.060,25.000,0.138,89.96
1522490106.50,25.136,56.308,22.112,66.037,25.000,0.136,90.09
1522490109.56,25.134,56.298,22.145,66.014,25.000,0.134,90.18
1522490112.62,25.131,56.296,22.112,65.976,25.000,0.131,90.22
1522490115.67,25.131,56.295,22.112,65.960,25.000,0.131,90.23
1522490118.73,25.131,56.295,22.112,65.938,25.000,0.131,90.39
1522490121.79,25.135,56.295,22.091,65.945,25.000,0.135,90.54
1522490124.85,25.128,56.291,22.091,65.907,25.000,0.128,90.89
1522490127.91,25.128,56.290,22.102,65.930,25.000,0.128,90.75
1522490130.98,25.132,56.295,22.102,65.930,25.000,0.132,90.86
1522490134.03,25.128,56.291,22.080,65.938,25.000,0.128,91.25
1522490137.09,25.132,56.283,22.102,65.945,25.000,0.132,91.21
1522490140.15,25.131,56.289,22.112,65.953,25.000,0.131,91.56
1522490143.21,25.138,56.281,22.069,65.938,25.000,0.138,91.64
1522490146.27,25.145,56.283,22.069,65.953,25.000,0.145,92.14
1522490149.33,25.151,56.274,22.048,65.953,25.000,0.151,92.69
1522490152.39,25.148,56.270,22.091,65.968,25.000,0.148,93.14
1522490155.45,25.140,56.263,22.059,65.968,25.000,0.140,93.20
1522490158.51,25.135,56.266,22.080,65.960,25.000,0.135,92.96
1522490161.57,25.134,56.260,22.059,65.976,25.000,0.134,92.90
1522490164.63,25.140,56.263,22.048,66.006,25.000,0.140,92.98
1522490167.69,25.139,56.261,22.048,65.983,25.000,0.139,93.45
1522490170.75,25.133,56.257,22.037,65.991,25.000,0.133,93.58
1522490173.81,25.130,56.262,22.048,66.006,25.000,0.130,93.44
1522490176.87,25.126,56.262,22.037,66.006,25.000,0.126,93.44
1522490179.93,25.125,56.263,22.048,66.021,25.000,0.125,93.41
1522490182.99,25.128,56.263,22.016,66.014,25.000,0.128,93.52
1522490186.04,25.127,56.263,22.027,66.037,25.000,0.127,93.79
1522490189.10,25.126,56.261,22.016,66.044,25.000,0.126,93.90
1522490192.16,25.132,56.263,22.005,66.029,25.000,0.132,94.01
1522490195.22,25.135,56.260,22.005,66.029,25.000,0.135,94.47
1522490198.28,25.135,56.257,21.984,66.029,25.000,0.135,94.79
1522490201.34,25.141,56.256,22.005,66.037,25.000,0.141,94.91
1522490204.40,25.134,56.252,22.005,66.044,25.000,0.134,95.42
1522490207.46,25.136,56.254,22.005,66.083,25.000,0.136,95.20
1522490210.52,25.128,56.249,21.973,66.083,25.000,0.128,95.48
1522490213.58,25.123,56.254,22.016,66.113,25.000,0.123,95.22
1522490216.64,25.122,56.264,22.005,66.128,25.000,0.122,95.14
1522490219.70,25.120,56.264,22.005,66.121,25.000,0.120,95.21
1522490222.76,25.127,56.264,21.994,66.144,25.000,0.127,95.28
1522490225.82,25.120,56.268,22.005,66.144,25.000,0.120,95.77
1522490228.88,25.123,56.277,22.005,66.159,25.000,0.123,95.58
1522490231.94,25.119,56.287,21.984,66.166,25.000,0.119,95.87
1522490234.99,25.112,56.279,21.984,66.166,25.000,0.112,95.83
1522490238.05,25.115,56.286,21.984,66.182,25.000,0.115,95.59
1522490241.11,25.112,56.291,21.984,66.182,25.000,0.112,95.88
1522490244.17,25.109,56.285,21.973,66.189,25.000,0.109,95.90
1522490247.23,25.103,56.286,21.973,66.189,25.000,0.103,95.84
1522490250.29,25.102,56.285,21.984,66.189,25.000,0.102,95.70
1522490253.35,25.098,56.291,21.994,66.197,25.000,0.098,95.79
1522490256.41,25.102,56.291,21.962,66.189,25.000,0.102,95.68
1522490259.47,25.095,56.296,21.973,66.205,25.000,0.095,96.03
1522490262.53,25.103,56.294,21.984,66.227,25.000,0.103,95.80
1522490265.59,25.099,56.290,21.984,66.212,25.000,0.099,96.30
1522490268.65,25.098,56.295,21.984,66.235,25.000,0.098,96.20
1522490271.71,25.086,56.297,21.984,66.258,25.000,0.086,96.28
1522490274.77,25.084,56.308,21.973,66.281,25.000,0.084,95.82
1522490277.83,25.086,56.311,21.973,66.273,25.000,0.086,95.80
1522490280.89,25.091,56.311,21.962,66.281,25.000,0.091,95.98
1522490283.94,25.091,56.319,21.973,66.273,25.000,0.091,96.35
1522490287.00,25.094,56.320,21.951,66.273,25.000,0.094,96.46
1522490290.06,25.094,56.326,21.951,66.266,25.000,0.094,96.73
1522490293.12,25.093,56.328,21.951,66.289,25.000,0.093,96.84
1522490296.18,25.099,56.327,21.941,66.311,25.000,0.099,96.91
1522490299.24,25.102,56.326,21.951,66.311,25.000,0.102,97.29
1522490302.30,25.098,56.327,21.962,66.327,25.000,0.098,97.57
1522490305.36,25.107,56.325,21.962,66.319,25.000,0.107,97.50
1522490308.42,25.097,56.317,21.941,66.311,25.000,0.097,98.07
1522490311.48,25.096,56.314,21.951,66.311,25.000,0.096,97.70
1522490314.54,25.097,56.315,21.962,66.319,25.000,0.097,97.78
1522490317.60,25.093,56.315,21.951,66.342,25.000,0.093,97.93
1522490320.66,25.102,56.316,21.941,66.327,25.000,0.102,97.86
1522490323.72,25.104,56.316,21.951,66.350,25.000,0.104,98.43
1522490326.78,25.102,56.314,21.941,66.311,25.000,0.102,98.63
1522490329.84,25.091,56.307,21.941,66.342,25.000,0.091,98.64
1522490332.90,25.095,56.306,21.941,66.327,25.000,0.095,98.22
1522490335.96,25.095,56.311,21.919,66.327,25.000,0.095,98.53
1522490339.02,25.090,56.310,21.951,66.311,25.000,0.090,98.64
1522490342.08,25.095,56.310,21.951,66.327,25.000,0.095,98.52
1522490345.14,25.093,56.309,21.941,66.327,25.000,0.093,98.90
1522490348.20,25.089,56.307,21.941,66.311,25.000,0.089,98.90
1522490351.25,25.083,56.306,21.930,66.357,25.000,0.083,98.78
1522490354.32,25.077,56.309,21.919,66.342,25.000,0.077,98.62
1522490357.38,25.074,56.319,21.919,66.342,25.000,0.074,98.41
1522490360.43,25.082,56.320,21.941,66.350,25.000,0.082,98.35
1522490363.49,25.087,56.320,21.919,66.342,25.000,0.087,98.86
1522490366.55,25.080,56.323,21.930,66.350,25.000,0.080,99.19
1522490369.61,25.079,56.327,21.919,66.357,25.000,0.079,98.95
1522490372.67,25.089,56.326,21.930,66.357,25.000,0.089,99.01
1522490375.73,25.093,56.321,21.919,66.365,25.000,0.093,99.60
1522490378.79,25.078,56.317,21.919,66.350,25.000,0.078,99.90
1522490381.85,25.082,56.317,21.909,66.365,25.000,0.082,99.24
1522490384.91,25.075,56.323,21.919,66.342,25.000,0.075,99.57
1522490387.97,25.079,56.320,21.941,66.372,25.000,0.079,99.28
1522490391.03,25.073,56.321,21.941,66.357,25.000,0.073,99.56
1522490394.09,25.078,56.323,21.941,66.342,25.000,0.078,99.35
1522490397.15,25.081,56.322,21.951,66.342,25.000,0.081,99.71
1522490400.21,25.079,56.321,21.919,66.357,25.000,0.079,99.95
1522490403.27,25.083,56.323,21.930,66.357,25.000,0.083,99.94
1522490406.33,25.095,56.324,21.919,66.372,25.000,0.095,100.00
1522490409.39,25.088,56.324,21.919,66.372,25.000,0.088,100.00
1522490412.45,25.086,56.323,21.930,66.388,25.000,0.086,100.00
1522490415.50,25.081,56.326,21.941,66.380,25.000,0.081,100.00
1522490418.56,25.074,56.326,21.941,66.372,25.000,0.074,100.00
1522490421.62,25.070,56.328,21.941,66.380,25.000,0.070,100.00
1522490424.68,25.069,56.325,21.930,66.357,25.000,0.069,100.00
1522490427.74,25.072,56.322,21.930,66.365,25.000,0.072,100.00
1522490430.80,25.073,56.327,21.919,66.357,25.000,0.073,100.00
1522490433.86,25.066,56.328,21.919,66.365,25.000,0.066,100.00
1522490436.92,25.060,56.331,21.919,66.395,25.000,0.060,100.00
1522490439.98,25.056,56.337,21.941,66.388,25.000,0.056,100.00
1522490443.04,25.061,56.337,21.930,66.372,25.000,0.061,100.00
1522490446.10,25.059,56.337,21.909,66.380,25.000,0.059,100.00
1522490449.16,25.065,56.338,21.930,66.372,25.000,0.065,100.00
1522490452.22,25.063,56.347,21.919,66.372,25.000,0.063,100.00
1522490455.28,25.066,56.341,21.930,66.365,25.000,0.066,100.00
1522490458.34,25.073,56.346,21.919,66.372,25.000,0.073,100.00
1522490461.40,25.066,56.342,21.930,66.350,25.000,0.066,100.00
1522490464.45,25.069,56.340,21.919,66.372,25.000,0.069,100.00
1522490467.51,25.064,56.339,21.930,66.388,25.000,0.064,100.00
1522490470.57,25.070,56.347,21.919,66.403,25.000,0.070,100.00
1522490473.63,25.069,56.349,21.898,66.372,25.000,0.069,100.00
1522490476.69,25.069,56.347,21.930,66.388,25.000,0.069,100.00
1522490479.75,25.078,56.340,21.919,66.395,25.000,0.078,100.00
1522490482.81,25.072,56.335,21.919,66.388,25.000,0.072,100.00
1522490485.87,25.065,56.338,21.919,66.411,25.000,0.065,100.00
1522490488.93,25.064,56.334,21.919,66.411,25.000,0.064,100.00
1522490491.99,25.061,56.333,21.941,66.411,25.000,0.061,100.00
1522490495.05,25.064,56.331,21.919,66.395,25.000,0.064,100.00
1522490498.11,25.067,56.333,21.930,66.380,25.000,0.067,100.00
1522490501.17,25.073,56.328,21.919,66.403,25.000,0.073,100.00
1522490504.23,25.071,56.327,21.919,66.395,25.000,0.071,100.00
1522490507.29,25.073,56.328,21.919,66.380,25.000,0.073,100.00
1522490510.35,25.067,56.323,21.930,66.372,25.000,0.067,100.00
1522490513.41,25.066,56.323,21.898,66.380,25.000,0.066,100.00
1522490516.46,25.057,56.325,21.941,66.372,25.000,0.057,100.00
1522490519.53,25.057,56.325,21.941,66.411,25.000,0.057,100.00
1522490522.58,25.064,56.327,21.919,66.395,25.000,0.064,100.00
1522490525.65,25.066,56.328,21.930,66.395,25.000,0.066,100.00
1522490528.70,25.059,56.327,21.930,66.372,25.000,0.059,100.00
1522490531.76,25.059,56.329,21.930,66.372,25.000,0.059,100.00
1522490534.83,25.053,56.333,21.919,66.350,25.000,0.053,100.00
1522490537.88,25.055,56.338,21.919,66.365,25.000,0.055,100.00
1522490540.94,25.047,56.336,21.919,66.357,25.000,0.047,100.00
1522490544.00,25.046,56.340,21.919,66.380,25.000,0.046,100.00
1522490547.06,25.052,56.346,21.909,66.411,25.000,0.052,100.00
1522490550.12,25.058,56.338,21.919,66.441,25.000,0.058,100.00
1522490553.18,25.057,56.341,21.919,66.441,25.000,0.057,100.00
1522490556.24,25.055,56.339,21.919,66.426,25.000,0.055,100.00
1522490559.30,25.053,56.337,21.930,66.433,25.000,0.053,100.00
1522490562.36,25.052,56.343,21.919,66.418,25.000,0.052,100.00
1522490565.42,25.049,56.348,21.930,66.411,25.000,0.049,100.00
1522490568.48,25.050,56.346,21.919,66.388,25.000,0.050,100.00
1522490571.54,25.055,56.351,21.919,66.365,25.000,0.055,100.00
1522490574.60,25.050,56.355,21.919,66.380,25.000,0.050,100.00
1522490577.66,25.056,56.362,21.919,66.388,25.000,0.056,100.00
1522490580.72,25.056,56.365,21.919,66.380,25.000,0.056,100.00
1522490583.78,25.056,56.364,21.919,66.372,25.000,0.056,100.00
1522490586.84,25.060,56.357,21.919,66.388,25.000,0.060,100.00
1522490589.90,25.068,56.352,21.919,66.411,25.000,0.068,100.00
1522490592.95,25.067,56.359,21.909,66.426,25.000,0.067,100.00
1522490596.01,25.056,56.349,21.909,66.418,25.000,0.056,100.00
1522490599.07,25.050,56.345,21.909,66.426,25.000,0.050,100.00
1522490602.13,25.045,56.349,21.898,66.403,25.000,0.045,100.00
1522490605.19,25.045,56.348,21.898,66.403,25.000,0.045,100.00
1522490608.25,25.048,56.354,21.909,66.388,25.000,0.048,100.00
1522490611.31,25.049,56.354,21.898,66.403,25.000,0.049,100.00
1522490614.37,25.045,56.360,21.876,66.380,25.000,0.045,100.00
1522490617.43,25.052,56.360,21.919,66.380,25.000,0.052,100.00
1522490620.49,25.052,56.357,21.887,66.395,25.000,0.052,100.00
1522490623.55,25.037,56.357,21.919,66.403,25.000,0.037,100.00
1522490626.61,25.051,56.357,21.887,66.403,25.000,0.051,100.00
1522490629.67,25.046,56.357,21.887,66.403,25.000,0.046,100.00
1522490632.73,25.048,56.352,21.887,66.418,25.000,0.048,100.00
1522490635.79,25.053,56.350,21.898,66.411,25.000,0.053,100.00
1522490638.84,25.051,56.342,21.898,66.411,25.000,0.051,100.00
1522490641.90,25.060,56.342,21.919,66.388,25.000,0.060,100.00
1522490644.96,25.056,56.335,21.909,66.395,25.000,0.056,100.00
1522490648.02,25.056,56.328,21.909,66.411,25.000,0.056,100.00
1522490651.08,25.048,56.328,21.898,66.395,25.000,0.048,100.00
1522490654.14,25.050,56.332,21.930,66.426,25.000,0.050,100.00
1522490657.20,25.040,56.327,21.909,66.411,25.000,0.040,100.00
1522490660.26,25.046,56.332,21.919,66.426,25.000,0.046,100.00
1522490663.32,25.043,56.335,21.930,66.411,25.000,0.043,100.00
1522490666.38,25.036,56.336,21.941,66.411,25.000,0.036,100.00
1522490669.44,25.040,56.343,21.951,66.395,25.000,0.040,100.00
1522490672.50,25.030,56.349,21.941,66.388,25.000,0.030,100.00
1522490675.56,25.029,56.351,21.951,66.357,25.000,0.029,100.00
1522490678.62,25.023,56.358,21.962,66.311,25.000,0.023,100.00
1522490681.68,25.018,56.366,21.973,66.311,25.000,0.018,100.00
1522490684.74,25.025,56.380,21.951,66.281,25.000,0.025,100.00
1522490687.80,25.016,56.383,21.962,66.289,25.000,0.016,100.00
1522490690.85,25.017,56.388,21.941,66.296,25.000,0.017,100.00
1522490693.91,25.017,56.390,21.941,66.296,25.000,0.017,100.00
1522490696.97,25.019,56.399,21.962,66.289,25.000,0.019,100.00
1522490700.03,25.019,56.405,21.973,66.273,25.000,0.019,100.00
1522490703.09,25.010,56.408,21.941,66.281,25.000,0.010,100.00
1522490706.15,25.019,56.414,21.951,66.281,25.000,0.019,100.00
1522490709.21,25.016,56.411,21.941,66.296,25.000,0.016,100.00
1522490712.27,25.013,56.412,21.951,66.311,25.000,0.013,100.00
1522490715.33,25.012,56.419,21.951,66.289,25.000,0.012,100.00
1522490718.39,25.017,56.425,21.941,66.296,25.000,0.017,100.00
1522490721.45,25.021,56.422,21.941,66.296,25.000,0.021,100.00
1522490724.51,25.015,56.424,21.930,66.311,25.000,0.015,100.00
1522490727.57,25.023,56.420,21.919,66.296,25.000,0.023,100.00
1522490730.63,25.028,56.425,21.930,66.289,25.000,0.028,100.00
1522490733.69,25.028,56.426,21.941,66.304,25.000,0.028,100.00
1522490736.75,25.027,56.419,21.930,66.304,25.000,0.027,100.00
1522490739.81,25.025,56.413,21.919,66.311,25.000,0.025,100.00
1522490742.87,25.023,56.406,21.909,66.296,25.000,0.023,100.00
1522490745.93,25.020,56.402,21.909,66.311,25.000,0.020,100.00
1522490748.99,25.019,56.408,21.919,66.311,25.000,0.019,100.00
1522490752.05,25.024,56.412,21.941,66.342,25.000,0.024,100.00
1522490755.11,25.029,56.418,21.919,66.311,25.000,0.029,100.00
1522490758.17,25.031,56.408,21.919,66.327,25.000,0.031,100.00
1522490761.23,25.034,56.413,21.919,66.311,25.000,0.034,100.00
1522490764.29,25.041,56.411,21.930,66.327,25.000,0.041,100.00
1522490767.34,25.042,56.404,21.909,66.327,25.000,0.042,100.00
1522490770.40,25.040,56.394,21.951,66.342,25.000,0.040,100.00
1522490773.46,25.041,56.390,21.919,66.357,25.000,0.041,100.00
1522490776.52,25.033,56.382,21.930,66.372,25.000,0.033,100.00
1522490779.58,25.032,56.373,21.909,66.372,25.000,0.032,100.00
1522490782.64,25.031,56.376,21.909,66.372,25.000,0.031,100.00
1522490785.70,25.035,56.377,21.919,66.357,25.000,0.035,100.00
1522490788.76,25.033,56.380,21.919,66.372,25.000,0.033,100.00
1522490791.82,25.026,56.373,21.919,66.372,25.000,0.026,100.00
1522490794.88,25.022,56.372,21.919,66.357,25.000,0.022,100.00
1522490797.94,25.026,56.380,21.909,66.357,25.000,0.026,100.00
1522490801.00,25.021,56.382,21.930,66.357,25.000,0.021,100.00
1522490804.06,25.024,56.390,21.909,66.365,25.000,0.024,100.00
1522490807.12,25.015,56.396,21.919,66.372,25.000,0.015,100.00
1522490810.18,25.015,56.402,21.941,66.365,25.000,0.015,100.00
1522490813.24,25.020,56.408,21.919,66.357,25.000,0.020,100.00
1522490816.30,25.019,56.410,21.909,66.357,25.000,0.019,100.00
1522490819.35,25.020,56.418,21.909,66.357,25.000,0.020,100.00
1522490822.41,25.028,56.423,21.887,66.365,25.000,0.028,100.00
1522490825.47,25.037,56.423,21.909,66.357,25.000,0.037,100.00
1522490828.53,25.039,56.416,21.919,66.357,25.000,0.039,100.00
1522490831.59,25.039,56.410,21.898,66.365,25.000,0.039,100.00
1522490834.65,25.037,56.395,21.887,66.365,25.000,0.037,100.00
1522490837.71,25.030,56.388,21.909,66.357,25.000,0.030,100.00
1522490840.77,25.030,56.390,21.909,66.365,25.000,0.030,100.00
1522490843.83,25.034,56.391,21.919,66.357,25.000,0.034,100.00
1522490846.89,25.026,56.386,21.919,66.372,25.000,0.026,100.00
1522490849.95,25.030,56.388,21.951,66.342,25.000,0.030,100.00
1522490853.01,25.028,56.381,21.919,66.342,25.000,0.028,100.00
1522490856.07,25.032,56.376,21.941,66.342,25.000,0.032,100.00
1522490859.13,25.033,56.371,21.930,66.327,25.000,0.033,100.00
1522490862.19,25.030,56.370,21.941,66.327,25.000,0.030,100.00
1522490865.24,25.031,56.365,21.951,66.311,25.000,0.031,100.00
1522490868.30,25.029,56.370,21.941,66.296,25.000,0.029,100.00
1522490871.36,25.035,56.365,21.919,66.296,25.000,0.035,100.00
1522490874.42,25.036,56.353,21.941,66.304,25.000,0.036,100.00
1522490877.48,25.041,56.345,21.941,66.311,25.000,0.041,100.00
1522490880.54,25.043,56.341,21.951,66.304,25.000,0.043,100.00
1522490883.60,25.047,56.334,21.919,66.273,25.000,0.047,100.00
1522490886.66,25.043,56.333,21.951,66.273,25.000,0.043,100.00
1522490889.72,25.045,56.321,21.919,66.273,25.000,0.045,100.00
1522490892.78,25.037,56.325,21.941,66.289,25.000,0.037,100.00
1522490895.84,25.029,56.332,21.919,66.273,25.000,0.029,100.00
1522490898.90,25.034,56.328,21.951,66.273,25.000,0.034,100.00
1522490901.96,25.039,56.336,21.930,66.258,25.000,0.039,100.00
1522490905.02,25.040,56.332,21.951,66.289,25.000,0.040,100.00
1522490908.08,25.040,56.329,21.941,66.266,25.000,0.040,100.00
1522490911.14,25.045,56.328,21.951,66.273,25.000,0.045,100.00
1522490914.20,25.048,56.322,21.951,66.289,25.000,0.048,100.00
1522490917.25,25.035,56.322,21.962,66.273,25.000,0.035,100.00
1522490920.31,25.030,56.317,21.962,66.289,25.000,0.030,100.00
1522490923.38,25.036,56.322,21.930,66.273,25.000,0.036,100.00
1522490926.44,25.037,56.325,21.930,66.289,25.000,0.037,100.00
1522490929.50,25.036,56.333,21.941,66.304,25.000,0.036,100.00
1522490932.55,25.032,56.331,21.941,66.296,25.000,0.032,100.00
1522490935.62,25.029,56.334,21.941,66.289,25.000,0.029,100.00
1522490938.68,25.036,56.338,21.951,66.289,25.000,0.036,100.00
1522490941.73,25.043,56.342,21.951,66.304,25.000,0.043,100.00
1522490944.79,25.045,56.341,21.941,66.281,25.000,0.045,100.00
1522490947.85,25.045,56.336,21.919,66.281,25.000,0.045,100.00
1522490950.91,25.043,56.334,21.919,66.266,25.000,0.043,100.00
1522490953.97,25.037,56.336,21.941,66.304,25.000,0.037,100.00
1522490957.03,25.040,56.339,21.951,66.319,25.000,0.040,100.00
1522490960.09,25.038,56.328,21.941,66.319,25.000,0.038,100.00
1522490963.15,25.042,56.326,21.919,66.311,25.000,0.042,100.00
1522490966.21,25.040,56.327,21.930,66.296,25.000,0.040,100.00
1522490969.27,25.033,56.326,21.930,66.311,25.000,0.033,100.00
1522490972.33,25.027,56.325,21.919,66.281,25.000,0.027,100.00
1522490975.39,25.032,56.331,21.951,66.289,25.000,0.032,100.00
1522490978.45,25.033,56.332,21.973,66.266,25.000,0.033,100.00
1522490981.51,25.030,56.334,21.973,66.273,25.000,0.030,100.00
1522490984.57,25.036,56.337,21.951,66.235,25.000,0.036,100.00
1522490987.63,25.037,56.332,21.973,66.235,25.000,0.037,100.00
1522490990.68,25.020,56.328,21.973,66.227,25.000,0.020,100.00
1522490993.74,25.037,56.334,21.951,66.220,25.000,0.037,100.00
1522490996.80,25.035,56.334,21.951,66.197,25.000,0.035,100.00
1522490999.86,25.038,56.340,21.962,66.189,25.000,0.038,100.00
1522491002.92,25.041,56.336,21.962,66.189,25.000,0.041,100.00
1522491005.98,25.045,56.333,21.951,66.182,25.000,0.045,100.00
1522491009.04,25.040,56.334,21.951,66.189,25.000,0.040,100.00
1522491012.10,25.035,56.327,21.962,66.205,25.000,0.035,100.00
1522491015.16,25.036,56.331,21.951,66.220,25.000,0.036,100.00
1522491018.22,25.025,56.333,21.962,66.227,25.000,0.025,100.00
1522491021.28,25.029,56.329,21.930,66.258,25.000,0.029,100.00
1522491024.34,25.032,56.332,21.941,66.258,25.000,0.032,100.00
1522491027.40,25.034,56.331,21.930,66.250,25.000,0.034,100.00
1522491030.46,25.030,56.329,21.930,66.250,25.000,0.030,100.00
1522491033.52,25.029,56.331,21.941,66.243,25.000,0.029,100.00
1522491036.58,25.029,56.334,21.941,66.258,25.000,0.029,100.00
1522491039.63,25.034,56.338,21.941,66.273,25.000,0.034,100.00
1522491042.69,25.034,56.333,21.941,66.258,25.000,0.034,100.00
1522491045.75,25.040,56.334,21.909,66.258,25.000,0.040,100.00
1522491048.81,25.035,56.334,21.919,66.273,25.000,0.035,100.00
1522491051.87,25.040,56.332,21.919,66.273,25.000,0.040,100.00
1522491054.93,25.035,56.334,21.919,66.311,25.000,0.035,100.00
1522491057.99,25.036,56.337,21.930,66.311,25.000,0.036,100.00
1522491061.05,25.041,56.331,21.919,66.296,25.000,0.041,100.00
1522491064.11,25.045,56.332,21.909,66.289,25.000,0.045,100.00
1522491067.17,25.047,56.323,21.919,66.273,25.000,0.047,100.00
1522491070.23,25.046,56.322,21.930,66.289,25.000,0.046,100.00
1522491073.29,25.048,56.315,21.951,66.273,25.000,0.048,100.00
1522491076.35,25.047,56.310,21.930,66.273,25.000,0.047,100.00
1522491079.41,25.055,56.304,21.909,66.235,25.000,0.055,100.00
1522491082.47,25.051,56.299,21.941,66.273,25.000,0.051,100.00
1522491085.53,25.051,56.296,21.919,66.243,25.000,0.051,100.00
1522491088.59,25.046,56.294,21.930,66.258,25.000,0.046,100.00
1522491091.64,25.050,56.289,21.919,66.281,25.000,0.050,100.00
1522491094.70,25.049,56.287,21.919,66.266,25.000,0.049,100.00
1522491097.76,25.041,56.288,21.930,66.296,25.000,0.041,100.00
1522491100.82,25.043,56.287,21.919,66.311,25.000,0.043,100.00
1522491103.88,25.039,56.290,21.919,66.311,25.000,0.039,100.00
1522491106.94,25.038,56.293,21.919,66.311,25.000,0.038,100.00
1522491110.00,25.032,56.296,21.909,66.311,25.000,0.032,100.00
1522491113.06,25.036,56.298,21.919,66.342,25.000,0.036,100.00
1522491116.12,25.030,56.301,21.909,66.311,25.000,0.030,100.00
1522491119.18,25.023,56.303,21.898,66.296,25.000,0.023,100.00
1522491122.24,25.025,56.307,21.919,66.304,25.000,0.025,100.00
1522491125.30,25.030,56.311,21.919,66.296,25.000,0.030,100.00
1522491128.36,25.027,56.314,21.919,66.304,25.000,0.027,100.00
1522491131.42,25.027,56.313,21.919,66.311,25.000,0.027,100.00
1522491134.48,25.017,56.314,21.898,66.319,25.000,0.017,100.00
1522491137.54,25.018,56.313,21.898,66.311,25.000,0.018,100.00
1522491140.60,25.019,56.321,21.898,66.327,25.000,0.019,100.00
1522491143.66,25.015,56.327,21.909,66.327,25.000,0.015,100.00
1522491146.72,25.016,56.327,21.887,66.334,25.000,0.016,100.00
1522491149.78,25.020,56.333,21.919,66.342,25.000,0.020,100.00
1522491152.84,25.016,56.334,21.898,66.311,25.000,0.016,100.00
1522491155.90,25.019,56.341,21.898,66.311,25.000,0.019,100.00
1522491158.96,25.015,56.348,21.898,66.350,25.000,0.015,100.00
1522491162.02,25.010,56.353,21.909,66.388,25.000,0.010,100.00
1522491165.07,25.013,56.356,21.909,66.395,25.000,0.013,100.00
1522491168.13,25.014,56.362,21.909,66.411,25.000,0.014,100.00
1522491171.19,25.019,56.363,21.898,66.411,25.000,0.019,100.00
1522491174.25,25.015,56.362,21.898,66.411,25.000,0.015,100.00
1522491177.31,25.014,56.360,21.898,66.380,25.000,0.014,100.00
1522491180.37,25.023,56.360,21.898,66.380,25.000,0.023,100.00
1522491183.43,25.013,56.350,21.887,66.350,25.000,0.013,100.00
1522491186.49,25.017,56.347,21.876,66.334,25.000,0.017,100.00
1522491189.55,25.016,56.344,21.909,66.357,25.000,0.016,100.00
1522491192.61,25.022,56.341,21.919,66.365,25.000,0.022,100.00
1522491195.67,25.012,56.343,21.919,66.350,25.000,0.012,100.00
1522491198.73,25.019,56.340,21.930,66.350,25.000,0.019,100.00
1522491201.79,25.013,56.336,21.919,66.342,25.000,0.013,100.00
1522491204.85,25.014,56.340,21.941,66.350,25.000,0.014,100.00
1522491207.91,25.004,56.337,21.984,66.357,25.000,0.004,100.00
1522491210.97,25.004,56.343,21.994,66.319,25.000,0.004,100.00
1522491214.02,25.000,56.342,21.984,66.304,25.000,0.000,100.00
1522491217.09,24.993,56.352,21.994,66.258,25.000,-0.007,100.00
1522491220.14,24.997,56.356,22.016,66.227,25.000,-0.003,99.64
1522491223.20,24.993,56.359,22.005,66.197,25.000,-0.007,99.82
1522491226.26,24.991,56.374,22.016,66.174,25.000,-0.009,99.63
1522491229.32,24.996,56.378,22.048,66.159,25.000,-0.004,99.54
1522491232.38,24.991,56.387,22.059,66.128,25.000,-0.009,99.76
1522491235.44,24.989,56.384,22.069,66.098,25.000,-0.011,99.49
1522491238.50,24.985,56.393,22.080,66.067,25.000,-0.015,99.40
1522491241.56,24.986,56.405,22.080,66.014,25.000,-0.014,99.19
1522491244.62,24.983,56.409,22.069,65.991,25.000,-0.017,99.22
1522491247.68,24.981,56.413,22.091,65.953,25.000,-0.019,99.04
1522491250.74,24.982,56.416,22.069,65.907,25.000,-0.018,98.95
1522491253.80,24.974,56.420,22.091,65.892,25.000,-0.026,98.96
1522491256.86,24.971,56.425,22.123,65.869,25.000,-0.029,98.56
1522491259.92,24.976,56.429,22.145,65.854,25.000,-0.024,98.33
1522491262.98,24.974,56.424,22.112,65.838,25.000,-0.026,98.57
1522491266.03,24.976,56.432,22.112,65.808,25.000,-0.024,98.46
1522491269.09,24.978,56.430,22.102,65.785,25.000,-0.022,98.51
1522491272.15,24.981,56.428,22.112,65.785,25.000,-0.019,98.56
1522491275.21,24.980,56.424,22.091,65.762,25.000,-0.020,98.68
1522491278.27,24.978,56.425,22.059,65.747,25.000,-0.022,98.62
1522491281.33,24.983,56.428,22.080,65.770,25.000,-0.017,98.52
1522491284.39,24.980,56.428,22.048,65.777,25.000,-0.020,98.73
1522491287.45,24.988,56.430,22.059,65.793,25.000,-0.012,98.55
1522491290.51,24.993,56.424,22.048,65.808,25.000,-0.007,98.95
1522491293.57,24.994,56.419,22.048,65.831,25.000,-0.006,99.17
1522491296.63,25.003,56.426,22.016,65.823,25.000,0.003,99.23
1522491299.69,24.997,56.419,22.016,65.823,25.000,-0.003,99.65
1522491302.75,24.989,56.417,22.027,65.838,25.000,-0.011,99.35
1522491305.81,24.985,56.419,22.016,65.854,25.000,-0.015,98.96
1522491308.87,24.984,56.418,22.016,65.854,25.000,-0.016,98.75
1522491311.93,24.991,56.411,21.994,65.892,25.000,-0.009,98.70
1522491314.99,24.995,56.414,22.016,65.884,25.000,-0.005,99.02
1522491318.05,25.003,56.401,22.005,65.892,25.000,0.003,99.21
1522491321.11,25.006,56.402,21.962,65.915,25.000,0.006,99.58
1522491324.16,25.007,56.394,21.984,65.930,25.000,0.007,99.74
1522491327.23,25.005,56.387,21.962,65.976,25.000,0.005,99.79
1522491330.29,25.007,56.378,21.984,65.991,25.000,0.007,99.72
1522491333.34,25.005,56.368,21.973,65.983,25.000,0.005,99.80
1522491336.40,24.997,56.366,21.994,66.029,25.000,-0.003,99.73
1522491339.46,24.999,56.372,21.984,66.014,25.000,-0.001,99.35
1522491342.52,24.991,56.371,21.994,66.006,25.000,-0.009,99.43
1522491345.58,24.990,56.375,22.016,66.044,25.000,-0.010,99.04
1522491348.64,24.987,56.375,22.016,66.021,25.000,-0.013,98.95
1522491351.70,24.996,56.375,22.027,66.029,25.000,-0.004,98.83
1522491354.76,24.997,56.371,22.027,66.029,25.000,-0.003,99.23
1522491357.82,24.999,56.369,22.005,65.991,25.000,-0.001,99.27
1522491360.88,24.994,56.359,22.016,66.006,25.000,-0.006,99.38
1522491363.94,24.994,56.360,22.027,66.006,25.000,-0.006,99.11
1522491367.00,24.992,56.365,22.048,66.006,25.000,-0.008,99.14
1522491370.06,25.001,56.366,22.069,65.991,25.000,0.001,99.02
1522491373.12,24.994,56.371,22.048,65.976,25.000,-0.006,99.47
1522491376.18,25.000,56.369,22.059,65.945,25.000,0.000,99.09
1522491379.24,25.001,56.366,22.048,65.930,25.000,0.001,99.43
1522491382.30,25.007,56.360,22.048,65.922,25.000,0.007,99.46
1522491385.35,25.004,56.359,22.037,65.915,25.000,0.004,99.74
1522491388.41,25.000,56.357,22.048,65.907,25.000,0.000,99.59
1522491391.47,25.000,56.350,22.037,65.884,25.000,0.000,99.44
1522491394.53,25.002,56.351,22.027,65.892,25.000,0.002,99.44
1522491397.59,25.003,56.350,22.037,65.907,25.000,0.003,99.52
1522491400.65,25.001,56.346,22.016,65.907,25.000,0.001,99.56
1522491403.71,24.996,56.352,22.016,65.915,25.000,-0.004,99.48
1522491406.77,24.995,56.354,22.016,65.915,25.000,-0.005,99.22
1522491409.83,25.000,56.354,21.994,65.938,25.000,0.000,99.17
1522491412.89,25.001,56.359,22.005,65.938,25.000,0.001,99.44
1522491415.95,24.999,56.365,22.005,65.976,25.000,-0.001,99.48
1522491419.01,24.995,56.364,21.994,65.991,25.000,-0.005,99.36
1522491422.07,24.993,56.364,22.005,65.983,25.000,-0.007,99.17
1522491425.13,24.997,56.369,21.984,65.983,25.000,-0.003,99.05
1522491428.19,24.997,56.369,21.973,65.983,25.000,-0.003,99.27
1522491431.25,24.995,56.370,21.973,66.006,25.000,-0.005,99.27
1522491434.30,25.003,56.370,21.973,65.999,25.000,0.003,99.15
1522491437.37,24.999,56.369,21.973,66.037,25.000,-0.001,99.53
1522491440.42,24.996,56.368,21.984,66.060,25.000,-0.004,99.34
1522491443.48,24.993,56.366,21.994,66.067,25.000,-0.007,99.18
1522491446.54,25.000,56.369,21.984,66.060,25.000,-0.000,99.02
1522491449.60,24.994,56.362,21.951,66.083,25.000,-0.006,99.36
1522491452.66,24.997,56.365,21.951,66.083,25.000,-0.003,99.09
1522491455.72,25.000,56.364,21.962,66.098,25.000,0.000,99.20
1522491458.78,25.004,56.366,21.941,66.121,25.000,0.004,99.39
1522491461.84,24.982,56.362,21.973,66.121,25.000,-0.018,99.54
1522491464.90,24.993,56.366,21.941,66.098,25.000,-0.007,98.47
1522491467.96,24.996,56.369,21.962,66.105,25.000,-0.004,98.99
1522491471.02,24.994,56.369,21.973,66.098,25.000,-0.006,99.13
1522491474.08,25.004,56.367,21.973,66.098,25.000,0.004,99.05
1522491477.14,25.006,56.370,21.941,66.113,25.000,0.006,99.51
1522491480.20,25.017,56.366,21.919,66.113,25.000,0.017,99.63
1522491483.26,25.018,56.366,21.941,66.128,25.000,0.018,100.00
1522491486.32,25.010,56.365,21.973,66.144,25.000,0.010,100.00
1522491489.38,25.012,56.359,21.951,66.151,25.000,0.012,99.87
1522491492.44,25.016,56.354,21.930,66.197,25.000,0.016,99.99
1522491495.49,25.014,56.354,21.941,66.182,25.000,0.014,100.00
1522491498.55,25.020,56.345,21.951,66.197,25.000,0.020,100.00
1522491501.61,25.019,56.343,21.930,66.205,25.000,0.019,100.00
1522491504.68,25.015,56.330,21.930,66.182,25.000,0.015,100.00
1522491507.73,25.010,56.334,21.930,66.182,25.000,0.010,100.00
1522491510.79,25.014,56.325,21.941,66.197,25.000,0.014,100.00
1522491513.85,25.022,56.332,21.930,66.197,25.000,0.022,100.00
1522491516.91,25.027,56.329,21.930,66.182,25.000,0.027,100.00
1522491519.97,25.016,56.325,21.941,66.189,25.000,0.016,100.00
1522491523.03,25.011,56.320,21.941,66.182,25.000,0.011,100.00
1522491526.09,25.014,56.319,21.941,66.205,25.000,0.014,100.00
1522491529.15,25.007,56.319,21.951,66.220,25.000,0.007,100.00
1522491532.21,25.000,56.320,21.941,66.220,25.000,-0.000,99.98
1522491535.27,25.000,56.326,21.930,66.220,25.000,-0.000,99.64
1522491538.33,24.997,56.326,21.919,66.212,25.000,-0.003,99.64
1522491541.39,24.999,56.336,21.919,66.182,25.000,-0.001,99.52
1522491544.45,24.993,56.343,21.930,66.205,25.000,-0.007,99.60
1522491547.51,25.004,56.348,21.909,66.189,25.000,0.004,99.29
1522491550.57,25.000,56.347,21.919,66.182,25.000,-0.000,99.85
1522491553.63,25.005,56.352,21.919,66.197,25.000,0.005,99.63
1522491556.69,25.007,56.350,21.909,66.205,25.000,0.007,99.90
1522491559.75,24.997,56.346,21.919,66.189,25.000,-0.003,99.98
1522491562.80,25.000,56.352,21.919,66.212,25.000,0.000,99.53
1522491565.86,25.010,56.345,21.898,66.220,25.000,0.010,99.68
1522491568.92,25.007,56.344,21.919,66.220,25.000,0.007,100.00
1522491571.98,25.009,56.344,21.951,66.205,25.000,0.009,100.00
1522491575.04,25.013,56.343,21.951,66.243,25.000,0.013,100.00
1522491578.10,25.004,56.339,21.919,66.227,25.000,0.004,100.00
1522491581.16,25.013,56.341,21.919,66.220,25.000,0.013,99.92
1522491584.22,25.006,56.337,21.930,66.212,25.000,0.006,100.00
1522491587.28,25.003,56.339,21.930,66.220,25.000,0.003,100.00
1522491590.34,25.004,56.340,21.941,66.205,25.000,0.004,99.87
1522491593.40,25.000,56.340,21.930,66.205,25.000,-0.000,99.95
1522491596.46,25.004,56.337,21.930,66.182,25.000,0.004,99.72
1522491599.52,25.004,56.338,21.951,66.189,25.000,0.004,99.95
1522491602.58,25.006,56.334,21.951,66.212,25.000,0.006,99.96
1522491605.64,25.006,56.331,21.951,66.189,25.000,0.006,100.00
1522491608.70,25.004,56.329,21.930,66.189,25.000,0.004,100.00
1522491611.76,24.997,56.327,21.941,66.174,25.000,-0.003,99.98
1522491614.81,24.998,56.333,21.930,66.189,25.000,-0.002,99.64
1522491617.87,24.997,56.336,21.951,66.182,25.000,-0.003,99.67
1522491620.93,25.000,56.331,21.941,66.182,25.000,-0.000,99.59
1522491623.99,25.004,56.331,21.941,66.182,25.000,0.004,99.74
1522491627.05,25.001,56.335,21.941,66.197,25.000,0.001,99.93
1522491630.11,25.001,56.332,21.941,66.166,25.000,0.001,99.82
1522491633.17,25.006,56.326,21.951,66.144,25.000,0.006,99.82
1522491636.23,25.007,56.329,21.962,66.174,25.000,0.007,100.00
1522491639.29,25.006,56.328,21.941,66.174,25.000,0.006,100.00
1522491642.35,25.000,56.329,21.951,66.136,25.000,-0.000,100.00
1522491645.41,24.999,56.330,21.941,66.159,25.000,-0.001,99.77
1522491648.47,25.002,56.333,21.941,66.136,25.000,0.002,99.73
1522491651.53,24.997,56.327,21.951,66.128,25.000,-0.003,99.89
1522491654.59,24.996,56.333,21.941,66.166,25.000,-0.004,99.66
1522491657.64,25.001,56.332,21.930,66.136,25.000,0.001,99.58
1522491660.70,25.002,56.326,21.941,66.166,25.000,0.002,99.84
1522491663.77,24.998,56.327,21.919,66.166,25.000,-0.002,99.88
1522491666.83,25.002,56.324,21.930,66.159,25.000,0.002,99.69
1522491669.88,25.007,56.327,21.941,66.174,25.000,0.007,99.88
1522491672.94,25.004,56.321,21.941,66.182,25.000,0.004,100.00
1522491676.00,25.003,56.324,21.930,66.174,25.000,0.003,100.00
