timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522491679.06,25.014,56.326,21.930,66.166,25.000,0.014,99.94
1522491682.12,25.007,56.324,21.941,66.197,25.000,0.007,100.00
1522491685.18,25.018,56.317,21.941,66.197,25.000,0.018,100.00
1522491688.24,25.014,56.320,21.962,66.197,25.000,0.014,100.00
1522491691.30,25.007,56.317,21.941,66.189,25.000,0.007,100.00
1522491694.36,25.010,56.318,21.930,66.197,25.000,0.010,100.00
1522491697.42,25.011,56.321,21.941,66.174,25.000,0.011,100.00
1522491700.48,25.000,56.324,21.930,66.182,25.000,-0.000,100.00
1522491703.54,24.991,56.329,21.941,66.174,25.000,-0.009,99.88
1522491706.60,24.994,56.333,21.930,66.174,25.000,-0.006,99.46
1522491709.66,24.996,56.333,21.930,66.174,25.000,-0.004,99.60
1522491712.72,24.997,56.341,21.919,66.159,25.000,-0.003,99.67
1522491715.78,25.007,56.339,21.919,66.174,25.000,0.007,99.75
1522491718.84,25.002,56.335,21.930,66.174,25.000,0.002,100.00
1522491721.90,25.008,56.338,21.941,66.212,25.000,0.008,99.98
1522491724.96,25.004,56.331,21.930,66.227,25.000,0.004,100.00
1522491728.02,24.994,56.335,21.930,66.250,25.000,-0.006,100.00
1522491731.08,24.997,56.335,21.930,66.258,25.000,-0.003,99.57
1522491734.14,24.993,56.343,21.919,66.273,25.000,-0.007,99.76
1522491737.19,25.000,56.343,21.919,66.266,25.000,0.000,99.53
1522491740.25,25.001,56.338,21.919,66.235,25.000,0.001,99.90
1522491743.31,25.008,56.343,21.919,66.250,25.000,0.008,99.94
1522491746.37,25.009,56.335,21.919,66.227,25.000,0.009,100.00
1522491749.43,25.007,56.337,21.941,66.220,25.000,0.007,100.00
1522491752.49,25.008,56.332,21.919,66.205,25.000,0.008,100.00
1522491755.55,25.004,56.333,21.909,66.220,25.000,0.004,100.00
1522491758.61,25.003,56.326,21.909,66.197,25.000,0.003,100.00
1522491761.67,25.000,56.328,21.919,66.220,25.000,0.000,100.00
1522491764.73,24.990,56.339,21.919,66.243,25.000,-0.010,99.95
1522491767.79,24.991,56.345,21.919,66.266,25.000,-0.009,99.41
1522491770.85,24.987,56.348,21.919,66.266,25.000,-0.013,99.44
1522491773.91,24.984,56.360,21.919,66.243,25.000,-0.016,99.27
1522491776.97,24.983,56.362,21.919,66.220,25.000,-0.017,99.07
1522491780.03,24.984,56.362,21.919,66.258,25.000,-0.016,99.01
1522491783.09,24.988,56.367,21.919,66.243,25.000,-0.012,99.03
1522491786.15,24.989,56.357,21.909,66.250,25.000,-0.011,99.24
1522491789.20,25.001,56.360,21.898,66.243,25.000,0.001,99.26
1522491792.26,24.997,56.361,21.898,66.266,25.000,-0.003,99.86
1522491795.32,25.000,56.357,21.919,66.273,25.000,0.000,99.67
1522491798.38,24.999,56.353,21.909,66.281,25.000,-0.001,99.82
1522491801.44,24.999,56.360,21.919,66.281,25.000,-0.001,99.75
1522491804.50,24.993,56.360,21.919,66.273,25.000,-0.007,99.75
1522491807.56,24.992,56.360,21.930,66.281,25.000,-0.008,99.44
1522491810.62,24.991,56.362,21.919,66.273,25.000,-0.009,99.39
1522491813.68,24.991,56.365,21.919,66.304,25.000,-0.009,99.34
1522491816.74,24.991,56.362,21.919,66.289,25.000,-0.009,99.33
1522491819.80,24.980,56.362,21.919,66.289,25.000,-0.020,99.28
1522491822.86,24.978,56.369,21.919,66.289,25.000,-0.022,98.73
1522491825.92,24.988,56.365,21.919,66.273,25.000,-0.012,98.63
1522491828.98,24.989,56.365,21.930,66.296,25.000,-0.011,99.11
1522491832.04,24.990,56.361,21.919,66.258,25.000,-0.010,99.13
1522491835.09,25.001,56.366,21.909,66.281,25.000,0.001,99.16
1522491838.16,24.994,56.363,21.919,66.281,25.000,-0.006,99.72
1522491841.21,24.981,56.362,21.898,66.296,25.000,-0.019,99.34
1522491844.27,24.995,56.360,21.919,66.273,25.000,-0.005,98.71
1522491847.33,24.986,56.362,21.930,66.273,25.000,-0.014,99.38
1522491850.39,24.985,56.365,21.919,66.273,25.000,-0.015,98.92
1522491853.45,24.982,56.363,21.898,66.250,25.000,-0.018,98.86
1522491856.51,24.987,56.367,21.919,66.258,25.000,-0.013,98.69
1522491859.57,24.980,56.365,21.919,66.250,25.000,-0.020,98.94
1522491862.63,24.975,56.368,21.898,66.250,25.000,-0.025,98.54
1522491865.69,24.967,56.381,21.919,66.281,25.000,-0.033,98.28
1522491868.75,24.974,56.388,21.919,66.304,25.000,-0.026,97.83
1522491871.81,24.972,56.389,21.930,66.296,25.000,-0.028,98.14
1522491874.87,24.974,56.389,21.909,66.296,25.000,-0.026,98.03
1522491877.93,24.983,56.396,21.919,66.281,25.000,-0.017,98.11
1522491880.99,24.983,56.386,21.909,66.281,25.000,-0.017,98.50
1522491884.05,24.994,56.369,21.930,66.296,25.000,-0.006,98.48
1522491887.10,24.996,56.360,21.909,66.289,25.000,-0.004,99.04
1522491890.17,25.000,56.356,21.919,66.266,25.000,0.000,99.11
1522491893.23,25.004,56.352,21.909,66.273,25.000,0.004,99.33
1522491896.29,25.001,56.344,21.909,66.281,25.000,0.001,99.53
1522491899.35,25.003,56.337,21.919,66.266,25.000,0.003,99.38
1522491902.40,25.007,56.332,21.930,66.258,25.000,0.007,99.46
1522491905.47,25.010,56.331,21.919,66.250,25.000,0.010,99.69
1522491908.52,25.006,56.317,21.951,66.273,25.000,0.006,99.85
1522491911.58,25.004,56.319,21.941,66.250,25.000,0.004,99.64
1522491914.64,25.004,56.316,21.951,66.243,25.000,0.004,99.57
1522491917.70,24.999,56.313,21.973,66.243,25.000,-0.001,99.57
1522491920.76,25.004,56.307,21.994,66.243,25.000,0.004,99.31
1522491923.82,25.000,56.310,22.027,66.227,25.000,0.000,99.57
1522491926.88,25.000,56.307,22.048,66.182,25.000,0.000,99.39
1522491929.94,25.004,56.303,22.048,66.151,25.000,0.004,99.39
1522491933.00,25.010,56.304,22.091,66.121,25.000,0.010,99.58
1522491936.06,25.011,56.299,22.080,66.075,25.000,0.011,99.86
1522491939.12,25.010,56.296,22.069,66.029,25.000,0.010,99.94
1522491942.18,25.010,56.292,22.091,65.976,25.000,0.010,99.88
1522491945.24,25.010,56.293,22.102,65.976,25.000,0.010,99.93
1522491948.30,25.004,56.289,22.091,65.922,25.000,0.004,99.90
1522491951.36,24.995,56.297,22.112,65.892,25.000,-0.005,99.65
1522491954.42,24.997,56.301,22.102,65.861,25.000,-0.003,99.19
1522491957.48,24.990,56.307,22.091,65.808,25.000,-0.010,99.30
1522491960.54,24.994,56.311,22.091,65.793,25.000,-0.006,98.91
1522491963.59,25.000,56.309,22.069,65.785,25.000,-0.000,99.13
1522491966.65,24.997,56.315,22.091,65.762,25.000,-0.003,99.39
1522491969.71,24.997,56.316,22.080,65.754,25.000,-0.003,99.24
1522491972.77,25.000,56.317,22.059,65.785,25.000,0.000,99.27
1522491975.83,25.001,56.309,22.048,65.762,25.000,0.001,99.42
1522491978.89,25.004,56.311,22.048,65.777,25.000,0.004,99.46
1522491981.95,25.004,56.313,22.059,65.777,25.000,0.004,99.62
1522491985.01,24.999,56.312,22.059,65.770,25.000,-0.001,99.59
1522491988.07,25.000,56.314,22.048,65.770,25.000,-0.000,99.36
1522491991.13,24.992,56.312,22.059,65.770,25.000,-0.008,99.40
1522491994.19,24.987,56.316,22.048,65.793,25.000,-0.013,99.01
1522491997.25,24.980,56.317,22.048,65.762,25.000,-0.020,98.73
1522492000.31,24.978,56.323,22.048,65.800,25.000,-0.022,98.37
1522492003.37,24.984,56.329,22.048,65.815,25.000,-0.016,98.27
1522492006.43,24.986,56.324,22.037,65.815,25.000,-0.014,98.55
1522492009.48,24.980,56.328,22.037,65.815,25.000,-0.020,98.61
1522492012.55,24.981,56.329,22.037,65.815,25.000,-0.019,98.28
1522492015.60,24.977,56.333,22.037,65.831,25.000,-0.023,98.30
1522492018.66,24.981,56.335,22.048,65.861,25.000,-0.019,98.08
1522492021.72,24.984,56.336,22.027,65.899,25.000,-0.016,98.29
1522492024.78,24.978,56.337,22.016,65.892,25.000,-0.022,98.38
1522492027.84,24.981,56.343,22.027,65.892,25.000,-0.019,98.09
1522492030.90,24.981,56.342,22.005,65.907,25.000,-0.019,98.18
1522492033.96,24.993,56.341,22.005,65.892,25.000,-0.007,98.19
1522492037.02,24.990,56.341,21.994,65.884,25.000,-0.010,98.75
1522492040.08,25.005,56.340,22.005,65.892,25.000,0.005,98.59
1522492043.14,24.993,56.337,22.005,65.892,25.000,-0.007,99.34
1522492046.20,25.000,56.344,21.984,65.899,25.000,0.000,98.73
1522492049.26,24.995,56.340,21.984,65.915,25.000,-0.005,99.11
1522492052.32,24.993,56.336,21.984,65.922,25.000,-0.007,98.84
1522492055.38,24.991,56.338,21.973,65.922,25.000,-0.009,98.72
1522492058.44,24.997,56.338,21.984,65.938,25.000,-0.003,98.60
1522492061.49,24.994,56.332,21.984,65.930,25.000,-0.006,98.89
1522492064.56,24.992,56.339,21.984,65.953,25.000,-0.008,98.73
1522492067.62,24.997,56.333,21.984,65.960,25.000,-0.003,98.65
1522492070.68,24.998,56.330,21.994,65.976,25.000,-0.002,98.91
1522492073.73,25.003,56.335,21.962,65.968,25.000,0.003,98.95
1522492076.79,24.997,56.339,21.962,65.960,25.000,-0.003,99.17
1522492079.85,24.996,56.331,21.973,65.953,25.000,-0.004,98.87
1522492082.91,25.000,56.333,21.962,65.960,25.000,0.000,98.83
1522492085.97,24.992,56.329,21.951,65.960,25.000,-0.008,99.05
1522492089.03,24.988,56.333,21.962,65.983,25.000,-0.012,98.63
1522492092.09,24.995,56.331,21.962,66.006,25.000,-0.005,98.43
1522492095.15,24.990,56.340,21.951,66.021,25.000,-0.010,98.76
1522492098.21,24.991,56.344,21.951,66.037,25.000,-0.009,98.49
1522492101.27,24.991,56.340,21.930,66.037,25.000,-0.009,98.55
1522492104.33,25.003,56.339,21.951,66.037,25.000,0.003,98.50
1522492107.39,24.996,56.335,21.962,66.037,25.000,-0.004,99.11
1522492110.45,25.003,56.330,21.941,66.037,25.000,0.003,98.76
1522492113.51,25.003,56.326,21.930,66.052,25.000,0.003,99.10
1522492116.57,25.004,56.323,21.941,66.052,25.000,0.004,99.11
1522492119.63,25.004,56.321,21.941,66.083,25.000,0.004,99.15
1522492122.69,25.004,56.311,21.941,66.090,25.000,0.004,99.19
1522492125.75,25.003,56.309,21.941,66.090,25.000,0.003,99.16
1522492128.81,24.995,56.310,21.941,66.113,25.000,-0.005,99.12
1522492131.87,24.989,56.313,21.951,66.105,25.000,-0.011,98.74
1522492134.93,24.996,56.314,21.919,66.098,25.000,-0.004,98.43
1522492137.98,24.993,56.317,21.941,66.121,25.000,-0.007,98.76
1522492141.04,24.994,56.320,21.973,66.113,25.000,-0.006,98.60
1522492144.10,24.991,56.317,21.962,66.113,25.000,-0.009,98.67
1522492147.16,24.984,56.309,21.973,66.090,25.000,-0.016,98.47
1522492150.22,24.992,56.315,21.973,66.105,25.000,-0.008,98.12
1522492153.28,24.983,56.319,21.951,66.098,25.000,-0.017,98.52
1522492156.34,24.982,56.321,21.951,66.121,25.000,-0.018,98.05
1522492159.40,24.987,56.319,21.962,66.121,25.000,-0.013,97.99
1522492162.46,24.974,56.324,21.951,66.136,25.000,-0.026,98.20
1522492165.52,24.975,56.325,21.984,66.128,25.000,-0.025,97.53
1522492168.58,24.974,56.332,21.994,66.105,25.000,-0.026,97.57
1522492171.64,24.975,56.334,21.984,66.083,25.000,-0.025,97.51
1522492174.70,24.988,56.337,21.994,66.067,25.000,-0.012,97.51
1522492177.76,24.990,56.335,21.984,66.060,25.000,-0.010,98.14
1522492180.82,24.990,56.335,21.973,66.060,25.000,-0.010,98.20
1522492183.88,24.991,56.334,21.994,66.098,25.000,-0.009,98.19
1522492186.94,24.996,56.322,22.005,66.067,25.000,-0.004,98.25
1522492189.99,24.990,56.321,21.984,66.060,25.000,-0.010,98.47
1522492193.05,24.993,56.320,21.973,66.021,25.000,-0.007,98.16
1522492196.11,24.988,56.319,21.984,66.021,25.000,-0.012,98.30
1522492199.17,24.998,56.321,21.994,66.029,25.000,-0.002,98.06
1522492202.23,24.997,56.316,22.005,66.029,25.000,-0.003,98.55
1522492205.29,25.000,56.315,21.994,66.029,25.000,-0.000,98.47
1522492208.35,25.007,56.314,21.994,66.044,25.000,0.007,98.62
1522492211.41,24.994,56.314,21.984,66.044,25.000,-0.006,98.97
1522492214.47,24.988,56.316,21.984,66.044,25.000,-0.012,98.36
1522492217.53,25.002,56.315,21.973,66.021,25.000,0.002,98.04
1522492220.59,25.002,56.313,21.984,66.037,25.000,0.002,98.72
1522492223.65,25.001,56.317,22.005,66.014,25.000,0.001,98.72
1522492226.71,24.996,56.311,22.027,66.021,25.000,-0.004,98.69
1522492229.77,24.994,56.313,22.016,66.037,25.000,-0.006,98.42
1522492232.83,24.994,56.318,22.016,66.029,25.000,-0.006,98.30
1522492235.89,24.990,56.317,22.005,66.006,25.000,-0.010,98.29
1522492238.95,24.990,56.321,21.994,65.991,25.000,-0.010,98.09
1522492242.00,25.000,56.328,21.994,66.006,25.000,0.000,98.08
1522492245.06,25.004,56.324,21.994,65.983,25.000,0.004,98.61
1522492248.12,25.004,56.322,21.994,65.983,25.000,0.004,98.80
1522492251.18,25.008,56.315,21.984,65.976,25.000,0.008,98.80
1522492254.24,25.006,56.307,22.005,65.976,25.000,0.006,99.00
1522492257.30,25.003,56.313,21.994,65.968,25.000,0.003,98.90
1522492260.36,25.008,56.309,21.984,65.983,25.000,0.008,98.75
1522492263.42,25.015,56.304,21.984,65.991,25.000,0.015,99.02
1522492266.48,25.017,56.302,21.984,65.976,25.000,0.017,99.38
1522492269.54,25.013,56.296,22.005,65.983,25.000,0.013,99.51
1522492272.60,25.013,56.287,21.994,65.991,25.000,0.013,99.30
1522492275.66,25.019,56.288,21.994,65.976,25.000,0.019,99.32
1522492278.72,25.014,56.284,21.984,65.976,25.000,0.014,99.64
1522492281.78,25.017,56.279,21.973,65.968,25.000,0.017,99.43
1522492284.84,25.017,56.281,21.984,65.960,25.000,0.017,99.60
1522492287.90,25.016,56.280,21.994,65.976,25.000,0.016,99.62
1522492290.96,25.015,56.281,21.973,65.968,25.000,0.015,99.57
1522492294.02,25.019,56.280,21.984,66.006,25.000,0.019,99.55
1522492297.08,25.021,56.279,21.962,65.976,25.000,0.021,99.76
1522492300.14,25.022,56.278,21.962,66.014,25.000,0.022,99.90
1522492303.19,25.028,56.283,21.973,66.014,25.000,0.028,99.96
1522492306.26,25.026,56.278,21.962,66.029,25.000,0.026,100.00
1522492309.32,25.010,56.279,21.984,66.044,25.000,0.010,100.00
1522492312.37,25.014,56.275,21.984,66.044,25.000,0.014,99.44
1522492315.43,25.016,56.278,21.973,66.037,25.000,0.016,99.64
1522492318.49,25.020,56.277,21.973,66.052,25.000,0.020,99.77
1522492321.55,25.017,56.275,21.951,66.067,25.000,0.017,100.00
1522492324.61,25.014,56.272,21.951,66.060,25.000,0.014,99.85
1522492327.67,25.005,56.275,21.962,66.075,25.000,0.005,99.72
1522492330.73,25.002,56.278,21.984,66.098,25.000,0.002,99.31
1522492333.79,25.008,56.275,22.005,66.090,25.000,0.008,99.16
1522492336.85,25.003,56.277,22.027,66.075,25.000,0.003,99.47
1522492339.91,24.994,56.279,22.059,66.052,25.000,-0.006,99.22
1522492342.97,24.998,56.280,22.048,66.014,25.000,-0.002,98.80
1522492346.03,25.003,56.281,22.048,65.999,25.000,0.003,98.98
1522492349.09,25.009,56.286,22.069,65.976,25.000,0.009,99.21
1522492352.15,25.010,56.283,22.037,65.960,25.000,0.010,99.52
1522492355.20,25.013,56.286,22.048,65.953,25.000,0.013,99.57
1522492358.27,25.008,56.287,22.048,65.953,25.000,0.008,99.74
1522492361.33,24.997,56.284,22.059,65.938,25.000,-0.003,99.52
1522492364.38,25.003,56.279,22.048,65.899,25.000,0.003,98.99
1522492367.44,25.001,56.287,22.048,65.884,25.000,0.001,99.26
1522492370.50,25.006,56.287,22.048,65.884,25.000,0.006,99.18
1522492373.56,25.006,56.285,22.048,65.861,25.000,0.006,99.42
1522492376.62,25.011,56.289,22.048,65.831,25.000,0.011,99.42
1522492379.68,25.005,56.293,22.048,65.846,25.000,0.005,99.70
1522492382.74,25.000,56.295,22.037,65.831,25.000,0.000,99.41
1522492385.80,25.005,56.293,22.048,65.815,25.000,0.005,99.18
1522492388.86,24.999,56.296,22.048,65.869,25.000,-0.001,99.41
1522492391.92,25.000,56.297,22.037,65.999,25.000,0.000,99.11
1522492394.98,24.999,56.303,22.069,66.166,25.000,-0.001,99.19
1522492398.04,24.997,56.303,22.080,66.266,25.000,-0.003,99.11
1522492401.10,24.997,56.307,22.069,66.281,25.000,-0.003,99.03
1522492404.16,25.004,56.310,22.069,66.243,25.000,0.004,98.99
1522492407.21,25.004,56.312,22.048,66.159,25.000,0.004,99.37
1522492410.28,24.997,56.311,22.069,66.121,25.000,-0.003,99.34
1522492413.34,24.997,56.313,22.048,66.075,25.000,-0.003,99.00
1522492416.39,24.996,56.307,22.037,66.044,25.000,-0.004,98.99
1522492419.45,24.999,56.310,22.037,66.014,25.000,-0.001,98.95
1522492422.51,25.001,56.305,22.027,65.991,25.000,0.001,99.10
1522492425.57,25.005,56.309,22.016,66.006,25.000,0.005,99.21
1522492428.63,25.009,56.306,22.016,65.991,25.000,0.009,99.41
1522492431.69,25.016,56.305,22.005,65.983,25.000,0.016,99.60
1522492434.75,25.010,56.301,22.016,66.006,25.000,0.010,99.96
1522492437.81,25.009,56.298,22.005,65.983,25.000,0.009,99.71
1522492440.87,25.010,56.295,22.005,65.976,25.000,0.010,99.65
1522492443.93,25.007,56.296,22.016,66.014,25.000,0.007,99.73
1522492446.99,25.009,56.293,22.016,66.014,25.000,0.009,99.59
1522492450.05,25.007,56.293,22.016,66.029,25.000,0.007,99.68
1522492453.11,24.996,56.296,22.027,66.029,25.000,-0.004,99.61
1522492456.17,25.002,56.295,22.016,65.991,25.000,0.002,99.04
1522492459.23,25.000,56.293,22.027,65.991,25.000,-0.000,99.35
1522492462.29,24.999,56.300,22.027,65.991,25.000,-0.001,99.23
1522492465.35,24.994,56.302,22.005,65.976,25.000,-0.006,99.20
1522492468.41,24.993,56.304,22.037,65.983,25.000,-0.007,98.96
1522492471.47,24.998,56.305,22.016,65.976,25.000,-0.002,98.88
1522492474.53,24.986,56.308,22.037,65.983,25.000,-0.014,99.14
1522492477.58,24.979,56.310,22.048,65.976,25.000,-0.021,98.52
1522492480.65,24.984,56.325,22.091,65.991,25.000,-0.016,98.16
1522492483.71,24.987,56.328,22.080,65.960,25.000,-0.013,98.40
1522492486.76,24.991,56.325,22.059,65.968,25.000,-0.009,98.50
1522492489.82,24.990,56.330,22.048,65.960,25.000,-0.010,98.72
1522492492.88,24.999,56.328,22.091,65.960,25.000,-0.001,98.63
1522492495.94,24.992,56.331,22.069,65.999,25.000,-0.008,99.08
1522492499.00,24.992,56.331,22.059,65.968,25.000,-0.008,98.73
1522492502.06,24.993,56.328,22.069,65.976,25.000,-0.007,98.72
1522492505.12,24.988,56.330,22.069,65.968,25.000,-0.012,98.75
1522492508.18,24.997,56.333,22.069,65.945,25.000,-0.003,98.51
1522492511.24,25.004,56.330,22.059,65.938,25.000,0.004,98.96
1522492514.30,24.997,56.329,22.069,65.915,25.000,-0.003,99.30
1522492517.36,25.007,56.321,22.069,65.899,25.000,0.007,98.96
1522492520.42,25.010,56.318,22.080,65.877,25.000,0.010,99.42
1522492523.48,25.012,56.312,22.069,65.861,25.000,0.012,99.62
1522492526.54,25.020,56.313,22.069,65.854,25.000,0.020,99.71
1522492529.60,25.019,56.308,22.091,65.838,25.000,0.019,100.00
1522492532.66,25.004,56.300,22.069,65.854,25.000,0.004,100.00
1522492535.71,25.002,56.299,22.059,65.854,25.000,0.002,99.35
1522492538.77,24.995,56.305,22.048,65.869,25.000,-0.005,99.27
1522492541.83,24.991,56.309,22.069,65.877,25.000,-0.009,98.93
1522492544.89,25.000,56.311,22.059,65.884,25.000,0.000,98.73
1522492547.95,25.007,56.311,22.048,65.892,25.000,0.007,99.18
1522492551.01,25.007,56.314,22.048,65.877,25.000,0.007,99.49
1522492554.07,25.005,56.310,22.048,65.877,25.000,0.005,99.54
1522492557.13,25.003,56.311,22.069,65.907,25.000,0.003,99.43
1522492560.19,25.011,56.313,22.059,65.938,25.000,0.011,99.32
1522492563.25,25.002,56.314,22.069,65.930,25.000,0.002,99.75
1522492566.31,25.003,56.314,22.048,65.915,25.000,0.003,99.30
1522492569.37,25.000,56.315,22.048,65.899,25.000,-0.000,99.34
1522492572.43,25.000,56.317,22.048,65.899,25.000,0.000,99.19
1522492575.49,25.004,56.315,22.027,65.892,25.000,0.004,99.23
1522492578.55,24.998,56.314,22.048,65.884,25.000,-0.002,99.38
1522492581.60,25.000,56.316,22.048,65.884,25.000,0.000,99.12
1522492584.66,25.000,56.318,22.037,65.899,25.000,0.000,99.23
1522492587.72,25.000,56.320,22.048,65.892,25.000,0.000,99.23
1522492590.78,25.000,56.313,22.037,65.899,25.000,0.000,99.23
1522492593.84,24.995,56.321,22.027,65.907,25.000,-0.005,99.23
1522492596.90,24.990,56.319,22.037,65.907,25.000,-0.010,98.96
1522492599.96,24.995,56.319,22.005,65.899,25.000,-0.005,98.69
1522492603.02,25.000,56.317,22.027,65.892,25.000,0.000,98.95
1522492606.08,24.996,56.323,22.037,65.899,25.000,-0.004,99.21
1522492609.14,24.994,56.322,22.027,65.899,25.000,-0.006,98.98
1522492612.20,24.989,56.324,22.037,65.930,25.000,-0.011,98.90
1522492615.26,25.000,56.325,22.016,65.945,25.000,0.000,98.62
1522492618.32,24.994,56.326,22.037,65.960,25.000,-0.006,99.19
1522492621.38,24.991,56.323,22.037,65.960,25.000,-0.009,98.84
1522492624.44,24.992,56.328,22.016,65.976,25.000,-0.008,98.72
1522492627.50,24.985,56.324,22.037,65.991,25.000,-0.015,98.74
1522492630.56,24.987,56.325,22.027,65.991,25.000,-0.013,98.39
1522492633.62,24.991,56.325,22.048,65.968,25.000,-0.009,98.45
1522492636.68,24.991,56.329,22.048,65.938,25.000,-0.009,98.62
1522492639.73,24.994,56.327,22.037,65.922,25.000,-0.006,98.61
1522492642.79,25.000,56.325,22.059,65.877,25.000,-0.000,98.79
1522492645.85,24.995,56.326,22.069,65.907,25.000,-0.005,99.06
1522492648.91,24.997,56.327,22.091,65.892,25.000,-0.003,98.83
1522492651.98,24.989,56.330,22.091,65.869,25.000,-0.011,98.90
1522492655.03,24.986,56.326,22.091,65.831,25.000,-0.014,98.51
1522492658.09,24.990,56.337,22.080,65.808,25.000,-0.010,98.34
1522492661.15,24.989,56.329,22.091,65.793,25.000,-0.011,98.52
1522492664.21,24.988,56.333,22.080,65.793,25.000,-0.012,98.47
1522492667.27,24.975,56.338,22.069,65.800,25.000,-0.025,98.41
1522492670.33,24.982,56.338,22.091,65.793,25.000,-0.018,97.75
1522492673.39,24.978,56.335,22.069,65.800,25.000,-0.022,98.06
1522492676.45,24.981,56.344,22.091,65.793,25.000,-0.019,97.85
1522492679.51,24.980,56.343,22.091,65.785,25.000,-0.020,97.94
1522492682.57,24.969,56.348,22.091,65.777,25.000,-0.031,97.88
1522492685.63,24.978,56.351,22.091,65.762,25.000,-0.022,97.31
1522492688.69,24.973,56.354,22.091,65.739,25.000,-0.027,97.74
1522492691.75,24.978,56.362,22.112,65.732,25.000,-0.022,97.44
1522492694.81,24.981,56.358,22.091,65.739,25.000,-0.019,97.64
1522492697.87,24.983,56.363,22.091,65.709,25.000,-0.017,97.81
1522492700.93,24.978,56.357,22.091,65.701,25.000,-0.022,97.86
1522492703.99,24.983,56.359,22.112,65.701,25.000,-0.017,97.57
1522492707.05,24.970,56.358,22.080,65.724,25.000,-0.030,97.81
1522492710.11,24.971,56.360,22.102,65.739,25.000,-0.029,97.14
1522492713.16,24.978,56.363,22.091,65.739,25.000,-0.022,97.18
1522492716.22,24.968,56.367,22.091,65.762,25.000,-0.032,97.45
1522492719.28,24.971,56.365,22.091,65.770,25.000,-0.029,96.93
1522492722.34,24.971,56.365,22.080,65.762,25.000,-0.029,97.08
1522492725.40,24.973,56.375,22.091,65.747,25.000,-0.027,97.04
1522492728.46,24.974,56.372,22.080,65.770,25.000,-0.026,97.09
1522492731.52,24.966,56.371,22.048,65.747,25.000,-0.034,97.13
1522492734.58,24.966,56.376,22.048,65.739,25.000,-0.034,96.68
1522492737.64,24.967,56.382,22.080,65.739,25.000,-0.033,96.64
1522492740.70,24.964,56.380,22.059,65.724,25.000,-0.036,96.63
1522492743.76,24.971,56.384,22.080,65.747,25.000,-0.029,96.44
1522492746.82,24.969,56.380,22.080,65.747,25.000,-0.031,96.74
1522492749.88,24.979,56.378,22.048,65.732,25.000,-0.021,96.63
1522492752.94,24.981,56.377,22.069,65.754,25.000,-0.019,97.09
1522492756.00,24.978,56.371,22.059,65.739,25.000,-0.022,97.18
1522492759.06,24.969,56.368,22.048,65.762,25.000,-0.031,96.97
1522492762.12,24.968,56.364,22.069,65.770,25.000,-0.032,96.52
1522492765.17,24.972,56.366,22.048,65.770,25.000,-0.028,96.41
1522492768.23,24.974,56.371,22.048,65.754,25.000,-0.026,96.60
1522492771.29,24.966,56.369,22.037,65.777,25.000,-0.034,96.64
1522492774.35,24.972,56.370,22.048,65.793,25.000,-0.028,96.23
1522492777.41,24.974,56.374,22.048,65.800,25.000,-0.026,96.49
1522492780.47,24.971,56.382,22.027,65.808,25.000,-0.029,96.54
1522492783.53,24.973,56.380,22.016,65.808,25.000,-0.027,96.39
1522492786.59,24.974,56.388,22.027,65.808,25.000,-0.026,96.43
1522492789.65,24.977,56.388,22.027,65.793,25.000,-0.023,96.44
1522492792.71,24.974,56.383,22.016,65.800,25.000,-0.026,96.56
1522492795.77,24.976,56.390,22.037,65.815,25.000,-0.024,96.42
1522492798.83,24.970,56.382,22.037,65.838,25.000,-0.030,96.46
1522492801.89,24.971,56.386,22.016,65.838,25.000,-0.029,96.13
1522492804.95,24.973,56.380,22.016,65.823,25.000,-0.027,96.13
1522492808.01,24.971,56.383,22.027,65.838,25.000,-0.029,96.21
1522492811.07,24.972,56.382,22.016,65.854,25.000,-0.028,96.06
1522492814.12,24.975,56.381,22.037,65.861,25.000,-0.025,96.10
1522492817.18,24.993,56.376,22.005,65.838,25.000,-0.007,96.22
1522492820.24,24.992,56.377,22.005,65.861,25.000,-0.008,97.08
1522492823.30,25.000,56.363,22.005,65.869,25.000,0.000,97.03
1522492826.36,24.994,56.358,22.005,65.869,25.000,-0.006,97.44
1522492829.42,24.988,56.361,22.005,65.877,25.000,-0.012,97.10
1522492832.48,24.987,56.360,22.005,65.892,25.000,-0.013,96.82
1522492835.54,24.979,56.346,21.994,65.877,25.000,-0.021,96.73
1522492838.60,24.977,56.349,21.984,65.892,25.000,-0.023,96.33
1522492841.66,24.984,56.347,22.005,65.892,25.000,-0.016,96.19
1522492844.72,24.977,56.350,22.027,65.892,25.000,-0.023,96.55
1522492847.78,24.978,56.357,22.016,65.899,25.000,-0.022,96.14
1522492850.84,24.983,56.351,22.016,65.892,25.000,-0.017,96.15
1522492853.90,24.984,56.352,22.037,65.899,25.000,-0.016,96.40
1522492856.96,24.981,56.358,22.027,65.915,25.000,-0.019,96.45
1522492860.02,24.988,56.351,22.016,65.922,25.000,-0.012,96.24
1522492863.08,24.989,56.352,22.027,65.907,25.000,-0.011,96.60
1522492866.14,24.988,56.352,22.005,65.907,25.000,-0.012,96.63
1522492869.20,24.987,56.351,22.016,65.892,25.000,-0.013,96.58
1522492872.26,24.989,56.347,22.016,65.892,25.000,-0.011,96.52
1522492875.32,24.991,56.352,22.005,65.899,25.000,-0.009,96.58
1522492878.38,24.991,56.342,22.016,65.922,25.000,-0.009,96.65
1522492881.44,24.994,56.340,22.016,65.938,25.000,-0.006,96.64
1522492884.50,24.994,56.335,22.016,65.922,25.000,-0.006,96.82
1522492887.55,24.991,56.332,22.027,65.945,25.000,-0.009,96.81
1522492890.61,24.993,56.335,22.016,65.953,25.000,-0.007,96.61
1522492893.67,24.989,56.331,22.037,65.960,25.000,-0.011,96.72
1522492896.73,24.995,56.328,22.016,65.960,25.000,-0.005,96.52
1522492899.79,25.000,56.329,22.027,65.938,25.000,0.000,96.81
1522492902.85,25.002,56.325,22.027,65.960,25.000,0.002,97.07
1522492905.91,24.992,56.319,22.016,65.930,25.000,-0.008,97.15
1522492908.97,24.987,56.317,22.027,65.938,25.000,-0.013,96.65
1522492912.03,24.991,56.320,22.027,65.922,25.000,-0.009,96.41
1522492915.09,24.992,56.320,22.048,65.930,25.000,-0.008,96.55
1522492918.15,24.996,56.323,22.069,65.899,25.000,-0.004,96.62
1522492921.21,24.986,56.323,22.069,65.869,25.000,-0.014,96.80
1522492924.27,24.991,56.322,22.059,65.861,25.000,-0.009,96.29
1522492927.33,24.994,56.320,22.048,65.861,25.000,-0.006,96.55
1522492930.39,24.990,56.321,22.048,65.831,25.000,-0.010,96.65
1522492933.45,24.986,56.322,22.048,65.823,25.000,-0.014,96.45
1522492936.51,24.979,56.321,22.037,65.831,25.000,-0.021,96.25
1522492939.56,24.981,56.323,22.048,65.846,25.000,-0.019,95.88
1522492942.62,24.984,56.319,22.048,65.831,25.000,-0.016,95.97
1522492945.68,24.998,56.323,22.037,65.831,25.000,-0.002,96.11
1522492948.74,25.006,56.321,22.069,65.838,25.000,0.006,96.78
1522492951.80,25.007,56.321,22.048,65.846,25.000,0.007,97.16
1522492954.86,25.003,56.319,22.048,65.823,25.000,0.003,97.25
1522492957.92,25.007,56.318,22.059,65.838,25.000,0.007,97.02
1522492960.98,25.007,56.309,22.016,65.831,25.000,0.007,97.26
1522492964.04,25.000,56.305,22.027,65.838,25.000,0.000,97.27
1522492967.10,24.997,56.303,22.016,65.838,25.000,-0.003,96.93
1522492970.16,24.991,56.307,22.037,65.854,25.000,-0.009,96.74
1522492973.22,24.994,56.304,22.016,65.838,25.000,-0.006,96.43
1522492976.28,24.995,56.299,22.005,65.838,25.000,-0.005,96.61
1522492979.34,25.002,56.303,22.005,65.838,25.000,0.002,96.64
1522492982.40,24.994,56.303,22.016,65.823,25.000,-0.006,96.98
1522492985.45,25.001,56.303,22.027,65.846,25.000,0.001,96.56
1522492988.51,25.000,56.300,22.005,65.846,25.000,-0.000,96.94
1522492991.57,25.004,56.298,22.016,65.869,25.000,0.004,96.86
1522492994.63,25.014,56.299,22.016,65.846,25.000,0.014,97.09
1522492997.69,25.013,56.296,22.027,65.861,25.000,0.013,97.60
1522493000.75,25.009,56.296,22.016,65.877,25.000,0.009,97.54
1522493003.81,25.012,56.293,22.005,65.861,25.000,0.012,97.36
1522493006.87,25.007,56.290,22.016,65.869,25.000,0.007,97.52
1522493009.93,25.007,56.283,21.994,65.884,25.000,0.007,97.27
1522493012.99,25.007,56.285,22.005,65.892,25.000,0.007,97.32
1522493016.05,25.005,56.284,22.005,65.899,25.000,0.005,97.29
1522493019.11,25.006,56.280,22.005,65.892,25.000,0.006,97.22
1522493022.17,25.014,56.280,22.005,65.907,25.000,0.014,97.26
1522493025.23,25.012,56.279,21.994,65.892,25.000,0.012,97.65
1522493028.29,25.014,56.277,22.005,65.884,25.000,0.014,97.59
1522493031.35,25.017,56.279,21.994,65.892,25.000,0.017,97.68
1522493034.41,25.014,56.278,22.016,65.915,25.000,0.014,97.89
1522493037.47,25.017,56.280,22.005,65.899,25.000,0.017,97.76
1522493040.53,25.014,56.274,22.005,65.915,25.000,0.014,97.93
1522493043.59,25.016,56.279,21.984,65.907,25.000,0.016,97.76
1522493046.65,25.010,56.273,21.984,65.899,25.000,0.010,97.89
1522493049.70,25.004,56.277,21.994,65.907,25.000,0.004,97.60
1522493052.77,24.997,56.277,21.994,65.899,25.000,-0.003,97.34
1522493055.83,25.000,56.280,22.005,65.899,25.000,-0.000,97.00
1522493058.88,24.998,56.280,21.994,65.907,25.000,-0.002,97.12
1522493061.94,24.993,56.279,21.994,65.907,25.000,-0.007,97.04
1522493065.01,24.999,56.278,22.016,65.922,25.000,-0.001,96.77
1522493068.06,25.003,56.282,22.005,65.922,25.000,0.003,97.07
1522493071.12,25.006,56.279,22.005,65.938,25.000,0.006,97.26
1522493074.18,25.004,56.281,21.984,65.930,25.000,0.004,97.41
1522493077.24,25.009,56.280,21.984,65.922,25.000,0.009,97.31
1522493080.30,25.006,56.280,21.994,65.922,25.000,0.006,97.58
1522493083.36,25.013,56.281,22.005,65.907,25.000,0.013,97.44
1522493086.42,25.014,56.279,22.016,65.899,25.000,0.014,97.79
1522493089.48,25.004,56.277,22.005,65.892,25.000,0.004,97.84
1522493092.54,25.014,56.279,21.994,65.877,25.000,0.014,97.36
1522493095.60,25.002,56.276,22.027,65.884,25.000,0.002,97.86
1522493098.66,25.003,56.280,22.037,65.877,25.000,0.003,97.30
1522493101.72,25.013,56.275,22.037,65.877,25.000,0.013,97.34
1522493104.78,25.010,56.274,22.027,65.877,25.000,0.010,97.85
1522493107.83,25.014,56.279,22.016,65.884,25.000,0.014,97.71
1522493110.89,25.020,56.276,22.016,65.907,25.000,0.020,97.91
1522493113.95,25.015,56.270,22.016,65.907,25.000,0.015,98.24
1522493117.01,25.020,56.271,22.016,65.930,25.000,0.020,98.03
1522493120.07,25.023,56.264,22.005,65.922,25.000,0.023,98.32
1522493123.13,25.017,56.257,22.016,65.892,25.000,0.017,98.46
1522493126.19,25.009,56.261,22.016,65.915,25.000,0.009,98.21
1522493129.25,25.008,56.252,22.005,65.907,25.000,0.008,97.81
1522493132.31,25.021,56.254,22.005,65.907,25.000,0.021,97.78
1522493135.37,25.020,56.255,22.005,65.922,25.000,0.020,98.45
1522493138.43,25.017,56.245,22.016,65.930,25.000,0.017,98.44
1522493141.49,25.013,56.251,22.027,65.960,25.000,0.013,98.27
1522493144.55,25.014,56.254,22.005,65.945,25.000,0.014,98.09
1522493147.61,25.017,56.251,22.027,65.938,25.000,0.017,98.15
1522493150.67,25.020,56.246,22.016,65.938,25.000,0.020,98.36
1522493153.73,25.022,56.248,22.005,65.915,25.000,0.022,98.49
1522493156.79,25.017,56.248,21.994,65.899,25.000,0.017,98.63
1522493159.84,25.023,56.246,22.037,65.930,25.000,0.023,98.43
1522493162.90,25.027,56.249,22.005,65.915,25.000,0.027,98.76
1522493165.96,25.017,56.245,22.027,65.907,25.000,0.017,98.94
1522493169.02,25.012,56.247,22.016,65.892,25.000,0.012,98.47
1522493172.08,25.013,56.249,22.027,65.892,25.000,0.013,98.26
1522493175.14,25.006,56.251,22.016,65.922,25.000,0.006,98.31
1522493178.20,25.007,56.251,22.005,65.938,25.000,0.007,97.98
1522493181.26,25.004,56.259,22.005,65.922,25.000,0.004,98.03
1522493184.32,25.002,56.262,22.005,65.892,25.000,0.002,97.92
1522493187.38,25.008,56.261,21.984,65.899,25.000,0.008,97.81
1522493190.44,25.009,56.268,22.005,65.892,25.000,0.009,98.12
1522493193.50,25.007,56.270,22.005,65.877,25.000,0.007,98.17
1522493196.56,25.007,56.268,22.005,65.884,25.000,0.007,98.10
1522493199.62,25.005,56.269,21.994,65.877,25.000,0.005,98.07
1522493202.68,25.004,56.267,22.005,65.869,25.000,0.004,98.00
1522493205.74,25.006,56.269,21.984,65.884,25.000,0.006,97.93
1522493208.80,25.004,56.273,22.016,65.869,25.000,0.004,98.05
1522493211.85,25.007,56.271,22.005,65.877,25.000,0.007,97.94
1522493214.91,25.005,56.277,21.984,65.892,25.000,0.005,98.10
1522493217.97,25.000,56.269,22.005,65.869,25.000,0.000,98.03
1522493221.03,24.991,56.271,21.994,65.899,25.000,-0.009,97.81
1522493224.09,24.988,56.273,21.994,65.892,25.000,-0.012,97.31
1522493227.16,24.991,56.277,21.994,65.907,25.000,-0.009,97.18
1522493230.21,24.991,56.278,21.994,65.892,25.000,-0.009,97.28
1522493233.27,25.006,56.279,21.984,65.899,25.000,0.006,97.31
1522493236.33,25.011,56.282,21.994,65.915,25.000,0.011,98.03
1522493239.39,25.000,56.279,21.984,65.892,25.000,0.000,98.31
1522493242.45,25.002,56.275,21.994,65.907,25.000,0.002,97.78
1522493245.51,25.000,56.279,21.984,65.907,25.000,0.000,97.86
1522493248.57,24.997,56.280,21.984,65.907,25.000,-0.003,97.78
1522493251.63,24.994,56.278,21.994,65.907,25.000,-0.006,97.59
1522493254.69,24.999,56.275,21.984,65.907,25.000,-0.001,97.43
1522493257.75,24.994,56.284,21.984,65.922,25.000,-0.006,97.70
1522493260.81,24.997,56.280,21.973,65.907,25.000,-0.003,97.46
1522493263.87,24.996,56.278,21.994,65.922,25.000,-0.004,97.57
1522493266.93,24.991,56.278,21.984,65.938,25.000,-0.009,97.53
1522493269.99,24.985,56.279,21.994,65.938,25.000,-0.015,97.26
1522493273.05,24.985,56.280,21.984,65.922,25.000,-0.015,96.98
1522493276.11,24.981,56.283,22.016,65.938,25.000,-0.019,96.96
1522493279.17,24.981,56.284,22.005,65.892,25.000,-0.019,96.71
1522493282.23,24.980,56.283,22.027,65.869,25.000,-0.020,96.72
1522493285.29,24.994,56.284,22.005,65.884,25.000,-0.006,96.63
1522493288.35,24.994,56.289,21.994,65.884,25.000,-0.006,97.33
1522493291.40,24.991,56.288,22.005,65.869,25.000,-0.009,97.29
1522493294.46,24.987,56.293,22.005,65.861,25.000,-0.013,97.16
1522493297.52,24.992,56.291,22.027,65.869,25.000,-0.008,96.96
1522493300.58,24.978,56.293,22.005,65.869,25.000,-0.022,97.18
1522493303.64,24.983,56.290,22.005,65.884,25.000,-0.017,96.47
1522493306.70,24.983,56.298,22.005,65.892,25.000,-0.017,96.68
1522493309.76,24.984,56.297,22.027,65.877,25.000,-0.016,96.66
1522493312.82,24.979,56.302,22.027,65.861,25.000,-0.021,96.72
1522493315.88,24.973,56.304,22.027,65.861,25.000,-0.027,96.43
1522493318.94,24.982,56.309,22.005,65.838,25.000,-0.018,96.09
1522493322.00,24.987,56.310,22.037,65.854,25.000,-0.013,96.52
1522493325.06,24.994,56.303,22.005,65.823,25.000,-0.006,96.77
1522493328.12,24.997,56.301,22.037,65.846,25.000,-0.003,97.10
1522493331.18,25.002,56.302,22.037,65.869,25.000,0.002,97.21
1522493334.24,25.000,56.299,22.016,65.846,25.000,-0.000,97.48
1522493337.29,25.002,56.296,22.027,65.838,25.000,0.002,97.36
1522493340.35,25.001,56.296,22.037,65.838,25.000,0.001,97.48
1522493343.41,25.006,56.292,22.037,65.854,25.000,0.006,97.44
1522493346.47,25.005,56.289,22.037,65.869,25.000,0.005,97.67
1522493349.53,25.006,56.281,22.037,65.869,25.000,0.006,97.64
1522493352.59,25.002,56.280,22.016,65.854,25.000,0.002,97.69
1522493355.65,25.004,56.279,22.037,65.838,25.000,0.004,97.50
1522493358.71,25.001,56.281,22.048,65.823,25.000,0.001,97.62
1522493361.77,25.009,56.278,22.005,65.823,25.000,0.009,97.47
1522493364.83,25.009,56.277,22.005,65.823,25.000,0.009,97.86
1522493367.89,25.010,56.273,22.027,65.823,25.000,0.010,97.87
1522493370.95,25.014,56.280,22.027,65.838,25.000,0.014,97.92
1522493374.01,25.010,56.271,22.016,65.815,25.000,0.010,98.12
1522493377.07,25.014,56.259,22.016,65.808,25.000,0.014,97.98
1522493380.12,25.017,56.260,22.027,65.785,25.000,0.017,98.15
1522493383.19,25.013,56.257,22.005,65.785,25.000,0.013,98.32
1522493386.24,25.004,56.255,22.027,65.777,25.000,0.004,98.15
1522493389.30,25.005,56.256,22.016,65.770,25.000,0.005,97.74
1522493392.36,25.006,56.261,22.037,65.785,25.000,0.006,97.78
1522493395.42,25.005,56.255,22.037,65.800,25.000,0.005,97.83
1522493398.48,25.000,56.265,22.037,65.815,25.000,0.000,97.80
1522493401.54,25.006,56.259,22.048,65.815,25.000,0.006,97.57
1522493404.60,25.012,56.261,22.037,65.785,25.000,0.012,97.84
1522493407.66,25.013,56.264,22.037,65.777,25.000,0.013,98.16
1522493410.72,25.003,56.263,22.048,65.762,25.000,0.003,98.21
1522493413.78,24.999,56.259,22.037,65.754,25.000,-0.001,97.73
1522493416.84,25.000,56.254,22.037,65.762,25.000,0.000,97.54
1522493419.90,24.994,56.260,22.048,65.770,25.000,-0.006,97.61
1522493422.96,24.989,56.265,22.048,65.785,25.000,-0.011,97.30
1522493426.02,24.986,56.269,22.059,65.800,25.000,-0.014,97.03
1522493429.08,24.990,56.274,22.037,65.785,25.000,-0.010,96.86
1522493432.14,24.988,56.279,22.059,65.762,25.000,-0.012,97.04
1522493435.20,24.981,56.273,22.048,65.724,25.000,-0.019,96.95
1522493438.26,24.984,56.280,22.080,65.724,25.000,-0.016,96.59
1522493441.32,24.978,56.277,22.080,65.701,25.000,-0.022,96.68
1522493444.38,24.979,56.278,22.080,65.693,25.000,-0.021,96.39
1522493447.44,24.983,56.279,22.091,65.686,25.000,-0.017,96.40
1522493450.50,24.983,56.280,22.112,65.671,25.000,-0.017,96.57
1522493453.56,24.987,56.284,22.123,65.655,25.000,-0.013,96.55
1522493456.62,24.989,56.279,22.134,65.648,25.000,-0.011,96.72
1522493459.68,24.978,56.278,22.187,65.648,25.000,-0.022,96.82
1522493462.73,24.990,56.281,22.177,65.609,25.000,-0.010,96.27
1522493465.79,24.986,56.282,22.187,65.579,25.000,-0.014,96.82
1522493468.85,24.987,56.280,22.209,65.556,25.000,-0.013,96.62
1522493471.91,24.988,56.284,22.220,65.541,25.000,-0.012,96.68
1522493474.97,24.979,56.282,22.220,65.465,25.000,-0.021,96.70
1522493478.03,24.986,56.286,22.209,65.426,25.000,-0.014,96.22
1522493481.09,24.975,56.287,22.220,65.373,25.000,-0.025,96.55
1522493484.15,24.977,56.287,22.209,65.335,25.000,-0.023,95.99
1522493487.21,24.978,56.291,22.209,65.320,25.000,-0.022,96.04
1522493490.27,24.985,56.290,22.187,65.289,25.000,-0.015,96.05
1522493493.33,24.981,56.293,22.177,65.266,25.000,-0.019,96.41
1522493496.39,24.987,56.292,22.198,65.251,25.000,-0.013,96.20
1522493499.45,24.984,56.285,22.166,65.266,25.000,-0.016,96.48
1522493502.51,24.981,56.289,22.209,65.281,25.000,-0.019,96.27
1522493505.57,24.973,56.292,22.177,65.289,25.000,-0.027,96.14
1522493508.63,24.967,56.289,22.155,65.289,25.000,-0.033,95.69
1522493511.69,24.964,56.295,22.145,65.289,25.000,-0.036,95.35
1522493514.75,24.967,56.296,22.145,65.312,25.000,-0.033,95.20
1522493517.80,24.970,56.299,22.134,65.304,25.000,-0.030,95.27
1522493520.86,24.974,56.296,22.145,65.327,25.000,-0.026,95.38
1522493523.92,24.974,56.301,22.145,65.342,25.000,-0.026,95.58
1522493526.98,24.965,56.298,22.112,65.335,25.000,-0.035,95.55
1522493530.04,24.971,56.305,22.112,65.350,25.000,-0.029,95.06
1522493533.10,24.966,56.298,22.123,65.381,25.000,-0.034,95.28
1522493536.16,24.972,56.298,22.134,65.373,25.000,-0.028,95.02
1522493539.22,24.976,56.299,22.134,65.373,25.000,-0.024,95.28
1522493542.28,24.977,56.301,22.123,65.388,25.000,-0.023,95.44
1522493545.34,24.968,56.302,22.112,65.388,25.000,-0.032,95.45
1522493548.40,24.970,56.299,22.134,65.404,25.000,-0.030,94.96
1522493551.46,24.970,56.300,22.145,65.404,25.000,-0.030,95.04
1522493554.52,24.968,56.301,22.155,65.419,25.000,-0.032,95.00
1522493557.58,24.975,56.303,22.166,65.411,25.000,-0.025,94.89
1522493560.64,24.971,56.299,22.155,65.396,25.000,-0.029,95.20
1522493563.69,24.968,56.302,22.166,65.388,25.000,-0.032,94.94
1522493566.76,24.978,56.299,22.145,65.396,25.000,-0.022,94.79
1522493569.81,24.980,56.296,22.155,65.396,25.000,-0.020,95.25
1522493572.87,24.978,56.299,22.155,65.381,25.000,-0.022,95.30
1522493575.93,24.972,56.299,22.134,65.342,25.000,-0.028,95.16
1522493578.99,24.972,56.299,22.155,65.358,25.000,-0.028,94.86
1522493582.05,24.978,56.293,22.155,65.358,25.000,-0.022,94.83
1522493585.11,24.977,56.295,22.155,65.358,25.000,-0.023,95.07
1522493588.17,24.968,56.295,22.155,65.358,25.000,-0.032,95.00
1522493591.23,24.964,56.296,22.145,65.350,25.000,-0.036,94.51
1522493594.29,24.958,56.292,22.166,65.358,25.000,-0.042,94.32
1522493597.35,24.958,56.296,22.155,65.342,25.000,-0.042,93.93
1522493600.41,24.968,56.298,22.134,65.327,25.000,-0.032,93.92
1522493603.47,24.973,56.296,22.166,65.350,25.000,-0.027,94.33
1522493606.53,24.984,56.299,22.145,65.365,25.000,-0.016,94.56
1522493609.59,24.969,56.296,22.155,65.373,25.000,-0.031,95.07
1522493612.65,24.970,56.298,22.134,65.381,25.000,-0.030,94.32
1522493615.71,24.971,56.299,22.145,65.365,25.000,-0.029,94.32
1522493618.77,24.975,56.302,22.112,65.365,25.000,-0.025,94.32
1522493621.83,24.981,56.302,22.145,65.373,25.000,-0.019,94.51
1522493624.89,24.987,56.293,22.112,65.388,25.000,-0.013,94.79
1522493627.94,24.985,56.293,22.091,65.426,25.000,-0.015,95.08
1522493631.00,24.997,56.291,22.134,65.434,25.000,-0.003,94.95
1522493634.07,24.992,56.282,22.112,65.457,25.000,-0.008,95.55
1522493637.12,24.995,56.286,22.112,65.457,25.000,-0.005,95.27
1522493640.18,24.991,56.280,22.112,65.480,25.000,-0.009,95.42
1522493643.24,24.994,56.278,22.091,65.487,25.000,-0.006,95.18
1522493646.30,25.002,56.278,22.102,65.510,25.000,0.002,95.32
1522493649.36,25.000,56.281,22.145,65.503,25.000,-0.000,95.74
1522493652.42,25.002,56.277,22.134,65.487,25.000,0.002,95.63
1522493655.48,25.000,56.278,22.145,65.487,25.000,0.000,95.74
1522493658.54,25.004,56.276,22.134,65.487,25.000,0.004,95.67
1522493661.60,25.007,56.273,22.134,65.472,25.000,0.007,95.86
1522493664.66,25.007,56.276,22.123,65.472,25.000,0.007,96.02
1522493667.72,25.007,56.271,22.134,65.487,25.000,0.007,95.99
1522493670.78,25.017,56.272,22.145,65.480,25.000,0.017,96.04
1522493673.84,25.010,56.262,22.134,65.480,25.000,0.010,96.51
1522493676.90,25.014,56.257,22.155,65.457,25.000,0.014,96.22
1522493679.96,25.012,56.256,22.134,65.434,25.000,0.012,96.38
1522493683.01,25.010,56.250,22.123,65.472,25.000,0.010,96.32
1522493686.07,25.005,56.245,22.112,65.457,25.000,0.005,96.22
1522493689.13,25.000,56.248,22.134,65.472,25.000,0.000,96.00
1522493692.19,25.007,56.243,22.134,65.457,25.000,0.007,95.78
1522493695.25,25.015,56.242,22.112,65.442,25.000,0.015,96.13
1522493698.31,25.004,56.240,22.102,65.434,25.000,0.004,96.52
1522493701.37,24.996,56.243,22.123,65.442,25.000,-0.004,95.96
1522493704.43,24.997,56.247,22.112,65.434,25.000,-0.003,95.58
1522493707.49,24.993,56.246,22.112,65.457,25.000,-0.007,95.61
1522493710.55,24.991,56.247,22.123,65.457,25.000,-0.009,95.42
1522493713.61,24.984,56.251,22.123,65.457,25.000,-0.016,95.29
1522493716.67,24.987,56.261,22.112,65.457,25.000,-0.013,94.94
1522493719.73,24.991,56.265,22.145,65.449,25.000,-0.009,95.07
1522493722.79,24.996,56.268,22.123,65.419,25.000,-0.004,95.25
1522493725.85,25.003,56.273,22.145,65.419,25.000,0.003,95.50
1522493728.91,24.992,56.277,22.155,65.411,25.000,-0.008,95.84
1522493731.97,24.988,56.274,22.145,65.419,25.000,-0.012,95.31
1522493735.03,24.992,56.275,22.155,65.396,25.000,-0.008,95.11
1522493738.08,24.996,56.272,22.155,65.358,25.000,-0.004,95.29
1522493741.15,24.998,56.275,22.145,65.381,25.000,-0.002,95.47
1522493744.20,25.002,56.263,22.145,65.396,25.000,0.002,95.58
1522493747.26,24.991,56.263,22.145,65.381,25.000,-0.009,95.77
1522493750.32,24.993,56.263,22.134,65.373,25.000,-0.007,95.23
1522493753.38,24.991,56.269,22.102,65.373,25.000,-0.009,95.30
1522493756.44,24.991,56.271,22.112,65.373,25.000,-0.009,95.18
1522493759.50,25.007,56.263,22.112,65.350,25.000,0.007,95.20
1522493762.56,25.003,56.262,22.112,65.381,25.000,0.003,96.00
1522493765.62,25.009,56.253,22.102,65.373,25.000,0.009,95.78
1522493768.68,25.015,56.257,22.112,65.404,25.000,0.015,96.09
1522493771.74,25.014,56.254,22.080,65.434,25.000,0.014,96.41
1522493774.80,25.016,56.248,22.102,65.442,25.000,0.016,96.39
1522493777.86,25.010,56.248,22.102,65.449,25.000,0.010,96.48
1522493780.92,25.004,56.243,22.102,65.465,25.000,0.004,96.23
1522493783.98,25.003,56.245,22.112,65.465,25.000,0.003,95.90
1522493787.04,24.991,56.244,22.102,65.465,25.000,-0.009,95.86
1522493790.09,24.991,56.244,22.102,65.465,25.000,-0.009,95.25
1522493793.15,24.994,56.244,22.112,65.480,25.000,-0.006,95.24
1522493796.21,24.992,56.248,22.145,65.510,25.000,-0.008,95.42
1522493799.28,24.987,56.254,22.123,65.487,25.000,-0.013,95.30
1522493802.33,24.985,56.253,22.112,65.480,25.000,-0.015,95.06
1522493805.39,24.982,56.262,22.112,65.487,25.000,-0.018,94.93
1522493808.45,24.981,56.268,22.112,65.487,25.000,-0.019,94.76
1522493811.51,24.983,56.271,22.091,65.472,25.000,-0.017,94.70
1522493814.57,24.981,56.267,22.091,65.480,25.000,-0.019,94.75
1522493817.63,24.987,56.272,22.091,65.487,25.000,-0.013,94.62
1522493820.69,24.982,56.270,22.091,65.472,25.000,-0.018,94.90
1522493823.75,24.989,56.271,22.091,65.495,25.000,-0.011,94.65
1522493826.81,24.993,56.272,22.091,65.533,25.000,-0.007,94.98
1522493829.87,24.992,56.264,22.059,65.533,25.000,-0.008,95.16
1522493832.93,24.985,56.266,22.059,65.526,25.000,-0.015,95.11
1522493835.99,24.996,56.268,22.069,65.548,25.000,-0.004,94.75
1522493839.05,25.002,56.275,22.048,65.541,25.000,0.002,95.27
1522493842.11,25.003,56.273,22.048,65.548,25.000,0.003,95.58
1522493845.17,24.999,56.271,22.037,65.564,25.000,-0.001,95.62
1522493848.23,25.004,56.267,22.048,65.594,25.000,0.004,95.43
1522493851.29,25.003,56.274,22.059,65.602,25.000,0.003,95.70
1522493854.35,25.001,56.274,22.059,65.609,25.000,0.001,95.63
1522493857.41,24.997,56.274,22.027,65.602,25.000,-0.003,95.55
1522493860.47,24.998,56.271,22.048,65.655,25.000,-0.002,95.32
1522493863.52,25.004,56.274,22.016,65.663,25.000,0.004,95.40
1522493866.58,25.005,56.273,22.016,65.671,25.000,0.005,95.66
1522493869.64,25.006,56.273,22.027,65.655,25.000,0.006,95.74
1522493872.70,25.011,56.261,21.994,65.671,25.000,0.011,95.79
1522493875.76,25.007,56.257,22.005,65.686,25.000,0.007,96.07
1522493878.82,25.006,56.254,22.005,65.693,25.000,0.006,95.85
1522493881.88,25.000,56.248,22.016,65.686,25.000,-0.000,95.82
1522493884.94,24.992,56.248,22.016,65.686,25.000,-0.008,95.52
1522493888.00,24.997,56.252,21.994,65.693,25.000,-0.003,95.13
1522493891.06,24.993,56.256,21.994,65.701,25.000,-0.007,95.39
1522493894.12,24.994,56.259,22.016,65.732,25.000,-0.006,95.16
1522493897.18,25.004,56.262,22.005,65.747,25.000,0.004,95.23
1522493900.24,25.016,56.265,21.994,65.785,25.000,0.016,95.68
1522493903.30,25.016,56.261,22.005,65.785,25.000,0.016,96.30
1522493906.36,25.000,56.255,21.994,65.770,25.000,-0.000,96.32
1522493909.42,24.991,56.257,21.984,65.785,25.000,-0.009,95.53
1522493912.48,24.987,56.259,22.005,65.770,25.000,-0.013,95.07
1522493915.54,24.994,56.256,21.984,65.754,25.000,-0.006,94.90
1522493918.59,24.994,56.259,21.973,65.762,25.000,-0.006,95.20
1522493921.65,25.003,56.261,22.005,65.785,25.000,0.003,95.23
1522493924.71,24.990,56.257,21.984,65.808,25.000,-0.010,95.64
1522493927.77,24.988,56.257,21.984,65.823,25.000,-0.012,94.99
1522493930.83,24.984,56.255,21.973,65.815,25.000,-0.016,94.90
1522493933.89,24.983,56.257,22.005,65.854,25.000,-0.017,94.66
1522493936.95,24.987,56.259,21.973,65.854,25.000,-0.013,94.60
1522493940.01,24.995,56.261,21.994,65.869,25.000,-0.005,94.81
1522493943.07,24.989,56.256,22.005,65.869,25.000,-0.011,95.18
1522493946.13,24.993,56.255,21.984,65.846,25.000,-0.007,94.87
1522493949.19,24.994,56.251,21.994,65.854,25.000,-0.006,95.05
1522493952.25,24.993,56.255,22.005,65.854,25.000,-0.007,95.11
1522493955.31,24.993,56.254,22.005,65.838,25.000,-0.007,95.03
1522493958.37,24.991,56.250,21.984,65.823,25.000,-0.009,95.02
1522493961.43,24.999,56.250,21.994,65.823,25.000,-0.001,94.90
1522493964.48,25.001,56.249,21.984,65.831,25.000,0.001,95.31
1522493967.54,24.997,56.247,21.994,65.838,25.000,-0.003,95.42
1522493970.60,24.997,56.247,21.984,65.854,25.000,-0.003,95.19
1522493973.66,24.999,56.249,21.994,65.838,25.000,-0.001,95.23
1522493976.72,24.993,56.248,21.984,65.846,25.000,-0.007,95.30
1522493979.78,25.000,56.248,21.994,65.854,25.000,0.000,94.99
1522493982.84,24.997,56.244,22.016,65.823,25.000,-0.003,95.37
1522493985.90,24.996,56.245,22.005,65.823,25.000,-0.004,95.18
1522493988.96,24.998,56.242,22.005,65.808,25.000,-0.002,95.14
1522493992.02,24.994,56.234,21.994,65.823,25.000,-0.006,95.25
1522493995.08,24.991,56.242,22.005,65.793,25.000,-0.009,95.01
1522493998.14,24.994,56.239,22.005,65.793,25.000,-0.006,94.89
1522494001.20,24.989,56.244,22.016,65.785,25.000,-0.011,95.03
1522494004.26,24.990,56.242,21.984,65.785,25.000,-0.010,94.76
1522494007.32,24.991,56.238,22.005,65.770,25.000,-0.009,94.78
1522494010.38,24.992,56.243,21.984,65.785,25.000,-0.008,94.85
1522494013.44,24.991,56.243,22.005,65.793,25.000,-0.009,94.88
1522494016.50,24.997,56.240,21.984,65.785,25.000,-0.003,94.83
1522494019.56,24.995,56.234,22.005,65.793,25.000,-0.005,95.09
1522494022.62,25.000,56.236,22.005,65.800,25.000,0.000,95.01
1522494025.67,25.009,56.235,22.037,65.785,25.000,0.009,95.27
1522494028.74,24.993,56.232,22.027,65.785,25.000,-0.007,95.69
1522494031.80,24.995,56.230,22.059,65.754,25.000,-0.005,94.90
1522494034.86,24.996,56.229,22.048,65.747,25.000,-0.004,95.00
1522494037.91,25.000,56.225,22.048,65.732,25.000,0.000,95.03
1522494040.97,24.999,56.226,22.048,65.693,25.000,-0.001,95.26
1522494044.04,24.996,56.224,22.016,65.701,25.000,-0.004,95.18
1522494047.09,24.996,56.223,22.037,65.663,25.000,-0.004,95.03
1522494050.15,24.999,56.228,22.048,65.663,25.000,-0.001,95.02
1522494053.21,24.993,56.228,22.037,65.625,25.000,-0.007,95.17
1522494056.27,24.999,56.224,22.027,65.632,25.000,-0.001,94.86
