timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522494059.33,24.996,56.224,22.048,65.609,25.000,-0.004,95.16
1522494062.39,25.006,56.220,22.027,65.609,25.000,0.006,95.01
1522494065.45,25.005,56.219,22.048,65.609,25.000,0.005,95.50
1522494068.51,25.004,56.214,22.037,65.617,25.000,0.004,95.47
1522494071.57,25.002,56.223,22.037,65.617,25.000,0.002,95.44
1522494074.63,25.000,56.214,22.048,65.617,25.000,-0.000,95.33
1522494077.69,24.998,56.213,22.037,65.632,25.000,-0.002,95.22
1522494080.75,24.998,56.213,22.048,65.632,25.000,-0.002,95.14
1522494083.81,24.998,56.216,22.027,65.602,25.000,-0.002,95.14
1522494086.86,25.003,56.216,22.027,65.632,25.000,0.003,95.14
1522494089.92,25.010,56.211,22.037,65.632,25.000,0.010,95.36
1522494092.98,25.007,56.207,22.027,65.640,25.000,0.007,95.71
1522494096.04,25.017,56.217,22.037,65.678,25.000,0.017,95.61
1522494099.10,25.023,56.208,22.048,65.663,25.000,0.023,96.12
1522494102.16,25.017,56.210,22.048,65.678,25.000,0.017,96.45
1522494105.22,25.014,56.202,22.037,65.663,25.000,0.014,96.17
1522494108.28,25.007,56.198,22.037,65.678,25.000,0.007,96.00
1522494111.34,25.010,56.202,22.027,65.640,25.000,0.010,95.67
1522494114.40,25.015,56.208,22.037,65.648,25.000,0.015,95.83
1522494117.46,25.019,56.210,22.048,65.632,25.000,0.019,96.11
1522494120.52,25.013,56.204,22.037,65.632,25.000,0.013,96.32
1522494123.58,25.020,56.207,22.048,65.655,25.000,0.020,96.03
1522494126.64,25.021,56.208,22.048,65.648,25.000,0.021,96.40
1522494129.70,25.014,56.199,22.037,65.640,25.000,0.014,96.50
1522494132.76,25.014,56.200,22.048,65.632,25.000,0.014,96.18
1522494135.81,25.013,56.196,22.027,65.625,25.000,0.013,96.15
1522494138.87,25.007,56.206,22.037,65.632,25.000,0.007,96.13
1522494141.94,24.998,56.209,22.048,65.648,25.000,-0.002,95.88
1522494144.99,24.997,56.208,22.059,65.632,25.000,-0.003,95.42
1522494148.05,24.990,56.212,22.048,65.602,25.000,-0.010,95.35
1522494151.11,24.991,56.211,22.080,65.609,25.000,-0.009,95.00
1522494154.17,24.992,56.218,22.069,65.617,25.000,-0.008,95.06
1522494157.23,24.998,56.222,22.069,65.602,25.000,-0.002,95.09
1522494160.29,24.994,56.221,22.112,65.617,25.000,-0.006,95.39
1522494163.35,24.997,56.217,22.091,65.602,25.000,-0.003,95.15
1522494166.41,24.994,56.214,22.102,65.548,25.000,-0.006,95.30
1522494169.47,24.988,56.219,22.112,65.556,25.000,-0.012,95.14
1522494172.53,24.998,56.222,22.102,65.533,25.000,-0.002,94.86
1522494175.59,24.997,56.220,22.091,65.533,25.000,-0.003,95.35
1522494178.65,25.000,56.225,22.102,65.503,25.000,-0.000,95.27
1522494181.71,25.000,56.221,22.091,65.487,25.000,0.000,95.42
1522494184.76,25.004,56.224,22.091,65.487,25.000,0.004,95.46
1522494187.83,25.008,56.224,22.102,65.465,25.000,0.008,95.61
1522494190.89,25.006,56.220,22.123,65.465,25.000,0.006,95.85
1522494193.95,25.014,56.220,22.091,65.457,25.000,0.014,95.74
1522494197.01,25.012,56.217,22.123,65.434,25.000,0.012,96.14
1522494200.06,25.017,56.217,22.102,65.434,25.000,0.017,96.07
1522494203.12,25.010,56.215,22.091,65.434,25.000,0.010,96.32
1522494206.18,25.011,56.207,22.080,65.426,25.000,0.011,95.99
1522494209.25,25.006,56.211,22.069,65.411,25.000,0.006,96.08
1522494212.30,25.013,56.205,22.080,65.419,25.000,0.013,95.83
1522494215.36,25.017,56.202,22.102,65.419,25.000,0.017,96.18
1522494218.42,25.015,56.192,22.080,65.426,25.000,0.015,96.39
1522494221.48,25.010,56.188,22.102,65.434,25.000,0.010,96.33
1522494224.54,25.021,56.189,22.080,65.442,25.000,0.021,96.12
1522494227.60,25.024,56.180,22.091,65.442,25.000,0.024,96.67
1522494230.66,25.022,56.176,22.080,65.457,25.000,0.022,96.85
1522494233.72,25.024,56.171,22.091,65.457,25.000,0.024,96.76
1522494236.78,25.021,56.171,22.080,65.457,25.000,0.021,96.90
1522494239.84,25.017,56.163,22.069,65.472,25.000,0.017,96.78
1522494242.90,25.011,56.163,22.091,65.472,25.000,0.011,96.57
1522494245.96,25.007,56.163,22.048,65.480,25.000,0.007,96.32
1522494249.02,25.007,56.173,22.091,65.503,25.000,0.007,96.11
1522494252.08,25.006,56.163,22.091,65.518,25.000,0.006,96.11
1522494255.14,25.006,56.172,22.091,65.510,25.000,0.006,96.08
1522494258.20,24.997,56.171,22.102,65.503,25.000,-0.003,96.09
1522494261.26,24.998,56.174,22.091,65.472,25.000,-0.002,95.67
1522494264.32,25.000,56.177,22.080,65.472,25.000,-0.000,95.71
1522494267.37,25.008,56.178,22.091,65.487,25.000,0.008,95.78
1522494270.43,25.009,56.181,22.091,65.495,25.000,0.009,96.21
1522494273.49,25.002,56.186,22.069,65.503,25.000,0.002,96.26
1522494276.55,25.000,56.186,22.080,65.487,25.000,-0.000,95.92
1522494279.61,24.998,56.192,22.069,65.503,25.000,-0.002,95.81
1522494282.67,25.004,56.192,22.069,65.495,25.000,0.004,95.73
1522494285.73,25.001,56.195,22.080,65.487,25.000,0.001,96.00
1522494288.79,25.008,56.196,22.059,65.472,25.000,0.008,95.89
1522494291.85,25.014,56.194,22.059,65.472,25.000,0.014,96.23
1522494294.91,25.008,56.186,22.059,65.480,25.000,0.008,96.55
1522494297.97,25.001,56.191,22.048,65.487,25.000,0.001,96.26
1522494301.03,25.000,56.189,22.048,65.480,25.000,0.000,95.92
1522494304.09,25.004,56.192,22.069,65.503,25.000,0.004,95.89
1522494307.15,25.004,56.187,22.048,65.495,25.000,0.004,96.04
1522494310.21,25.003,56.187,22.048,65.526,25.000,0.003,96.08
1522494313.26,25.006,56.192,22.048,65.533,25.000,0.006,96.01
1522494316.32,25.004,56.193,22.027,65.526,25.000,0.004,96.17
1522494319.38,25.002,56.193,22.037,65.541,25.000,0.002,96.10
1522494322.44,25.012,56.189,22.037,65.556,25.000,0.012,95.99
1522494325.50,25.008,56.187,22.048,65.564,25.000,0.008,96.49
1522494328.56,25.004,56.193,22.027,65.564,25.000,0.004,96.31
1522494331.62,25.001,56.189,22.037,65.594,25.000,0.001,96.09
1522494334.68,25.004,56.196,22.027,65.602,25.000,0.004,95.98
1522494337.74,25.004,56.196,22.037,65.632,25.000,0.004,96.14
1522494340.80,25.006,56.194,22.005,65.632,25.000,0.006,96.14
1522494343.86,25.004,56.201,22.016,65.602,25.000,0.004,96.23
1522494346.92,25.002,56.201,22.016,65.632,25.000,0.002,96.12
1522494349.98,25.007,56.202,22.027,65.625,25.000,0.007,96.04
1522494353.04,25.006,56.207,22.005,65.632,25.000,0.006,96.32
1522494356.10,25.004,56.205,22.027,65.625,25.000,0.004,96.25
1522494359.15,25.000,56.207,22.005,65.632,25.000,0.000,96.18
1522494362.22,25.004,56.209,22.027,65.648,25.000,0.004,95.99
1522494365.28,24.999,56.213,21.994,65.655,25.000,-0.001,96.18
1522494368.33,24.996,56.211,22.016,65.648,25.000,-0.004,95.92
1522494371.39,25.002,56.213,22.016,65.648,25.000,0.002,95.76
1522494374.45,24.992,56.216,22.016,65.671,25.000,-0.008,96.07
1522494377.51,24.995,56.217,22.005,65.671,25.000,-0.005,95.57
1522494380.57,25.004,56.219,22.016,65.663,25.000,0.004,95.71
1522494383.63,25.004,56.216,22.016,65.671,25.000,0.004,96.13
1522494386.69,25.004,56.214,21.994,65.671,25.000,0.004,96.14
1522494389.75,25.009,56.211,22.005,65.678,25.000,0.009,96.14
1522494392.81,25.010,56.209,22.016,65.663,25.000,0.010,96.41
1522494395.87,25.007,56.201,22.037,65.701,25.000,0.007,96.50
1522494398.93,25.007,56.197,22.027,65.701,25.000,0.007,96.36
1522494401.99,25.009,56.198,22.016,65.693,25.000,0.009,96.37
1522494405.05,25.000,56.199,22.048,65.678,25.000,0.000,96.45
1522494408.11,25.007,56.197,22.027,65.686,25.000,0.007,96.04
1522494411.17,25.010,56.195,22.037,65.716,25.000,0.010,96.39
1522494414.23,25.009,56.194,22.027,65.701,25.000,0.009,96.55
1522494417.29,25.005,56.197,22.037,65.701,25.000,0.005,96.49
1522494420.35,25.005,56.197,22.048,65.693,25.000,0.005,96.31
1522494423.41,25.002,56.201,22.059,65.686,25.000,0.002,96.31
1522494426.47,25.008,56.202,22.069,65.671,25.000,0.008,96.16
1522494429.53,25.010,56.200,22.059,65.655,25.000,0.010,96.47
1522494432.59,25.014,56.198,22.091,65.655,25.000,0.014,96.60
1522494435.65,25.014,56.196,22.080,65.640,25.000,0.014,96.77
1522494438.70,25.014,56.186,22.069,65.609,25.000,0.014,96.82
1522494441.76,25.014,56.182,22.080,65.587,25.000,0.014,96.80
1522494444.82,25.012,56.185,22.091,65.571,25.000,0.012,96.82
1522494447.88,25.021,56.183,22.069,65.564,25.000,0.021,96.75
1522494450.94,25.019,56.176,22.091,65.541,25.000,0.019,97.23
1522494454.00,25.008,56.169,22.069,65.556,25.000,0.008,97.14
1522494457.06,25.008,56.168,22.080,65.564,25.000,0.008,96.62
1522494460.12,25.017,56.170,22.091,65.571,25.000,0.017,96.63
1522494463.18,25.018,56.174,22.069,65.594,25.000,0.018,97.11
1522494466.24,25.018,56.177,22.059,65.579,25.000,0.018,97.16
1522494469.30,25.019,56.167,22.059,65.602,25.000,0.019,97.19
1522494472.36,25.020,56.171,22.069,65.632,25.000,0.020,97.25
1522494475.42,25.012,56.164,22.069,65.632,25.000,0.012,97.35
1522494478.48,25.020,56.167,22.059,65.602,25.000,0.020,96.95
1522494481.54,25.024,56.165,22.069,65.587,25.000,0.024,97.35
1522494484.60,25.026,56.167,22.048,65.587,25.000,0.026,97.60
1522494487.65,25.029,56.165,22.080,65.587,25.000,0.029,97.71
1522494490.71,25.027,56.162,22.069,65.617,25.000,0.027,97.89
1522494493.77,25.033,56.159,22.048,65.602,25.000,0.033,97.81
1522494496.83,25.033,56.154,22.080,65.602,25.000,0.033,98.15
1522494499.89,25.027,56.146,22.059,65.617,25.000,0.027,98.23
1522494502.95,25.025,56.145,22.048,65.609,25.000,0.025,97.92
1522494506.01,25.033,56.149,22.059,65.587,25.000,0.033,97.88
1522494509.07,25.030,56.144,22.048,65.579,25.000,0.030,98.33
1522494512.13,25.037,56.147,22.048,65.594,25.000,0.037,98.18
1522494515.19,25.032,56.144,22.048,65.571,25.000,0.032,98.60
1522494518.25,25.027,56.143,22.048,65.571,25.000,0.027,98.37
1522494521.31,25.022,56.132,22.027,65.556,25.000,0.022,98.18
1522494524.37,25.018,56.139,22.027,65.571,25.000,0.018,97.95
1522494527.43,25.008,56.144,22.059,65.571,25.000,0.008,97.78
1522494530.49,25.005,56.152,22.037,65.609,25.000,0.005,97.30
1522494533.55,25.004,56.153,22.037,65.602,25.000,0.004,97.16
1522494536.61,25.005,56.159,22.027,65.579,25.000,0.005,97.09
1522494539.66,25.003,56.160,22.016,65.579,25.000,0.003,97.17
1522494542.72,24.994,56.169,22.027,65.587,25.000,-0.006,97.06
1522494545.79,24.997,56.181,22.027,65.571,25.000,-0.003,96.64
1522494548.84,24.997,56.175,22.016,65.602,25.000,-0.003,96.75
1522494551.90,25.000,56.180,22.048,65.640,25.000,0.000,96.78
1522494554.96,24.996,56.187,22.048,65.648,25.000,-0.004,96.93
1522494558.02,24.997,56.186,22.069,65.655,25.000,-0.003,96.70
1522494561.08,24.994,56.188,22.091,65.655,25.000,-0.006,96.77
1522494564.14,24.982,56.199,22.112,65.625,25.000,-0.018,96.62
1522494567.20,24.994,56.203,22.112,65.602,25.000,-0.006,95.99
1522494570.26,24.995,56.205,22.091,65.602,25.000,-0.005,96.55
1522494573.32,24.994,56.208,22.102,65.571,25.000,-0.006,96.62
1522494576.38,24.994,56.214,22.112,65.571,25.000,-0.006,96.57
1522494579.44,24.998,56.215,22.123,65.533,25.000,-0.002,96.57
1522494582.50,24.999,56.220,22.145,65.556,25.000,-0.001,96.75
1522494585.56,25.001,56.220,22.145,65.510,25.000,0.001,96.79
1522494588.62,25.003,56.228,22.155,65.533,25.000,0.003,96.90
1522494591.68,24.999,56.224,22.166,65.472,25.000,-0.001,96.98
1522494594.74,25.004,56.226,22.198,65.465,25.000,0.004,96.79
1522494597.80,25.008,56.224,22.187,65.426,25.000,0.008,97.06
1522494600.86,25.009,56.226,22.198,65.396,25.000,0.009,97.26
1522494603.92,25.004,56.225,22.209,65.350,25.000,0.004,97.31
1522494606.97,25.005,56.221,22.209,65.320,25.000,0.005,97.05
1522494610.04,25.002,56.220,22.198,65.297,25.000,0.002,97.13
1522494613.10,24.994,56.220,22.230,65.289,25.000,-0.006,96.98
1522494616.15,24.999,56.219,22.252,65.274,25.000,-0.001,96.60
1522494619.21,25.006,56.224,22.241,65.236,25.000,0.006,96.82
1522494622.27,25.000,56.221,22.284,65.228,25.000,0.000,97.17
1522494625.33,24.993,56.225,22.273,65.175,25.000,-0.007,96.91
1522494628.39,24.997,56.229,22.273,65.129,25.000,-0.003,96.52
1522494631.45,24.998,56.227,22.295,65.114,25.000,-0.002,96.71
1522494634.51,24.999,56.232,22.284,65.083,25.000,-0.001,96.78
1522494637.57,24.986,56.232,22.273,65.037,25.000,-0.014,96.82
1522494640.63,24.983,56.231,22.284,65.014,25.000,-0.017,96.16
1522494643.69,24.980,56.235,22.252,65.007,25.000,-0.020,95.99
1522494646.75,24.987,56.237,22.252,64.992,25.000,-0.013,95.82
1522494649.81,24.984,56.236,22.209,64.961,25.000,-0.016,96.18
1522494652.87,24.996,56.237,22.230,64.992,25.000,-0.004,96.01
1522494655.93,24.999,56.237,22.198,65.014,25.000,-0.001,96.57
1522494658.99,24.995,56.237,22.230,65.007,25.000,-0.005,96.71
1522494662.05,24.990,56.230,22.220,65.014,25.000,-0.010,96.52
1522494665.11,24.997,56.230,22.209,65.007,25.000,-0.003,96.25
1522494668.16,25.002,56.233,22.187,65.037,25.000,0.002,96.58
1522494671.22,24.998,56.229,22.177,65.053,25.000,-0.002,96.84
1522494674.28,25.001,56.228,22.187,65.075,25.000,0.001,96.65
1522494677.34,24.995,56.230,22.166,65.083,25.000,-0.005,96.81
1522494680.40,25.002,56.231,22.145,65.098,25.000,0.002,96.50
1522494683.46,24.998,56.234,22.155,65.114,25.000,-0.002,96.84
1522494686.52,25.001,56.234,22.145,65.121,25.000,0.001,96.65
1522494689.58,25.004,56.232,22.134,65.144,25.000,0.004,96.80
1522494692.64,25.007,56.225,22.123,65.182,25.000,0.007,96.92
1522494695.70,25.015,56.227,22.134,65.205,25.000,0.015,97.08
1522494698.76,25.018,56.221,22.134,65.228,25.000,0.018,97.51
1522494701.82,25.023,56.208,22.123,65.251,25.000,0.023,97.68
1522494704.88,25.013,56.208,22.134,65.251,25.000,0.013,97.97
1522494707.94,25.012,56.193,22.145,65.281,25.000,0.012,97.46
1522494711.00,25.008,56.196,22.112,65.266,25.000,0.008,97.44
1522494714.05,25.016,56.200,22.123,65.297,25.000,0.016,97.26
1522494717.11,25.010,56.190,22.091,65.327,25.000,0.010,97.65
1522494720.17,25.010,56.189,22.102,65.320,25.000,0.010,97.40
1522494723.23,25.002,56.193,22.091,65.342,25.000,0.002,97.38
1522494726.29,24.998,56.193,22.091,65.350,25.000,-0.002,97.01
1522494729.35,24.998,56.204,22.102,65.373,25.000,-0.002,96.82
1522494732.41,25.005,56.206,22.069,65.373,25.000,0.005,96.81
1522494735.47,24.998,56.209,22.091,65.381,25.000,-0.002,97.16
1522494738.53,24.991,56.212,22.080,65.411,25.000,-0.009,96.82
1522494741.59,25.002,56.213,22.059,65.396,25.000,0.002,96.47
1522494744.65,25.002,56.216,22.080,65.426,25.000,0.002,97.00
1522494747.71,25.000,56.208,22.069,65.434,25.000,0.000,97.00
1522494750.77,24.997,56.210,22.069,65.457,25.000,-0.003,96.92
1522494753.83,24.999,56.207,22.080,65.449,25.000,-0.001,96.73
1522494756.89,25.009,56.209,22.059,65.465,25.000,0.009,96.84
1522494759.95,25.002,56.209,22.069,65.472,25.000,0.002,97.34
1522494763.01,24.997,56.212,22.059,65.449,25.000,-0.003,97.01
1522494766.07,25.006,56.212,22.059,65.465,25.000,0.006,96.74
1522494769.13,25.002,56.210,22.048,65.457,25.000,0.002,97.20
1522494772.19,25.010,56.206,22.069,65.480,25.000,0.010,97.01
1522494775.24,25.004,56.202,22.059,65.472,25.000,0.004,97.40
1522494778.30,25.008,56.205,22.048,65.495,25.000,0.008,97.10
1522494781.36,25.013,56.203,22.080,65.518,25.000,0.013,97.34
1522494784.42,25.011,56.200,22.048,65.503,25.000,0.011,97.58
1522494787.49,25.012,56.199,22.048,65.510,25.000,0.012,97.52
1522494790.54,25.022,56.198,22.037,65.518,25.000,0.022,97.57
1522494793.60,25.027,56.195,22.037,65.510,25.000,0.027,98.08
1522494796.66,25.031,56.193,22.048,65.503,25.000,0.031,98.34
1522494799.72,25.024,56.187,22.048,65.526,25.000,0.024,98.60
1522494802.78,25.024,56.176,22.037,65.510,25.000,0.024,98.30
1522494805.84,25.019,56.170,22.048,65.541,25.000,0.019,98.32
1522494808.90,25.021,56.166,22.059,65.541,25.000,0.021,98.08
1522494811.96,25.021,56.166,22.059,65.556,25.000,0.021,98.22
1522494815.02,25.014,56.159,22.059,65.556,25.000,0.014,98.25
1522494818.08,25.007,56.161,22.048,65.579,25.000,0.007,97.89
1522494821.14,25.005,56.160,22.037,65.579,25.000,0.005,97.56
1522494824.20,25.010,56.162,22.037,65.564,25.000,0.010,97.49
1522494827.26,25.010,56.164,22.037,65.571,25.000,0.010,97.73
1522494830.32,25.015,56.166,22.027,65.579,25.000,0.015,97.74
1522494833.38,25.018,56.162,22.048,65.571,25.000,0.018,98.02
1522494836.44,25.020,56.153,22.037,65.579,25.000,0.020,98.19
1522494839.50,25.020,56.148,22.048,65.564,25.000,0.020,98.29
1522494842.55,25.018,56.149,22.037,65.571,25.000,0.018,98.35
1522494845.61,25.007,56.146,22.048,65.579,25.000,0.007,98.26
1522494848.67,24.999,56.147,22.016,65.571,25.000,-0.001,97.74
1522494851.73,24.996,56.158,22.048,65.594,25.000,-0.004,97.33
1522494854.79,25.000,56.157,22.048,65.594,25.000,-0.000,97.17
1522494857.85,25.003,56.169,22.016,65.579,25.000,0.003,97.36
1522494860.91,25.001,56.172,22.059,65.587,25.000,0.001,97.52
1522494863.97,24.998,56.174,22.027,65.587,25.000,-0.002,97.44
1522494867.03,25.001,56.175,22.048,65.579,25.000,0.001,97.29
1522494870.09,24.999,56.175,22.037,65.587,25.000,-0.001,97.44
1522494873.15,25.004,56.183,22.037,65.579,25.000,0.004,97.33
1522494876.21,25.004,56.184,22.048,65.579,25.000,0.004,97.56
1522494879.27,25.007,56.189,22.037,65.579,25.000,0.007,97.60
1522494882.33,25.010,56.188,22.016,65.602,25.000,0.010,97.76
1522494885.39,25.012,56.191,22.037,65.594,25.000,0.012,97.88
1522494888.45,25.020,56.197,22.048,65.579,25.000,0.020,98.01
1522494891.50,25.026,56.196,22.048,65.579,25.000,0.026,98.41
1522494894.56,25.028,56.190,22.048,65.587,25.000,0.028,98.74
1522494897.62,25.027,56.190,22.037,65.579,25.000,0.027,98.89
1522494900.68,25.026,56.178,22.005,65.556,25.000,0.026,98.84
1522494903.74,25.010,56.167,22.059,65.587,25.000,0.010,98.84
1522494906.80,25.012,56.164,22.048,65.564,25.000,0.012,98.10
1522494909.86,25.011,56.158,22.048,65.587,25.000,0.011,98.19
1522494912.92,25.013,56.159,22.037,65.594,25.000,0.013,98.16
1522494915.98,25.020,56.162,22.037,65.571,25.000,0.020,98.25
1522494919.04,25.027,56.155,22.048,65.587,25.000,0.027,98.62
1522494922.10,25.035,56.160,22.016,65.587,25.000,0.035,99.02
1522494925.16,25.029,56.149,22.069,65.564,25.000,0.029,99.44
1522494928.22,25.027,56.149,22.059,65.571,25.000,0.027,99.18
1522494931.28,25.031,56.144,22.027,65.556,25.000,0.031,99.10
1522494934.34,25.036,56.149,22.037,65.548,25.000,0.036,99.36
1522494937.40,25.031,56.145,22.059,65.541,25.000,0.031,99.63
1522494940.46,25.028,56.139,22.037,65.533,25.000,0.028,99.44
1522494943.51,25.027,56.134,22.048,65.526,25.000,0.027,99.32
1522494946.57,25.024,56.134,22.027,65.518,25.000,0.024,99.32
1522494949.63,25.027,56.129,22.037,65.526,25.000,0.027,99.20
1522494952.69,25.014,56.125,22.048,65.533,25.000,0.014,99.34
1522494955.75,25.018,56.128,22.027,65.548,25.000,0.018,98.72
1522494958.81,25.025,56.129,22.037,65.564,25.000,0.025,98.97
1522494961.87,25.021,56.131,22.037,65.571,25.000,0.021,99.33
1522494964.93,25.021,56.127,22.048,65.579,25.000,0.021,99.17
1522494967.99,25.020,56.131,22.048,65.579,25.000,0.020,99.20
1522494971.05,25.023,56.138,22.048,65.579,25.000,0.023,99.14
1522494974.11,25.018,56.132,22.037,65.594,25.000,0.018,99.32
1522494977.17,25.008,56.137,22.037,65.594,25.000,0.008,99.12
1522494980.23,25.004,56.147,22.048,65.594,25.000,0.004,98.64
1522494983.29,25.017,56.149,22.037,65.579,25.000,0.017,98.46
1522494986.35,25.017,56.151,22.048,65.579,25.000,0.017,99.12
1522494989.41,25.019,56.155,22.016,65.556,25.000,0.019,99.10
1522494992.47,25.014,56.144,22.027,65.548,25.000,0.014,99.23
1522494995.53,25.014,56.147,22.037,65.579,25.000,0.014,98.99
1522494998.59,25.011,56.144,22.037,65.579,25.000,0.011,99.04
1522495001.65,25.011,56.153,22.048,65.587,25.000,0.011,98.91
1522495004.71,25.000,56.156,22.048,65.571,25.000,0.000,98.92
1522495007.77,25.008,56.161,22.027,65.587,25.000,0.008,98.39
1522495010.83,25.007,56.160,22.027,65.594,25.000,0.007,98.78
1522495013.89,25.012,56.165,22.027,65.617,25.000,0.012,98.71
1522495016.94,25.011,56.158,22.016,65.609,25.000,0.011,98.99
1522495020.00,25.008,56.153,22.037,65.625,25.000,0.008,98.97
1522495023.06,25.010,56.153,22.016,65.594,25.000,0.010,98.82
1522495026.12,25.001,56.163,22.037,65.609,25.000,0.001,98.91
1522495029.18,24.997,56.160,22.016,65.594,25.000,-0.003,98.50
1522495032.24,25.009,56.156,22.037,65.602,25.000,0.009,98.31
1522495035.30,25.012,56.164,22.027,65.571,25.000,0.012,98.88
1522495038.36,25.014,56.154,22.027,65.564,25.000,0.014,99.05
1522495041.42,25.016,56.153,22.037,65.579,25.000,0.016,99.14
1522495044.48,25.016,56.154,22.027,65.587,25.000,0.016,99.27
1522495047.54,25.019,56.154,22.027,65.579,25.000,0.019,99.29
1522495050.60,25.017,56.147,22.037,65.579,25.000,0.017,99.46
1522495053.66,25.014,56.148,22.048,65.594,25.000,0.014,99.41
1522495056.72,25.009,56.147,22.069,65.587,25.000,0.009,99.24
1522495059.78,25.006,56.146,22.069,65.594,25.000,0.006,99.02
1522495062.84,25.003,56.145,22.091,65.579,25.000,0.003,98.88
1522495065.89,25.009,56.147,22.091,65.587,25.000,0.009,98.73
1522495068.95,25.004,56.151,22.123,65.571,25.000,0.004,99.04
1522495072.02,24.999,56.156,22.091,65.526,25.000,-0.001,98.78
1522495075.07,24.997,56.154,22.112,65.487,25.000,-0.003,98.56
1522495078.13,25.000,56.165,22.112,65.457,25.000,0.000,98.48
1522495081.19,24.990,56.169,22.123,65.472,25.000,-0.010,98.63
1522495084.25,24.994,56.174,22.102,65.465,25.000,-0.006,98.09
1522495087.31,24.991,56.181,22.091,65.419,25.000,-0.009,98.27
1522495090.37,24.988,56.185,22.102,65.419,25.000,-0.012,98.11
1522495093.43,24.986,56.189,22.080,65.396,25.000,-0.014,97.98
1522495096.49,24.982,56.194,22.112,65.388,25.000,-0.018,97.86
1522495099.55,24.979,56.194,22.102,65.396,25.000,-0.021,97.65
1522495102.61,24.984,56.199,22.102,65.396,25.000,-0.016,97.47
1522495105.67,24.994,56.202,22.080,65.388,25.000,-0.006,97.71
1522495108.73,24.993,56.206,22.080,65.388,25.000,-0.007,98.20
1522495111.79,24.989,56.199,22.091,65.388,25.000,-0.011,98.11
1522495114.85,24.990,56.202,22.091,65.404,25.000,-0.010,97.91
1522495117.91,24.984,56.204,22.091,65.404,25.000,-0.016,97.94
1522495120.97,24.984,56.203,22.080,65.411,25.000,-0.016,97.66
1522495124.02,24.996,56.210,22.091,65.419,25.000,-0.004,97.64
1522495127.08,24.999,56.213,22.102,65.419,25.000,-0.001,98.19
1522495130.14,24.998,56.207,22.091,65.419,25.000,-0.002,98.34
1522495133.20,24.997,56.205,22.102,65.404,25.000,-0.003,98.30
1522495136.26,24.998,56.201,22.123,65.396,25.000,-0.002,98.26
1522495139.32,25.004,56.201,22.112,65.396,25.000,0.004,98.30
1522495142.38,25.003,56.204,22.123,65.381,25.000,0.003,98.60
1522495145.44,24.997,56.199,22.102,65.381,25.000,-0.003,98.53
1522495148.50,24.996,56.197,22.123,65.388,25.000,-0.004,98.23
1522495151.56,25.004,56.195,22.123,65.365,25.000,0.004,98.19
1522495154.62,25.004,56.190,22.123,65.335,25.000,0.004,98.60
1522495157.68,25.008,56.186,22.134,65.335,25.000,0.008,98.57
1522495160.74,25.011,56.186,22.134,65.304,25.000,0.011,98.81
1522495163.80,25.017,56.182,22.123,65.304,25.000,0.017,98.97
1522495166.86,25.017,56.173,22.112,65.281,25.000,0.017,99.25
1522495169.92,25.014,56.168,22.102,65.251,25.000,0.014,99.27
1522495172.98,25.010,56.165,22.123,65.266,25.000,0.010,99.18
1522495176.04,25.008,56.165,22.112,65.304,25.000,0.008,99.00
1522495179.10,25.016,56.165,22.134,65.289,25.000,0.016,98.90
1522495182.15,25.017,56.164,22.145,65.281,25.000,0.017,99.29
1522495185.21,25.016,56.165,22.134,65.289,25.000,0.016,99.39
1522495188.28,25.015,56.157,22.145,65.281,25.000,0.015,99.33
1522495191.33,25.014,56.151,22.134,65.266,25.000,0.014,99.31
1522495194.39,25.025,56.152,22.123,65.281,25.000,0.025,99.25
1522495197.45,25.019,56.146,22.123,65.297,25.000,0.019,99.85
1522495200.51,25.018,56.138,22.145,65.289,25.000,0.018,99.57
1522495203.57,25.023,56.131,22.112,65.274,25.000,0.023,99.55
1522495206.63,25.024,56.131,22.134,65.281,25.000,0.024,99.85
1522495209.69,25.022,56.130,22.123,65.274,25.000,0.022,99.91
1522495212.75,25.017,56.125,22.145,65.281,25.000,0.017,99.83
1522495215.81,25.017,56.122,22.145,65.266,25.000,0.017,99.62
1522495218.87,25.020,56.120,22.134,65.281,25.000,0.020,99.64
1522495221.93,25.017,56.120,22.145,65.274,25.000,0.017,99.78
1522495224.99,25.017,56.121,22.155,65.281,25.000,0.017,99.69
1522495228.05,25.017,56.117,22.145,65.259,25.000,0.017,99.67
1522495231.11,25.027,56.123,22.112,65.243,25.000,0.027,99.73
1522495234.17,25.020,56.118,22.123,65.236,25.000,0.020,100.00
1522495237.23,25.028,56.122,22.134,65.228,25.000,0.028,99.90
1522495240.29,25.027,56.112,22.134,65.236,25.000,0.027,100.00
1522495243.35,25.023,56.120,22.145,65.228,25.000,0.023,100.00
1522495246.41,25.027,56.111,22.134,65.251,25.000,0.027,100.00
1522495249.46,25.030,56.113,22.145,65.259,25.000,0.030,100.00
1522495252.52,25.039,56.109,22.155,65.259,25.000,0.039,100.00
1522495255.58,25.034,56.105,22.177,65.251,25.000,0.034,100.00
1522495258.64,25.030,56.101,22.145,65.266,25.000,0.030,100.00
1522495261.70,25.033,56.091,22.166,65.236,25.000,0.033,100.00
1522495264.76,25.027,56.092,22.220,65.259,25.000,0.027,100.00
1522495267.82,25.025,56.087,22.198,65.220,25.000,0.025,100.00
1522495270.88,25.019,56.085,22.209,65.205,25.000,0.019,100.00
1522495273.94,25.023,56.093,22.187,65.167,25.000,0.023,100.00
1522495277.00,25.027,56.091,22.177,65.167,25.000,0.027,100.00
1522495280.06,25.022,56.100,22.187,65.129,25.000,0.022,100.00
1522495283.12,25.029,56.092,22.209,65.136,25.000,0.029,100.00
1522495286.18,25.023,56.094,22.187,65.121,25.000,0.023,100.00
1522495289.24,25.014,56.097,22.209,65.121,25.000,0.014,100.00
1522495292.30,25.023,56.105,22.177,65.098,25.000,0.023,100.00
1522495295.36,25.020,56.108,22.155,65.091,25.000,0.020,100.00
1522495298.42,25.020,56.107,22.155,65.091,25.000,0.020,100.00
1522495301.47,25.020,56.109,22.145,65.106,25.000,0.020,100.00
1522495304.53,25.017,56.113,22.145,65.106,25.000,0.017,100.00
1522495307.59,25.017,56.119,22.123,65.129,25.000,0.017,100.00
1522495310.65,25.021,56.116,22.134,65.136,25.000,0.021,100.00
1522495313.71,25.024,56.112,22.145,65.159,25.000,0.024,100.00
1522495316.77,25.025,56.112,22.123,65.182,25.000,0.025,100.00
1522495319.83,25.026,56.119,22.123,65.198,25.000,0.026,100.00
1522495322.89,25.020,56.112,22.112,65.228,25.000,0.020,100.00
1522495325.95,25.020,56.114,22.112,65.236,25.000,0.020,100.00
1522495329.01,25.027,56.113,22.112,65.243,25.000,0.027,100.00
1522495332.07,25.026,56.113,22.123,65.251,25.000,0.026,100.00
1522495335.13,25.030,56.107,22.134,65.243,25.000,0.030,100.00
1522495338.19,25.030,56.111,22.134,65.251,25.000,0.030,100.00
1522495341.25,25.030,56.111,22.123,65.266,25.000,0.030,100.00
1522495344.31,25.033,56.111,22.134,65.251,25.000,0.033,100.00
1522495347.36,25.040,56.112,22.177,65.274,25.000,0.040,100.00
1522495350.43,25.036,56.105,22.177,65.266,25.000,0.036,100.00
1522495353.48,25.035,56.102,22.177,65.259,25.000,0.035,100.00
1522495356.54,25.031,56.101,22.166,65.228,25.000,0.031,100.00
1522495359.60,25.023,56.106,22.166,65.220,25.000,0.023,100.00
1522495362.66,25.023,56.095,22.155,65.205,25.000,0.023,100.00
1522495365.72,25.026,56.099,22.166,65.190,25.000,0.026,100.00
1522495368.78,25.032,56.099,22.166,65.175,25.000,0.032,100.00
1522495371.84,25.026,56.097,22.134,65.175,25.000,0.026,100.00
1522495374.90,25.027,56.102,22.145,65.182,25.000,0.027,100.00
1522495377.96,25.030,56.103,22.145,65.182,25.000,0.030,100.00
1522495381.02,25.029,56.102,22.134,65.190,25.000,0.029,100.00
1522495384.08,25.024,56.103,22.134,65.182,25.000,0.024,100.00
1522495387.14,25.026,56.103,22.134,65.205,25.000,0.026,100.00
1522495390.20,25.029,56.104,22.112,65.198,25.000,0.029,100.00
1522495393.26,25.033,56.102,22.123,65.198,25.000,0.033,100.00
1522495396.32,25.033,56.107,22.102,65.220,25.000,0.033,100.00
1522495399.38,25.030,56.106,22.102,65.251,25.000,0.030,100.00
1522495402.44,25.033,56.104,22.112,65.259,25.000,0.033,100.00
1522495405.50,25.025,56.102,22.091,65.281,25.000,0.025,100.00
1522495408.56,25.027,56.108,22.102,65.281,25.000,0.027,100.00
1522495411.62,25.028,56.097,22.091,65.289,25.000,0.028,100.00
1522495414.68,25.027,56.103,22.080,65.289,25.000,0.027,100.00
1522495417.74,25.029,56.098,22.091,65.304,25.000,0.029,100.00
1522495420.80,25.036,56.098,22.080,65.297,25.000,0.036,100.00
1522495423.85,25.025,56.097,22.069,65.312,25.000,0.025,100.00
1522495426.91,25.024,56.098,22.048,65.320,25.000,0.024,100.00
1522495429.97,25.030,56.097,22.069,65.350,25.000,0.030,100.00
1522495433.03,25.021,56.089,22.048,65.365,25.000,0.021,100.00
1522495436.09,25.024,56.089,22.080,65.373,25.000,0.024,100.00
1522495439.15,25.024,56.098,22.059,65.404,25.000,0.024,100.00
1522495442.21,25.028,56.103,22.048,65.404,25.000,0.028,100.00
1522495445.27,25.034,56.107,22.037,65.426,25.000,0.034,100.00
1522495448.33,25.032,56.108,22.048,65.411,25.000,0.032,100.00
1522495451.39,25.036,56.111,22.048,65.426,25.000,0.036,100.00
1522495454.45,25.027,56.109,22.048,65.449,25.000,0.027,100.00
1522495457.51,25.031,56.103,22.048,65.449,25.000,0.031,100.00
1522495460.57,25.022,56.109,22.037,65.465,25.000,0.022,100.00
1522495463.63,25.020,56.108,22.027,65.465,25.000,0.020,100.00
1522495466.69,25.017,56.119,22.048,65.472,25.000,0.017,100.00
1522495469.75,25.019,56.113,22.027,65.487,25.000,0.019,100.00
1522495472.81,25.022,56.117,22.037,65.495,25.000,0.022,100.00
1522495475.86,25.018,56.120,22.027,65.487,25.000,0.018,100.00
1522495478.92,25.020,56.120,22.027,65.487,25.000,0.020,100.00
1522495481.98,25.029,56.120,22.037,65.495,25.000,0.029,100.00
1522495485.04,25.028,56.115,22.027,65.503,25.000,0.028,100.00
1522495488.10,25.026,56.109,22.037,65.518,25.000,0.026,100.00
1522495491.16,25.027,56.111,22.027,65.518,25.000,0.027,100.00
1522495494.22,25.017,56.101,22.037,65.503,25.000,0.017,100.00
1522495497.28,25.017,56.106,22.037,65.495,25.000,0.017,100.00
1522495500.34,25.017,56.103,22.037,65.503,25.000,0.017,100.00
1522495503.40,25.014,56.103,22.048,65.495,25.000,0.014,100.00
1522495506.46,25.027,56.097,22.016,65.487,25.000,0.027,100.00
1522495509.52,25.020,56.099,22.037,65.480,25.000,0.020,100.00
1522495512.58,25.018,56.094,22.037,65.495,25.000,0.018,100.00
1522495515.64,25.020,56.091,22.037,65.510,25.000,0.020,100.00
1522495518.70,25.018,56.094,22.059,65.503,25.000,0.018,100.00
1522495521.76,25.025,56.090,22.059,65.510,25.000,0.025,100.00
1522495524.82,25.020,56.085,22.048,65.518,25.000,0.020,100.00
1522495527.87,25.010,56.079,22.069,65.495,25.000,0.010,100.00
1522495530.93,25.014,56.089,22.091,65.472,25.000,0.014,100.00
1522495533.99,25.018,56.088,22.112,65.480,25.000,0.018,100.00
1522495537.05,25.020,56.091,22.112,65.465,25.000,0.020,100.00
1522495540.11,25.026,56.093,22.112,65.434,25.000,0.026,100.00
1522495543.17,25.033,56.085,22.123,65.419,25.000,0.033,100.00
1522495546.23,25.033,56.075,22.112,65.404,25.000,0.033,100.00
1522495549.29,25.027,56.070,22.134,65.404,25.000,0.027,100.00
1522495552.35,25.032,56.068,22.177,65.396,25.000,0.032,100.00
1522495555.41,25.020,56.057,22.177,65.358,25.000,0.020,100.00
1522495558.47,25.022,56.063,22.187,65.342,25.000,0.022,100.00
1522495561.53,25.017,56.062,22.198,65.312,25.000,0.017,100.00
1522495564.59,25.018,56.058,22.198,65.259,25.000,0.018,100.00
1522495567.65,25.016,56.062,22.209,65.220,25.000,0.016,100.00
1522495570.71,25.019,56.060,22.198,65.190,25.000,0.019,100.00
1522495573.77,25.023,56.059,22.166,65.175,25.000,0.023,100.00
1522495576.83,25.026,56.059,22.166,65.144,25.000,0.026,100.00
1522495579.89,25.020,56.055,22.145,65.129,25.000,0.020,100.00
1522495582.95,25.017,56.056,22.145,65.136,25.000,0.017,100.00
1522495586.01,25.020,56.054,22.145,65.114,25.000,0.020,100.00
1522495589.07,25.010,56.054,22.134,65.136,25.000,0.010,100.00
1522495592.12,25.017,56.056,22.112,65.121,25.000,0.017,100.00
1522495595.19,25.014,56.060,22.145,65.144,25.000,0.014,100.00
1522495598.25,25.010,56.059,22.112,65.152,25.000,0.010,100.00
1522495601.30,25.014,56.068,22.112,65.182,25.000,0.014,100.00
1522495604.36,25.011,56.071,22.123,65.182,25.000,0.011,100.00
1522495607.42,25.011,56.074,22.112,65.190,25.000,0.011,100.00
1522495610.48,25.007,56.078,22.123,65.167,25.000,0.007,100.00
1522495613.54,25.007,56.090,22.123,65.198,25.000,0.007,100.00
1522495616.60,24.999,56.095,22.080,65.205,25.000,-0.001,100.00
1522495619.66,24.994,56.093,22.091,65.205,25.000,-0.006,99.95
1522495622.72,25.000,56.105,22.091,65.228,25.000,0.000,99.68
1522495625.78,25.002,56.106,22.091,65.236,25.000,0.002,100.00
1522495628.84,25.012,56.113,22.069,65.236,25.000,0.012,100.00
1522495631.90,25.019,56.116,22.091,65.236,25.000,0.019,100.00
1522495634.96,25.013,56.110,22.080,65.266,25.000,0.013,100.00
1522495638.02,25.015,56.110,22.059,65.259,25.000,0.015,100.00
1522495641.08,25.020,56.105,22.069,65.281,25.000,0.020,100.00
1522495644.14,25.013,56.114,22.069,65.274,25.000,0.013,100.00
1522495647.20,25.017,56.101,22.080,65.312,25.000,0.017,100.00
1522495650.25,25.023,56.104,22.059,65.327,25.000,0.023,100.00
1522495653.31,25.019,56.097,22.037,65.342,25.000,0.019,100.00
1522495656.37,25.018,56.101,22.059,65.350,25.000,0.018,100.00
1522495659.43,25.015,56.091,22.069,65.373,25.000,0.015,100.00
1522495662.49,25.006,56.095,22.048,65.381,25.000,0.006,100.00
1522495665.55,25.014,56.096,22.048,65.404,25.000,0.014,100.00
1522495668.61,25.010,56.102,22.048,65.411,25.000,0.010,100.00
1522495671.67,25.007,56.098,22.016,65.419,25.000,0.007,100.00
1522495674.73,25.006,56.110,22.037,65.411,25.000,0.006,100.00
1522495677.79,24.999,56.117,22.037,65.426,25.000,-0.001,100.00
1522495680.85,25.000,56.123,22.005,65.404,25.000,0.000,99.95
1522495683.91,25.002,56.123,22.037,65.419,25.000,0.002,100.00
1522495686.97,25.001,56.119,22.037,65.442,25.000,0.001,100.00
1522495690.03,25.004,56.115,22.027,65.434,25.000,0.004,100.00
1522495693.09,24.999,56.121,22.016,65.465,25.000,-0.001,100.00
1522495696.14,25.007,56.109,22.027,65.495,25.000,0.007,99.95
1522495699.21,25.008,56.113,22.016,65.503,25.000,0.008,100.00
1522495702.26,25.004,56.121,22.005,65.495,25.000,0.004,100.00
1522495705.33,24.997,56.119,22.005,65.503,25.000,-0.003,100.00
1522495708.38,24.992,56.125,22.037,65.495,25.000,-0.008,99.87
1522495711.44,24.997,56.128,22.005,65.472,25.000,-0.003,99.60
1522495714.50,24.995,56.126,22.027,65.487,25.000,-0.005,99.82
1522495717.56,25.001,56.123,22.016,65.472,25.000,0.001,99.74
1522495720.62,24.999,56.118,22.016,65.487,25.000,-0.001,100.00
1522495723.68,24.997,56.120,22.027,65.495,25.000,-0.003,99.93
1522495726.74,25.001,56.117,22.005,65.518,25.000,0.001,99.81
1522495729.80,25.008,56.117,22.005,65.518,25.000,0.008,100.00
1522495732.86,25.007,56.122,22.005,65.510,25.000,0.007,100.00
1522495735.92,25.000,56.116,21.994,65.510,25.000,0.000,100.00
1522495738.98,24.990,56.117,22.027,65.518,25.000,-0.010,100.00
1522495742.04,24.996,56.121,22.005,65.533,25.000,-0.004,99.48
1522495745.10,25.000,56.123,22.005,65.556,25.000,0.000,99.78
1522495748.16,25.000,56.123,22.005,65.571,25.000,0.000,100.00
1522495751.21,25.003,56.121,22.005,65.564,25.000,0.003,100.00
1522495754.27,25.012,56.122,21.994,65.571,25.000,0.012,100.00
1522495757.34,25.009,56.116,22.005,65.571,25.000,0.009,100.00
1522495760.40,25.017,56.111,21.994,65.571,25.000,0.017,100.00
1522495763.46,25.018,56.104,22.016,65.564,25.000,0.018,100.00
1522495766.51,25.019,56.108,22.005,65.564,25.000,0.019,100.00
1522495769.57,25.018,56.106,22.005,65.556,25.000,0.018,100.00
1522495772.64,25.020,56.098,22.005,65.556,25.000,0.020,100.00
1522495775.69,25.014,56.085,22.005,65.556,25.000,0.014,100.00
1522495778.75,25.019,56.088,22.016,65.556,25.000,0.019,100.00
1522495781.81,25.013,56.080,22.005,65.556,25.000,0.013,100.00
1522495784.87,25.016,56.068,22.016,65.587,25.000,0.016,100.00
1522495787.93,25.020,56.068,21.994,65.564,25.000,0.020,100.00
1522495790.99,25.023,56.068,22.005,65.564,25.000,0.023,100.00
1522495794.05,25.025,56.067,21.994,65.564,25.000,0.025,100.00
1522495797.11,25.014,56.059,22.005,65.571,25.000,0.014,100.00
1522495800.17,25.011,56.058,22.005,65.571,25.000,0.011,100.00
1522495803.23,25.007,56.060,22.005,65.579,25.000,0.007,100.00
1522495806.29,25.012,56.061,21.994,65.587,25.000,0.012,100.00
1522495809.35,25.018,56.069,22.005,65.548,25.000,0.018,100.00
1522495812.41,25.011,56.062,22.005,65.556,25.000,0.011,100.00
1522495815.47,25.018,56.064,22.005,65.564,25.000,0.018,100.00
1522495818.53,25.027,56.066,22.005,65.564,25.000,0.027,100.00
1522495821.59,25.021,56.059,22.005,65.587,25.000,0.021,100.00
1522495824.65,25.013,56.054,22.037,65.579,25.000,0.013,100.00
1522495827.70,25.004,56.049,22.027,65.587,25.000,0.004,100.00
1522495830.76,25.006,56.055,22.016,65.602,25.000,0.006,100.00
1522495833.82,25.007,56.056,22.005,65.602,25.000,0.007,100.00
1522495836.88,25.008,56.061,21.994,65.587,25.000,0.008,100.00
1522495839.94,25.002,56.056,22.005,65.594,25.000,0.002,100.00
1522495843.00,24.999,56.055,22.005,65.571,25.000,-0.001,100.00
1522495846.06,24.997,56.057,21.994,65.564,25.000,-0.003,99.95
1522495849.12,24.998,56.067,21.994,65.579,25.000,-0.002,99.83
1522495852.18,25.005,56.066,21.984,65.571,25.000,0.005,99.90
1522495855.24,25.008,56.062,21.984,65.571,25.000,0.008,100.00
1522495858.30,25.006,56.071,21.984,65.564,25.000,0.006,100.00
1522495861.36,25.004,56.078,21.984,65.571,25.000,0.004,100.00
1522495864.42,25.005,56.074,21.984,65.579,25.000,0.005,100.00
1522495867.48,24.999,56.084,21.984,65.587,25.000,-0.001,100.00
1522495870.54,24.998,56.081,21.984,65.594,25.000,-0.002,99.95
1522495873.60,24.994,56.078,22.005,65.602,25.000,-0.006,99.91
1522495876.65,25.001,56.083,22.016,65.587,25.000,0.001,99.71
1522495879.71,25.010,56.090,22.005,65.617,25.000,0.010,100.00
1522495882.77,25.015,56.082,21.994,65.587,25.000,0.015,100.00
1522495885.83,25.012,56.072,22.005,65.617,25.000,0.012,100.00
1522495888.89,25.020,56.068,22.005,65.602,25.000,0.020,100.00
1522495891.95,25.030,56.066,22.016,65.579,25.000,0.030,100.00
1522495895.01,25.017,56.056,22.027,65.602,25.000,0.017,100.00
1522495898.07,25.019,56.048,22.016,65.587,25.000,0.019,100.00
1522495901.13,25.016,56.039,22.005,65.602,25.000,0.016,100.00
1522495904.19,25.014,56.036,22.016,65.602,25.000,0.014,100.00
1522495907.25,25.010,56.040,22.005,65.587,25.000,0.010,100.00
1522495910.31,25.008,56.037,22.016,65.579,25.000,0.008,100.00
1522495913.37,25.006,56.038,22.005,65.602,25.000,0.006,100.00
1522495916.43,25.004,56.037,22.016,65.579,25.000,0.004,100.00
1522495919.49,25.005,56.034,21.994,65.571,25.000,0.005,100.00
1522495922.55,25.010,56.032,21.994,65.556,25.000,0.010,100.00
1522495925.60,25.017,56.028,22.016,65.556,25.000,0.017,100.00
1522495928.67,25.013,56.032,22.005,65.548,25.000,0.013,100.00
1522495931.73,25.014,56.029,22.005,65.579,25.000,0.014,100.00
1522495934.78,25.015,56.025,22.005,65.548,25.000,0.015,100.00
1522495937.84,25.012,56.025,22.005,65.556,25.000,0.012,100.00
1522495940.90,25.009,56.027,22.005,65.541,25.000,0.009,100.00
1522495943.96,25.003,56.036,22.016,65.548,25.000,0.003,100.00
1522495947.02,25.004,56.036,22.005,65.594,25.000,0.004,100.00
1522495950.08,25.010,56.037,22.005,65.587,25.000,0.010,100.00
1522495953.14,25.008,56.037,22.005,65.579,25.000,0.008,100.00
1522495956.20,25.000,56.043,22.016,65.579,25.000,0.000,100.00
1522495959.26,24.994,56.044,22.005,65.587,25.000,-0.006,100.00
1522495962.32,24.987,56.053,22.016,65.594,25.000,-0.013,99.72
1522495965.38,24.984,56.057,21.994,65.571,25.000,-0.016,99.36
1522495968.44,24.993,56.053,22.027,65.564,25.000,-0.007,99.20
1522495971.50,24.996,56.054,22.027,65.571,25.000,-0.004,99.60
1522495974.56,25.004,56.055,22.005,65.579,25.000,0.004,99.74
1522495977.62,24.997,56.059,21.984,65.571,25.000,-0.003,100.00
1522495980.68,24.994,56.061,22.037,65.587,25.000,-0.006,99.78
1522495983.74,24.991,56.062,22.005,65.579,25.000,-0.009,99.66
1522495986.80,24.993,56.066,22.016,65.571,25.000,-0.007,99.50
1522495989.86,24.997,56.068,22.005,65.556,25.000,-0.003,99.57
1522495992.92,25.000,56.073,22.005,65.556,25.000,-0.000,99.75
1522495995.98,25.004,56.072,22.005,65.571,25.000,0.004,99.90
1522495999.04,25.003,56.067,22.016,65.571,25.000,0.003,100.00
1522496002.10,25.005,56.062,22.005,65.556,25.000,0.005,100.00
1522496005.16,24.997,56.062,22.016,65.556,25.000,-0.003,100.00
1522496008.21,24.999,56.066,22.005,65.533,25.000,-0.001,99.80
1522496011.27,25.001,56.067,22.027,65.541,25.000,0.001,99.88
1522496014.33,25.000,56.065,22.027,65.541,25.000,-0.000,99.99
1522496017.39,25.000,56.064,22.016,65.548,25.000,0.000,99.91
1522496020.45,24.998,56.063,22.005,65.594,25.000,-0.002,99.95
1522496023.51,25.001,56.066,22.027,65.609,25.000,0.001,99.84
1522496026.57,25.002,56.067,22.016,65.609,25.000,0.002,99.99
1522496029.63,25.010,56.066,22.027,65.632,25.000,0.010,100.00
1522496032.69,25.010,56.064,22.016,65.587,25.000,0.010,100.00
1522496035.75,25.010,56.062,22.005,65.587,25.000,0.010,100.00
1522496038.81,25.012,56.062,22.005,65.571,25.000,0.012,100.00
1522496041.87,25.007,56.059,22.016,65.556,25.000,0.007,100.00
1522496044.93,25.004,56.063,22.005,65.556,25.000,0.004,100.00
1522496047.99,25.014,56.056,21.994,65.556,25.000,0.014,100.00
1522496051.05,25.013,56.053,22.005,65.533,25.000,0.013,100.00
1522496054.10,25.015,56.052,22.016,65.526,25.000,0.015,100.00
1522496057.16,25.023,56.049,22.005,65.518,25.000,0.023,100.00
1522496060.22,25.027,56.049,22.016,65.518,25.000,0.027,100.00
1522496063.28,25.028,56.044,22.005,65.533,25.000,0.028,100.00
1522496066.34,25.029,56.033,22.005,65.541,25.000,0.029,100.00
1522496069.40,25.023,56.025,22.005,65.533,25.000,0.023,100.00
1522496072.46,25.030,56.025,22.016,65.533,25.000,0.030,100.00
1522496075.52,25.030,56.016,22.005,65.533,25.000,0.030,100.00
1522496078.58,25.037,56.012,21.994,65.548,25.000,0.037,100.00
1522496081.64,25.028,56.012,22.005,65.533,25.000,0.028,100.00
1522496084.70,25.027,56.002,22.005,65.533,25.000,0.027,100.00
1522496087.76,25.025,56.001,22.005,65.533,25.000,0.025,100.00
1522496090.82,25.023,55.998,22.005,65.533,25.000,0.023,100.00
1522496093.88,25.031,55.998,22.005,65.541,25.000,0.031,100.00
1522496096.94,25.029,55.993,22.027,65.556,25.000,0.029,100.00
1522496100.00,25.028,55.990,22.016,65.533,25.000,0.028,100.00
1522496103.06,25.029,55.991,22.016,65.556,25.000,0.029,100.00
1522496106.11,25.032,55.989,22.005,65.564,25.000,0.032,100.00
1522496109.17,25.024,55.981,22.005,65.564,25.000,0.024,100.00
1522496112.23,25.023,55.987,22.027,65.548,25.000,0.023,100.00
1522496115.29,25.023,55.983,21.984,65.541,25.000,0.023,100.00
1522496118.35,25.020,55.983,22.016,65.533,25.000,0.020,100.00
1522496121.41,25.019,55.984,22.016,65.526,25.000,0.019,100.00
1522496124.47,25.018,55.984,22.005,65.518,25.000,0.018,100.00
1522496127.53,25.017,55.992,22.005,65.518,25.000,0.017,100.00
1522496130.59,25.013,55.991,22.005,65.510,25.000,0.013,100.00
1522496133.65,25.015,55.987,22.016,65.526,25.000,0.015,100.00
1522496136.71,25.013,56.005,22.016,65.503,25.000,0.013,100.00
1522496139.77,25.017,55.997,22.016,65.503,25.000,0.017,100.00
1522496142.83,25.016,55.999,22.027,65.503,25.000,0.016,100.00
1522496145.89,25.020,56.001,22.037,65.510,25.000,0.020,100.00
1522496148.95,25.026,55.998,22.016,65.503,25.000,0.026,100.00
1522496152.00,25.034,56.001,22.016,65.510,25.000,0.034,100.00
1522496155.07,25.035,55.996,22.016,65.495,25.000,0.035,100.00
1522496158.13,25.020,55.986,22.027,65.503,25.000,0.020,100.00
1522496161.19,25.027,55.984,22.037,65.487,25.000,0.027,100.00
1522496164.25,25.024,55.986,22.037,65.503,25.000,0.024,100.00
1522496167.30,25.022,55.987,22.037,65.480,25.000,0.022,100.00
1522496170.36,25.021,55.987,22.048,65.480,25.000,0.021,100.00
1522496173.43,25.029,55.986,22.048,65.472,25.000,0.029,100.00
1522496176.48,25.030,55.993,22.037,65.457,25.000,0.030,100.00
1522496179.54,25.033,55.992,22.048,65.442,25.000,0.033,100.00
1522496182.60,25.029,55.987,22.059,65.434,25.000,0.029,100.00
1522496185.66,25.030,55.994,22.016,65.457,25.000,0.030,100.00
1522496188.72,25.029,55.983,22.037,65.449,25.000,0.029,100.00
1522496191.78,25.030,55.984,22.027,65.465,25.000,0.030,100.00
1522496194.84,25.041,55.986,22.037,65.449,25.000,0.041,100.00
1522496197.90,25.043,55.983,22.027,65.465,25.000,0.043,100.00
1522496200.96,25.037,55.977,22.027,65.457,25.000,0.037,100.00
1522496204.02,25.034,55.981,22.027,65.449,25.000,0.034,100.00
1522496207.08,25.027,55.977,22.016,65.465,25.000,0.027,100.00
1522496210.14,25.021,55.977,22.027,65.472,25.000,0.021,100.00
1522496213.20,25.023,55.977,22.027,65.465,25.000,0.023,100.00
1522496216.26,25.016,55.974,22.027,65.465,25.000,0.016,100.00
1522496219.32,25.023,55.985,22.037,65.457,25.000,0.023,100.00
1522496222.38,25.025,55.983,22.037,65.457,25.000,0.025,100.00
1522496225.44,25.030,55.982,22.016,65.449,25.000,0.030,100.00
1522496228.49,25.030,55.987,22.016,65.449,25.000,0.030,100.00
1522496231.55,25.033,55.981,22.016,65.442,25.000,0.033,100.00
1522496234.61,25.030,55.982,22.016,65.457,25.000,0.030,100.00
1522496237.67,25.018,55.972,22.005,65.457,25.000,0.018,100.00
1522496240.73,25.022,55.975,21.994,65.449,25.000,0.022,100.00
1522496243.79,25.021,55.983,22.005,65.457,25.000,0.021,100.00
1522496246.85,25.021,55.981,22.005,65.457,25.000,0.021,100.00
1522496249.91,25.020,55.985,22.027,65.457,25.000,0.020,100.00
1522496252.97,25.016,55.988,21.994,65.472,25.000,0.016,100.00
1522496256.03,25.016,55.987,22.005,65.480,25.000,0.016,100.00
1522496259.09,25.014,55.995,21.984,65.465,25.000,0.014,100.00
1522496262.15,25.012,55.999,22.005,65.457,25.000,0.012,100.00
1522496265.21,25.017,56.005,21.984,65.480,25.000,0.017,100.00
1522496268.27,25.011,56.003,22.016,65.503,25.000,0.011,100.00
1522496271.33,25.009,56.005,22.016,65.510,25.000,0.009,100.00
1522496274.39,25.010,55.995,21.994,65.510,25.000,0.010,100.00
1522496277.45,25.014,56.011,22.016,65.503,25.000,0.014,100.00
1522496280.50,25.005,56.014,22.016,65.503,25.000,0.005,100.00
1522496283.56,25.010,56.010,22.005,65.503,25.000,0.010,100.00
1522496286.62,25.014,56.018,22.005,65.472,25.000,0.014,100.00
1522496289.68,25.013,56.020,21.994,65.487,25.000,0.013,100.00
1522496292.74,25.017,56.017,22.016,65.510,25.000,0.017,100.00
1522496295.80,25.014,56.020,22.005,65.503,25.000,0.014,100.00
1522496298.86,25.019,56.025,22.005,65.503,25.000,0.019,100.00
1522496301.92,25.010,56.017,21.994,65.526,25.000,0.010,100.00
1522496304.98,25.005,56.019,22.005,65.533,25.000,0.005,100.00
1522496308.04,25.006,56.021,22.027,65.541,25.000,0.006,100.00
1522496311.10,25.014,56.022,22.016,65.556,25.000,0.014,100.00
1522496314.16,25.016,56.026,22.016,65.556,25.000,0.016,100.00
1522496317.22,25.020,56.026,22.005,65.579,25.000,0.020,100.00
1522496320.28,25.024,56.018,22.027,65.571,25.000,0.024,100.00
1522496323.34,25.020,56.012,22.027,65.571,25.000,0.020,100.00
1522496326.39,25.023,56.011,22.027,65.548,25.000,0.023,100.00
1522496329.46,25.023,56.005,22.027,65.541,25.000,0.023,100.00
1522496332.52,25.025,55.994,22.037,65.526,25.000,0.025,100.00
1522496335.58,25.027,55.993,22.059,65.526,25.000,0.027,100.00
1522496338.63,25.023,55.989,22.048,65.533,25.000,0.023,100.00
1522496341.69,25.023,55.987,22.048,65.541,25.000,0.023,100.00
1522496344.75,25.030,55.982,22.037,65.503,25.000,0.030,100.00
1522496347.81,25.034,55.982,22.037,65.480,25.000,0.034,100.00
1522496350.87,25.034,55.977,22.048,65.480,25.000,0.034,100.00
1522496353.93,25.033,55.975,22.027,65.480,25.000,0.033,100.00
1522496356.99,25.033,55.964,22.048,65.449,25.000,0.033,100.00
1522496360.05,25.033,55.968,22.037,65.449,25.000,0.033,100.00
1522496363.11,25.034,55.963,22.048,65.442,25.000,0.034,100.00
1522496366.17,25.026,55.961,22.048,65.434,25.000,0.026,100.00
1522496369.23,25.024,55.953,22.027,65.426,25.000,0.024,100.00
1522496372.29,25.020,55.953,22.037,65.419,25.000,0.020,100.00
1522496375.35,25.011,55.952,22.048,65.449,25.000,0.011,100.00
1522496378.41,25.008,55.956,22.048,65.449,25.000,0.008,100.00
1522496381.47,25.006,55.963,22.069,65.442,25.000,0.006,100.00
1522496384.53,25.008,55.970,22.069,65.449,25.000,0.008,100.00
1522496387.59,25.012,55.970,22.069,65.434,25.000,0.012,100.00
1522496390.65,25.010,55.970,22.069,65.434,25.000,0.010,100.00
1522496393.71,25.006,55.974,22.059,65.388,25.000,0.006,100.00
1522496396.77,25.005,55.981,22.048,65.396,25.000,0.005,100.00
1522496399.83,25.004,55.983,22.059,65.388,25.000,0.004,100.00
1522496402.89,24.998,55.993,22.059,65.381,25.000,-0.002,100.00
1522496405.94,25.012,55.996,22.069,65.373,25.000,0.012,99.91
1522496409.00,25.012,55.999,22.048,65.365,25.000,0.012,100.00
1522496412.06,25.013,55.995,22.048,65.358,25.000,0.013,100.00
1522496415.12,25.016,55.988,22.027,65.365,25.000,0.016,100.00
1522496418.18,25.019,55.992,22.048,65.365,25.000,0.019,100.00
1522496421.24,25.011,55.993,22.027,65.358,25.000,0.011,100.00
1522496424.30,25.017,55.986,22.037,65.342,25.000,0.017,100.00
1522496427.36,25.011,55.992,22.016,65.365,25.000,0.011,100.00
1522496430.42,25.014,55.986,22.037,65.381,25.000,0.014,100.00
1522496433.48,25.007,55.990,22.027,65.381,25.000,0.007,100.00
1522496436.54,25.002,55.990,22.037,65.396,25.000,0.002,100.00
