timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522496439.60,25.004,55.990,22.016,65.419,25.000,0.004,100.00
1522496442.66,25.000,55.990,22.037,65.426,25.000,-0.000,100.00
1522496445.71,25.007,55.990,22.016,65.434,25.000,0.007,99.99
1522496448.78,25.004,55.993,22.016,65.449,25.000,0.004,100.00
1522496451.84,25.007,55.996,22.016,65.449,25.000,0.007,100.00
1522496454.89,25.007,55.995,22.016,65.449,25.000,0.007,100.00
1522496457.95,25.010,55.992,22.027,65.442,25.000,0.010,100.00
1522496461.01,25.006,55.992,22.027,65.449,25.000,0.006,100.00
1522496464.07,25.007,55.994,22.027,65.426,25.000,0.007,100.00
1522496467.13,25.004,56.000,22.005,65.442,25.000,0.004,100.00
1522496470.19,25.000,56.004,22.005,65.449,25.000,0.000,100.00
1522496473.25,24.996,56.002,22.016,65.434,25.000,-0.004,100.00
1522496476.31,25.000,56.002,22.016,65.449,25.000,-0.000,99.79
1522496479.37,25.007,56.011,22.016,65.465,25.000,0.007,99.98
1522496482.43,25.000,56.016,22.005,65.465,25.000,0.000,100.00
1522496485.49,25.014,56.012,22.037,65.480,25.000,0.014,100.00
1522496488.55,25.011,56.008,22.016,65.457,25.000,0.011,100.00
1522496491.61,25.009,56.007,22.048,65.457,25.000,0.009,100.00
1522496494.67,25.015,56.012,22.037,65.449,25.000,0.015,100.00
1522496497.73,25.014,55.997,22.037,65.419,25.000,0.014,100.00
1522496500.78,25.007,56.000,22.016,65.442,25.000,0.007,100.00
1522496503.85,25.014,55.995,22.027,65.442,25.000,0.014,100.00
1522496506.90,25.007,55.996,22.027,65.419,25.000,0.007,100.00
1522496509.96,24.994,55.994,22.037,65.434,25.000,-0.006,100.00
1522496513.02,25.000,55.993,22.037,65.426,25.000,0.000,99.68
1522496516.08,25.002,55.996,22.037,65.426,25.000,0.002,100.00
1522496519.14,24.994,55.996,22.037,65.442,25.000,-0.006,100.00
1522496522.20,24.994,55.997,22.016,65.434,25.000,-0.006,99.71
1522496525.26,24.990,55.996,22.027,65.434,25.000,-0.010,99.67
1522496528.32,24.991,56.003,22.027,65.434,25.000,-0.009,99.47
1522496531.38,24.987,55.999,22.027,65.442,25.000,-0.013,99.53
1522496534.44,24.987,56.012,22.027,65.419,25.000,-0.013,99.33
1522496537.50,24.987,56.017,22.005,65.449,25.000,-0.013,99.28
1522496540.56,24.987,56.022,22.027,65.472,25.000,-0.013,99.26
1522496543.62,24.987,56.028,22.016,65.465,25.000,-0.013,99.24
1522496546.68,24.985,56.022,22.016,65.457,25.000,-0.015,99.27
1522496549.74,24.984,56.028,22.027,65.449,25.000,-0.016,99.14
1522496552.80,24.991,56.030,22.037,65.457,25.000,-0.009,99.04
1522496555.86,24.992,56.025,22.027,65.434,25.000,-0.008,99.37
1522496558.92,24.993,56.028,22.027,65.442,25.000,-0.007,99.43
1522496561.98,24.996,56.025,22.027,65.426,25.000,-0.004,99.46
1522496565.03,24.989,56.018,22.037,65.442,25.000,-0.011,99.61
1522496568.09,24.989,56.026,22.016,65.434,25.000,-0.011,99.26
1522496571.16,24.982,56.022,22.037,65.426,25.000,-0.018,99.24
1522496574.22,24.982,56.027,22.016,65.419,25.000,-0.018,98.88
1522496577.27,24.991,56.028,22.037,65.426,25.000,-0.009,98.86
1522496580.33,24.994,56.026,22.037,65.419,25.000,-0.006,99.26
1522496583.39,24.996,56.027,22.027,65.411,25.000,-0.004,99.41
1522496586.45,24.992,56.026,22.016,65.419,25.000,-0.008,99.51
1522496589.51,24.990,56.025,22.048,65.396,25.000,-0.010,99.32
1522496592.57,24.991,56.030,22.037,65.411,25.000,-0.009,99.19
1522496595.63,24.986,56.030,22.048,65.388,25.000,-0.014,99.22
1522496598.69,24.995,56.033,22.037,65.404,25.000,-0.005,98.98
1522496601.75,24.987,56.032,22.027,65.388,25.000,-0.013,99.42
1522496604.81,24.979,56.029,22.027,65.411,25.000,-0.021,99.03
1522496607.87,24.981,56.029,22.016,65.404,25.000,-0.019,98.59
1522496610.93,24.978,56.030,22.037,65.419,25.000,-0.022,98.64
1522496613.99,24.980,56.040,22.037,65.426,25.000,-0.020,98.47
1522496617.05,24.980,56.042,22.016,65.419,25.000,-0.020,98.55
1522496620.11,24.984,56.047,22.027,65.419,25.000,-0.016,98.53
1522496623.17,24.985,56.046,22.027,65.419,25.000,-0.015,98.74
1522496626.23,24.992,56.046,22.027,65.396,25.000,-0.008,98.76
1522496629.28,24.992,56.044,22.016,65.404,25.000,-0.008,99.09
1522496632.34,24.992,56.038,22.027,65.396,25.000,-0.008,99.08
1522496635.40,24.998,56.037,22.027,65.396,25.000,-0.002,99.07
1522496638.46,25.004,56.030,22.037,65.419,25.000,0.004,99.36
1522496641.52,25.004,56.028,22.027,65.411,25.000,0.004,99.63
1522496644.58,25.006,56.022,22.027,65.396,25.000,0.006,99.67
1522496647.64,25.004,56.013,22.048,65.404,25.000,0.004,99.76
1522496650.70,25.005,56.012,22.037,65.388,25.000,0.005,99.65
1522496653.76,25.005,55.997,22.016,65.396,25.000,0.005,99.73
1522496656.82,25.011,55.995,22.037,65.411,25.000,0.011,99.74
1522496659.88,25.011,55.993,22.027,65.411,25.000,0.011,100.00
1522496662.94,25.014,55.995,22.016,65.404,25.000,0.014,100.00
1522496666.00,25.012,55.987,22.037,65.426,25.000,0.012,100.00
1522496669.06,25.010,55.989,22.059,65.449,25.000,0.010,100.00
1522496672.12,25.000,55.985,22.027,65.480,25.000,-0.000,100.00
1522496675.17,25.007,55.990,22.016,65.449,25.000,0.007,99.54
1522496678.23,25.006,55.990,22.048,65.449,25.000,0.006,99.89
1522496681.29,25.012,55.987,22.048,65.426,25.000,0.012,99.86
1522496684.35,25.013,55.984,22.059,65.411,25.000,0.013,100.00
1522496687.41,25.016,55.986,22.069,65.404,25.000,0.016,100.00
1522496690.47,25.017,55.985,22.080,65.404,25.000,0.017,100.00
1522496693.53,25.012,55.980,22.112,65.388,25.000,0.012,100.00
1522496696.59,25.014,55.976,22.102,65.373,25.000,0.014,100.00
1522496699.65,25.025,55.976,22.091,65.358,25.000,0.025,100.00
1522496702.71,25.017,55.969,22.123,65.342,25.000,0.017,100.00
1522496705.77,25.012,55.964,22.123,65.312,25.000,0.012,100.00
1522496708.83,25.007,55.961,22.102,65.304,25.000,0.007,100.00
1522496711.89,25.004,55.964,22.102,65.281,25.000,0.004,100.00
1522496714.95,24.996,55.965,22.091,65.259,25.000,-0.004,99.92
1522496718.01,25.000,55.966,22.080,65.251,25.000,-0.000,99.54
1522496721.07,24.997,55.968,22.091,65.236,25.000,-0.003,99.73
1522496724.12,25.004,55.977,22.080,65.213,25.000,0.004,99.58
1522496727.18,25.000,55.982,22.069,65.213,25.000,0.000,99.92
1522496730.25,24.997,55.985,22.091,65.213,25.000,-0.003,99.77
1522496733.31,25.000,55.989,22.059,65.228,25.000,-0.000,99.62
1522496736.37,25.004,55.987,22.069,65.243,25.000,0.004,99.73
1522496739.43,24.994,55.995,22.091,65.251,25.000,-0.006,99.92
1522496742.49,24.991,55.994,22.080,65.281,25.000,-0.009,99.42
1522496745.54,24.987,55.996,22.069,65.281,25.000,-0.013,99.26
1522496748.61,24.989,56.006,22.069,65.281,25.000,-0.011,99.10
1522496751.66,24.993,56.015,22.059,65.266,25.000,-0.007,99.16
1522496754.72,24.998,56.020,22.048,65.274,25.000,-0.002,99.34
1522496757.78,24.989,56.023,22.048,65.281,25.000,-0.011,99.60
1522496760.84,24.991,56.025,22.048,65.274,25.000,-0.009,99.13
1522496763.90,24.990,56.024,22.027,65.304,25.000,-0.010,99.24
1522496766.96,24.983,56.027,22.037,65.304,25.000,-0.017,99.15
1522496770.02,24.985,56.033,22.037,65.327,25.000,-0.015,98.79
1522496773.08,24.992,56.035,22.048,65.335,25.000,-0.008,98.89
1522496776.14,24.990,56.031,22.037,65.327,25.000,-0.010,99.21
1522496779.20,24.995,56.035,22.037,65.320,25.000,-0.005,99.09
1522496782.26,24.993,56.037,22.016,65.342,25.000,-0.007,99.35
1522496785.32,25.000,56.031,22.048,65.358,25.000,0.000,99.23
1522496788.38,25.004,56.024,22.048,65.350,25.000,0.004,99.60
1522496791.44,25.004,56.016,22.048,65.365,25.000,0.004,99.79
1522496794.49,25.002,56.007,22.027,65.396,25.000,0.002,99.80
1522496797.56,25.000,56.007,22.027,65.381,25.000,0.000,99.69
1522496800.61,25.002,56.010,22.037,65.396,25.000,0.002,99.61
1522496803.67,24.997,56.001,22.027,65.388,25.000,-0.003,99.69
1522496806.73,25.003,55.999,22.027,65.404,25.000,0.003,99.46
1522496809.79,25.005,56.001,22.005,65.396,25.000,0.005,99.73
1522496812.85,25.010,55.990,22.016,65.396,25.000,0.010,99.85
1522496815.91,25.006,55.993,22.016,65.419,25.000,0.006,100.00
1522496818.97,25.002,55.992,22.016,65.396,25.000,0.002,99.91
1522496822.03,24.992,55.992,22.016,65.404,25.000,-0.008,99.72
1522496825.09,24.994,55.998,22.005,65.381,25.000,-0.006,99.22
1522496828.15,24.989,56.000,22.027,65.419,25.000,-0.011,99.33
1522496831.21,24.992,56.005,22.027,65.411,25.000,-0.008,99.05
1522496834.27,24.994,56.004,22.005,65.411,25.000,-0.006,99.19
1522496837.33,24.992,56.002,22.005,65.419,25.000,-0.008,99.30
1522496840.39,24.996,56.000,22.027,65.434,25.000,-0.004,99.18
1522496843.45,25.004,56.001,22.027,65.426,25.000,0.004,99.36
1522496846.51,24.999,55.999,21.994,65.465,25.000,-0.001,99.78
1522496849.56,25.003,55.994,22.016,65.472,25.000,0.003,99.51
1522496852.63,24.996,55.995,22.037,65.480,25.000,-0.004,99.71
1522496855.68,24.996,55.994,22.016,65.472,25.000,-0.004,99.36
1522496858.74,24.991,55.990,22.027,65.457,25.000,-0.009,99.36
1522496861.80,24.995,55.996,22.016,65.442,25.000,-0.005,99.08
1522496864.86,24.996,55.998,22.027,65.442,25.000,-0.004,99.30
1522496867.92,24.997,55.996,22.016,65.434,25.000,-0.003,99.34
1522496870.98,24.991,55.999,22.005,65.426,25.000,-0.009,99.37
1522496874.04,24.984,56.005,22.016,65.419,25.000,-0.016,99.06
1522496877.10,24.987,56.007,22.005,65.434,25.000,-0.013,98.70
1522496880.16,24.985,56.008,22.016,65.449,25.000,-0.015,98.87
1522496883.22,24.994,56.004,22.027,65.434,25.000,-0.006,98.74
1522496886.28,25.004,56.006,22.005,65.426,25.000,0.004,99.15
1522496889.34,25.002,55.999,22.005,65.457,25.000,0.002,99.64
1522496892.40,25.010,55.999,22.016,65.442,25.000,0.010,99.57
1522496895.46,25.014,55.986,22.027,65.465,25.000,0.014,99.95
1522496898.52,25.025,55.985,22.005,65.434,25.000,0.025,100.00
1522496901.58,25.020,55.980,22.005,65.449,25.000,0.020,100.00
1522496904.64,25.008,55.976,22.005,65.442,25.000,0.008,100.00
1522496907.70,25.014,55.970,21.994,65.449,25.000,0.014,99.96
1522496910.75,25.004,55.966,22.005,65.419,25.000,0.004,100.00
1522496913.81,25.010,55.960,22.016,65.449,25.000,0.010,99.79
1522496916.87,25.015,55.962,22.016,65.472,25.000,0.015,100.00
1522496919.93,25.017,55.958,21.984,65.495,25.000,0.017,100.00
1522496922.99,25.018,55.957,22.005,65.526,25.000,0.018,100.00
1522496926.05,25.017,55.950,22.005,65.503,25.000,0.017,100.00
1522496929.11,25.024,55.947,22.027,65.487,25.000,0.024,100.00
1522496932.17,25.027,55.946,21.994,65.480,25.000,0.027,100.00
1522496935.23,25.022,55.937,21.984,65.487,25.000,0.022,100.00
1522496938.29,25.020,55.935,21.994,65.487,25.000,0.020,100.00
1522496941.35,25.017,55.928,22.005,65.487,25.000,0.017,100.00
1522496944.41,25.009,55.928,22.027,65.495,25.000,0.009,100.00
1522496947.47,25.007,55.930,22.016,65.472,25.000,0.007,100.00
1522496950.53,25.009,55.929,22.005,65.480,25.000,0.009,100.00
1522496953.59,25.009,55.931,21.994,65.480,25.000,0.009,100.00
1522496956.65,25.013,55.940,22.027,65.449,25.000,0.013,100.00
1522496959.71,25.009,55.941,22.005,65.449,25.000,0.009,100.00
1522496962.77,25.017,55.944,22.005,65.442,25.000,0.017,100.00
1522496965.83,25.006,55.940,22.016,65.434,25.000,0.006,100.00
1522496968.89,25.007,55.945,21.984,65.442,25.000,0.007,100.00
1522496971.95,25.004,55.949,22.005,65.449,25.000,0.004,100.00
1522496975.01,24.998,55.945,21.994,65.442,25.000,-0.002,100.00
1522496978.06,25.004,55.949,22.027,65.434,25.000,0.004,99.82
1522496981.12,25.008,55.944,22.005,65.442,25.000,0.008,100.00
1522496984.18,25.004,55.945,22.016,65.442,25.000,0.004,100.00
1522496987.24,25.002,55.944,22.027,65.449,25.000,0.002,100.00
1522496990.30,25.006,55.946,22.005,65.426,25.000,0.006,100.00
1522496993.36,25.010,55.947,22.005,65.442,25.000,0.010,100.00
1522496996.42,25.007,55.942,22.037,65.434,25.000,0.007,100.00
1522496999.48,24.997,55.950,22.037,65.426,25.000,-0.003,100.00
1522497002.54,25.002,55.951,22.048,65.396,25.000,0.002,99.83
1522497005.60,25.015,55.959,22.037,65.411,25.000,0.015,100.00
1522497008.66,25.011,55.953,22.048,65.396,25.000,0.011,100.00
1522497011.72,25.004,55.951,22.048,65.396,25.000,0.004,100.00
1522497014.78,25.001,55.952,22.080,65.419,25.000,0.001,100.00
1522497017.84,25.002,55.956,22.091,65.388,25.000,0.002,100.00
1522497020.90,25.000,55.952,22.091,65.373,25.000,-0.000,100.00
1522497023.96,24.994,55.958,22.091,65.335,25.000,-0.006,99.99
1522497027.02,24.995,55.959,22.123,65.320,25.000,-0.005,99.68
1522497030.07,24.988,55.958,22.102,65.289,25.000,-0.012,99.75
1522497033.13,24.990,55.960,22.112,65.266,25.000,-0.010,99.40
1522497036.19,24.983,55.963,22.112,65.236,25.000,-0.017,99.46
1522497039.25,24.992,55.971,22.112,65.213,25.000,-0.008,99.10
1522497042.31,24.987,55.983,22.112,65.198,25.000,-0.013,99.54
1522497045.37,24.991,55.978,22.112,65.198,25.000,-0.009,99.30
1522497048.43,24.985,55.981,22.102,65.182,25.000,-0.015,99.44
1522497051.49,24.988,55.979,22.112,65.182,25.000,-0.012,99.16
1522497054.55,24.984,55.983,22.123,65.159,25.000,-0.016,99.29
1522497057.61,24.992,55.984,22.112,65.144,25.000,-0.008,99.05
1522497060.67,24.984,55.981,22.112,65.152,25.000,-0.016,99.45
1522497063.73,24.979,55.982,22.102,65.144,25.000,-0.021,99.06
1522497066.79,24.977,55.991,22.091,65.136,25.000,-0.023,98.77
1522497069.85,24.975,55.989,22.091,65.129,25.000,-0.025,98.63
1522497072.91,24.979,55.995,22.091,65.136,25.000,-0.021,98.53
1522497075.97,24.974,56.000,22.091,65.152,25.000,-0.026,98.69
1522497079.03,24.978,56.000,22.091,65.121,25.000,-0.022,98.39
1522497082.08,24.971,56.007,22.091,65.144,25.000,-0.029,98.59
1522497085.14,24.974,56.010,22.091,65.136,25.000,-0.026,98.18
1522497088.20,24.969,56.012,22.080,65.159,25.000,-0.031,98.34
1522497091.26,24.976,56.014,22.080,65.167,25.000,-0.024,98.04
1522497094.32,24.973,56.014,22.091,65.190,25.000,-0.027,98.35
1522497097.38,24.973,56.016,22.059,65.167,25.000,-0.027,98.17
1522497100.44,24.978,56.016,22.080,65.182,25.000,-0.022,98.13
1522497103.50,24.975,56.027,22.059,65.175,25.000,-0.025,98.37
1522497106.56,24.975,56.024,22.069,65.198,25.000,-0.025,98.19
1522497109.62,24.970,56.020,22.037,65.190,25.000,-0.030,98.16
1522497112.68,24.972,56.025,22.048,65.228,25.000,-0.028,97.86
1522497115.74,24.974,56.029,22.059,65.228,25.000,-0.026,97.94
1522497118.80,24.974,56.036,22.048,65.220,25.000,-0.026,98.02
1522497121.86,24.981,56.040,22.048,65.228,25.000,-0.019,97.99
1522497124.92,24.983,56.044,22.059,65.228,25.000,-0.017,98.27
1522497127.98,24.981,56.041,22.059,65.228,25.000,-0.019,98.36
1522497131.04,24.984,56.038,22.048,65.259,25.000,-0.016,98.23
1522497134.10,24.980,56.041,22.048,65.274,25.000,-0.020,98.36
1522497137.15,24.984,56.044,22.048,65.266,25.000,-0.016,98.14
1522497140.22,24.985,56.038,22.069,65.289,25.000,-0.015,98.35
1522497143.28,24.980,56.036,22.069,65.312,25.000,-0.020,98.37
1522497146.34,24.974,56.039,22.048,65.289,25.000,-0.026,98.08
1522497149.39,24.978,56.046,22.048,65.297,25.000,-0.022,97.79
1522497152.45,24.981,56.045,22.059,65.312,25.000,-0.019,97.95
1522497155.52,24.986,56.043,22.048,65.304,25.000,-0.014,98.04
1522497158.57,24.991,56.045,22.027,65.297,25.000,-0.009,98.29
1522497161.63,24.998,56.034,22.059,65.297,25.000,-0.002,98.54
1522497164.69,25.004,56.039,22.048,65.304,25.000,0.004,98.88
1522497167.75,25.007,56.024,22.027,65.297,25.000,0.007,99.14
1522497170.81,25.010,56.019,22.037,65.297,25.000,0.010,99.34
1522497173.87,25.014,56.006,22.027,65.289,25.000,0.014,99.50
1522497176.93,25.014,56.000,22.027,65.297,25.000,0.014,99.67
1522497179.99,25.010,55.989,22.027,65.312,25.000,0.010,99.72
1522497183.05,25.014,55.984,22.016,65.304,25.000,0.014,99.51
1522497186.11,25.005,55.973,22.027,65.312,25.000,0.005,99.71
1522497189.17,25.006,55.973,22.027,65.327,25.000,0.006,99.31
1522497192.23,25.005,55.965,22.027,65.327,25.000,0.005,99.35
1522497195.29,25.008,55.972,22.048,65.320,25.000,0.008,99.32
1522497198.34,25.014,55.969,22.037,65.327,25.000,0.014,99.48
1522497201.40,25.018,55.965,22.027,65.342,25.000,0.018,99.76
1522497204.46,25.018,55.963,22.037,65.342,25.000,0.018,100.00
1522497207.52,25.008,55.952,22.048,65.342,25.000,0.008,100.00
1522497210.58,25.016,55.953,22.037,65.342,25.000,0.016,99.55
1522497213.64,25.007,55.947,22.037,65.342,25.000,0.007,99.94
1522497216.70,25.007,55.939,22.048,65.342,25.000,0.007,99.54
1522497219.76,25.006,55.938,22.048,65.358,25.000,0.006,99.55
1522497222.82,25.004,55.938,22.048,65.365,25.000,0.004,99.48
1522497225.88,25.012,55.934,22.037,65.342,25.000,0.012,99.41
1522497228.94,25.010,55.935,22.037,65.350,25.000,0.010,99.80
1522497232.00,25.021,55.933,22.027,65.350,25.000,0.021,99.70
1522497235.06,25.020,55.937,22.037,65.335,25.000,0.020,100.00
1522497238.12,25.018,55.934,22.048,65.358,25.000,0.018,100.00
1522497241.18,25.020,55.931,22.037,65.365,25.000,0.020,100.00
1522497244.24,25.022,55.930,22.059,65.342,25.000,0.022,100.00
1522497247.30,25.020,55.921,22.059,65.327,25.000,0.020,100.00
1522497250.36,25.020,55.919,22.048,65.335,25.000,0.020,100.00
1522497253.42,25.009,55.913,22.048,65.342,25.000,0.009,100.00
1522497256.47,25.010,55.917,22.048,65.342,25.000,0.010,99.84
1522497259.53,25.019,55.916,22.048,65.312,25.000,0.019,99.89
1522497262.59,25.033,55.918,22.037,65.312,25.000,0.033,100.00
1522497265.65,25.022,55.914,22.059,65.312,25.000,0.022,100.00
1522497268.71,25.018,55.910,22.059,65.320,25.000,0.018,100.00
1522497271.77,25.011,55.912,22.091,65.304,25.000,0.011,100.00
1522497274.83,25.021,55.917,22.059,65.312,25.000,0.021,100.00
1522497277.89,25.018,55.916,22.080,65.281,25.000,0.018,100.00
1522497280.95,25.021,55.917,22.080,65.281,25.000,0.021,100.00
1522497284.01,25.020,55.918,22.059,65.297,25.000,0.020,100.00
1522497287.07,25.021,55.912,22.059,65.297,25.000,0.021,100.00
1522497290.13,25.030,55.915,22.069,65.320,25.000,0.030,100.00
1522497293.19,25.030,55.909,22.059,65.312,25.000,0.030,100.00
1522497296.25,25.031,55.913,22.059,65.320,25.000,0.031,100.00
1522497299.31,25.026,55.900,22.059,65.297,25.000,0.026,100.00
1522497302.37,25.017,55.903,22.048,65.304,25.000,0.017,100.00
1522497305.43,25.021,55.902,22.048,65.259,25.000,0.021,100.00
1522497308.49,25.013,55.898,22.069,65.274,25.000,0.013,100.00
1522497311.54,25.024,55.908,22.059,65.281,25.000,0.024,100.00
1522497314.60,25.020,55.907,22.091,65.281,25.000,0.020,100.00
1522497317.66,25.023,55.911,22.069,65.281,25.000,0.023,100.00
1522497320.73,25.021,55.909,22.059,65.259,25.000,0.021,100.00
1522497323.78,25.021,55.909,22.048,65.274,25.000,0.021,100.00
1522497326.84,25.019,55.910,22.048,65.266,25.000,0.019,100.00
1522497329.91,25.019,55.913,22.059,65.251,25.000,0.019,100.00
1522497332.96,25.020,55.911,22.080,65.274,25.000,0.020,100.00
1522497336.02,25.016,55.915,22.048,65.259,25.000,0.016,100.00
1522497339.08,25.014,55.919,22.027,65.251,25.000,0.014,100.00
1522497342.14,25.014,55.919,22.059,65.266,25.000,0.014,100.00
1522497345.20,25.017,55.917,22.048,65.266,25.000,0.017,100.00
1522497348.26,25.018,55.922,22.069,65.289,25.000,0.018,100.00
1522497351.32,25.016,55.925,22.027,65.266,25.000,0.016,100.00
1522497354.38,25.020,55.920,22.037,65.281,25.000,0.020,100.00
1522497357.44,25.014,55.919,22.048,65.274,25.000,0.014,100.00
1522497360.50,25.020,55.925,22.027,65.274,25.000,0.020,100.00
1522497363.56,25.017,55.926,22.059,65.304,25.000,0.017,100.00
1522497366.62,25.011,55.926,22.069,65.297,25.000,0.011,100.00
1522497369.68,25.011,55.929,22.059,65.281,25.000,0.011,100.00
1522497372.74,25.017,55.931,22.059,65.281,25.000,0.017,100.00
1522497375.80,25.017,55.934,22.048,65.274,25.000,0.017,100.00
1522497378.85,25.010,55.934,22.037,65.274,25.000,0.010,100.00
1522497381.91,25.005,55.931,22.048,65.289,25.000,0.005,100.00
1522497384.97,25.002,55.943,22.048,65.304,25.000,0.002,100.00
1522497388.03,25.010,55.944,22.037,65.320,25.000,0.010,100.00
1522497391.09,25.011,55.946,22.059,65.335,25.000,0.011,100.00
1522497394.15,25.016,55.950,22.037,65.358,25.000,0.016,100.00
1522497397.21,25.029,55.954,22.048,65.365,25.000,0.029,100.00
1522497400.27,25.028,55.954,22.037,65.358,25.000,0.028,100.00
1522497403.33,25.023,55.949,22.016,65.388,25.000,0.023,100.00
1522497406.39,25.025,55.945,22.016,65.381,25.000,0.025,100.00
1522497409.45,25.026,55.941,22.037,65.381,25.000,0.026,100.00
1522497412.51,25.029,55.941,22.048,65.396,25.000,0.029,100.00
1522497415.57,25.033,55.938,22.048,65.381,25.000,0.033,100.00
1522497418.63,25.031,55.935,22.027,65.396,25.000,0.031,100.00
1522497421.69,25.029,55.927,22.027,65.388,25.000,0.029,100.00
1522497424.75,25.030,55.927,22.037,65.381,25.000,0.030,100.00
1522497427.81,25.018,55.922,22.016,65.388,25.000,0.018,100.00
1522497430.86,25.029,55.927,22.027,65.388,25.000,0.029,100.00
1522497433.92,25.027,55.924,22.027,65.381,25.000,0.027,100.00
1522497436.98,25.024,55.926,22.027,65.365,25.000,0.024,100.00
1522497440.04,25.035,55.926,22.016,65.373,25.000,0.035,100.00
1522497443.10,25.028,55.923,22.016,65.365,25.000,0.028,100.00
1522497446.16,25.027,55.919,22.048,65.388,25.000,0.027,100.00
1522497449.22,25.027,55.920,22.016,65.365,25.000,0.027,100.00
1522497452.28,25.022,55.918,22.027,65.350,25.000,0.022,100.00
1522497455.34,25.018,55.921,22.027,65.365,25.000,0.018,100.00
1522497458.40,25.022,55.925,22.037,65.365,25.000,0.022,100.00
1522497461.46,25.022,55.921,22.048,65.381,25.000,0.022,100.00
1522497464.52,25.027,55.925,22.027,65.365,25.000,0.027,100.00
1522497467.58,25.030,55.925,22.037,65.350,25.000,0.030,100.00
1522497470.64,25.022,55.923,22.048,65.350,25.000,0.022,100.00
1522497473.70,25.017,55.920,22.037,65.335,25.000,0.017,100.00
1522497476.76,25.020,55.923,22.037,65.342,25.000,0.020,100.00
1522497479.81,25.017,55.919,22.016,65.342,25.000,0.017,100.00
1522497482.87,25.020,55.928,22.005,65.365,25.000,0.020,100.00
1522497485.94,25.015,55.926,22.027,65.365,25.000,0.015,100.00
1522497488.99,25.023,55.927,22.048,65.381,25.000,0.023,100.00
1522497492.05,25.027,55.922,22.037,65.396,25.000,0.027,100.00
1522497495.11,25.026,55.922,22.037,65.381,25.000,0.026,100.00
1522497498.17,25.021,55.919,22.037,65.388,25.000,0.021,100.00
1522497501.23,25.020,55.915,22.027,65.365,25.000,0.020,100.00
1522497504.29,25.020,55.911,22.027,65.365,25.000,0.020,100.00
1522497507.35,25.018,55.925,22.016,65.358,25.000,0.018,100.00
1522497510.41,25.014,55.922,22.048,65.381,25.000,0.014,100.00
1522497513.47,25.015,55.923,22.037,65.350,25.000,0.015,100.00
1522497516.53,25.020,55.927,22.037,65.350,25.000,0.020,100.00
1522497519.59,25.018,55.932,22.037,65.350,25.000,0.018,100.00
1522497522.65,25.018,55.931,22.037,65.358,25.000,0.018,100.00
1522497525.71,25.020,55.936,22.048,65.358,25.000,0.020,100.00
1522497528.77,25.020,55.939,22.037,65.373,25.000,0.020,100.00
1522497531.83,25.021,55.934,22.048,65.365,25.000,0.021,100.00
1522497534.89,25.026,55.933,22.048,65.358,25.000,0.026,100.00
1522497537.95,25.013,55.927,22.048,65.365,25.000,0.013,100.00
1522497541.01,25.013,55.930,22.048,65.358,25.000,0.013,100.00
1522497544.07,25.019,55.927,22.027,65.358,25.000,0.019,100.00
1522497547.13,25.015,55.929,22.037,65.350,25.000,0.015,100.00
1522497550.19,25.018,55.926,22.048,65.358,25.000,0.018,100.00
1522497553.25,25.023,55.933,22.059,65.358,25.000,0.023,100.00
1522497556.30,25.024,55.929,22.048,65.342,25.000,0.024,100.00
1522497559.36,25.020,55.926,22.037,65.365,25.000,0.020,100.00
1522497562.42,25.018,55.923,22.048,65.342,25.000,0.018,100.00
1522497565.48,25.018,55.926,22.037,65.335,25.000,0.018,100.00
1522497568.54,25.017,55.921,22.037,65.327,25.000,0.017,100.00
1522497571.60,25.011,55.927,22.048,65.327,25.000,0.011,100.00
1522497574.66,25.017,55.934,22.037,65.320,25.000,0.017,100.00
1522497577.72,25.031,55.923,22.059,65.304,25.000,0.031,100.00
1522497580.78,25.017,55.922,22.059,65.312,25.000,0.017,100.00
1522497583.84,25.023,55.928,22.069,65.320,25.000,0.023,100.00
1522497586.90,25.022,55.924,22.069,65.297,25.000,0.022,100.00
1522497589.96,25.023,55.921,22.048,65.281,25.000,0.023,100.00
1522497593.02,25.027,55.925,22.059,65.281,25.000,0.027,100.00
1522497596.08,25.033,55.919,22.102,65.297,25.000,0.033,100.00
1522497599.14,25.028,55.917,22.091,65.304,25.000,0.028,100.00
1522497602.20,25.030,55.917,22.102,65.297,25.000,0.030,100.00
1522497605.25,25.029,55.915,22.091,65.281,25.000,0.029,100.00
1522497608.31,25.032,55.915,22.112,65.251,25.000,0.032,100.00
1522497611.37,25.032,55.912,22.134,65.243,25.000,0.032,100.00
1522497614.43,25.037,55.913,22.112,65.228,25.000,0.037,100.00
1522497617.49,25.036,55.906,22.102,65.190,25.000,0.036,100.00
1522497620.55,25.036,55.911,22.112,65.167,25.000,0.036,100.00
1522497623.61,25.041,55.909,22.112,65.152,25.000,0.041,100.00
1522497626.67,25.039,55.905,22.080,65.167,25.000,0.039,100.00
1522497629.73,25.034,55.901,22.112,65.152,25.000,0.034,100.00
1522497632.79,25.026,55.898,22.112,65.152,25.000,0.026,100.00
1522497635.85,25.027,55.899,22.102,65.152,25.000,0.027,100.00
1522497638.91,25.019,55.898,22.112,65.152,25.000,0.019,100.00
1522497641.97,25.013,55.899,22.102,65.159,25.000,0.013,100.00
1522497645.03,25.013,55.905,22.112,65.114,25.000,0.013,100.00
1522497648.09,25.013,55.905,22.112,65.136,25.000,0.013,100.00
1522497651.15,25.013,55.908,22.123,65.114,25.000,0.013,100.00
1522497654.20,25.010,55.914,22.134,65.106,25.000,0.010,100.00
1522497657.26,25.009,55.918,22.112,65.098,25.000,0.009,100.00
1522497660.32,25.007,55.921,22.091,65.098,25.000,0.007,100.00
1522497663.38,25.015,55.931,22.112,65.106,25.000,0.015,100.00
1522497666.44,25.014,55.923,22.102,65.098,25.000,0.014,100.00
1522497669.50,25.008,55.932,22.112,65.114,25.000,0.008,100.00
1522497672.56,25.015,55.932,22.112,65.121,25.000,0.015,100.00
1522497675.62,25.015,55.934,22.091,65.121,25.000,0.015,100.00
1522497678.68,25.011,55.931,22.091,65.144,25.000,0.011,100.00
1522497681.74,25.018,55.934,22.112,65.121,25.000,0.018,100.00
1522497684.80,25.014,55.934,22.102,65.136,25.000,0.014,100.00
1522497687.86,25.021,55.939,22.102,65.136,25.000,0.021,100.00
1522497690.92,25.022,55.939,22.102,65.144,25.000,0.022,100.00
1522497693.98,25.030,55.945,22.102,65.152,25.000,0.030,100.00
1522497697.04,25.029,55.939,22.102,65.144,25.000,0.029,100.00
1522497700.10,25.030,55.943,22.091,65.129,25.000,0.030,100.00
1522497703.16,25.022,55.937,22.091,65.152,25.000,0.022,100.00
1522497706.22,25.016,55.929,22.091,65.152,25.000,0.016,100.00
1522497709.28,25.007,55.935,22.091,65.167,25.000,0.007,100.00
1522497712.34,25.011,55.937,22.080,65.182,25.000,0.011,100.00
1522497715.39,25.010,55.941,22.091,65.198,25.000,0.010,100.00
1522497718.46,25.010,55.937,22.091,65.205,25.000,0.010,100.00
1522497721.52,25.017,55.935,22.091,65.205,25.000,0.017,100.00
1522497724.57,25.014,55.943,22.080,65.198,25.000,0.014,100.00
1522497727.63,25.018,55.938,22.080,65.190,25.000,0.018,100.00
1522497730.69,25.019,55.933,22.048,65.175,25.000,0.019,100.00
1522497733.75,25.016,55.932,22.080,65.175,25.000,0.016,100.00
1522497736.81,25.023,55.929,22.080,65.175,25.000,0.023,100.00
1522497739.87,25.019,55.931,22.069,65.198,25.000,0.019,100.00
1522497742.93,25.016,55.921,22.069,65.205,25.000,0.016,100.00
1522497745.99,25.027,55.922,22.069,65.205,25.000,0.027,100.00
1522497749.05,25.024,55.921,22.080,65.213,25.000,0.024,100.00
1522497752.11,25.020,55.916,22.059,65.243,25.000,0.020,100.00
1522497755.17,25.022,55.914,22.080,65.251,25.000,0.022,100.00
1522497758.23,25.021,55.908,22.069,65.251,25.000,0.021,100.00
1522497761.29,25.024,55.914,22.059,65.205,25.000,0.024,100.00
1522497764.35,25.013,55.908,22.037,65.236,25.000,0.013,100.00
1522497767.41,25.024,55.914,22.059,65.228,25.000,0.024,100.00
1522497770.47,25.014,55.914,22.059,65.213,25.000,0.014,100.00
1522497773.53,25.014,55.915,22.048,65.243,25.000,0.014,100.00
1522497776.59,25.023,55.923,22.059,65.228,25.000,0.023,100.00
1522497779.65,25.017,55.916,22.069,65.266,25.000,0.017,100.00
1522497782.70,25.016,55.917,22.069,65.266,25.000,0.016,100.00
1522497785.76,25.014,55.917,22.069,65.274,25.000,0.014,100.00
1522497788.82,25.016,55.919,22.048,65.259,25.000,0.016,100.00
1522497791.88,25.013,55.920,22.069,65.281,25.000,0.013,100.00
1522497794.94,25.009,55.915,22.048,65.274,25.000,0.009,100.00
1522497798.00,25.001,55.916,22.048,65.274,25.000,0.001,100.00
1522497801.06,25.001,55.923,22.069,65.297,25.000,0.001,100.00
1522497804.12,25.003,55.921,22.059,65.297,25.000,0.003,100.00
1522497807.18,25.005,55.927,22.048,65.266,25.000,0.005,100.00
1522497810.24,24.997,55.931,22.048,65.259,25.000,-0.003,100.00
1522497813.30,24.992,55.933,22.048,65.274,25.000,-0.008,99.87
1522497816.36,25.002,55.941,22.048,65.289,25.000,0.002,99.60
1522497819.42,24.999,55.946,22.048,65.289,25.000,-0.001,100.00
1522497822.48,25.002,55.939,22.048,65.297,25.000,0.002,99.94
1522497825.54,25.000,55.945,22.037,65.297,25.000,0.000,100.00
1522497828.59,25.002,55.937,22.048,65.312,25.000,0.002,100.00
1522497831.66,25.007,55.942,22.048,65.312,25.000,0.007,100.00
1522497834.71,25.007,55.944,22.048,65.312,25.000,0.007,100.00
1522497837.77,25.003,55.940,22.048,65.312,25.000,0.003,100.00
1522497840.83,25.007,55.945,22.037,65.312,25.000,0.007,100.00
1522497843.89,25.007,55.943,22.048,65.297,25.000,0.007,100.00
1522497846.95,25.010,55.945,22.037,65.312,25.000,0.010,100.00
1522497850.01,25.007,55.946,22.059,65.320,25.000,0.007,100.00
1522497853.07,25.004,55.941,22.048,65.335,25.000,0.004,100.00
1522497856.13,25.010,55.940,22.048,65.320,25.000,0.010,100.00
1522497859.19,25.009,55.946,22.037,65.327,25.000,0.009,100.00
1522497862.25,25.007,55.941,22.037,65.342,25.000,0.007,100.00
1522497865.31,25.012,55.942,22.059,65.327,25.000,0.012,100.00
1522497868.37,25.011,55.938,22.037,65.320,25.000,0.011,100.00
1522497871.43,25.010,55.933,22.048,65.320,25.000,0.010,100.00
1522497874.49,25.014,55.934,22.037,65.327,25.000,0.014,100.00
1522497877.55,25.009,55.931,22.027,65.327,25.000,0.009,100.00
1522497880.60,25.017,55.934,22.048,65.350,25.000,0.017,100.00
1522497883.67,25.016,55.934,22.048,65.342,25.000,0.016,100.00
1522497886.73,25.016,55.925,22.059,65.365,25.000,0.016,100.00
1522497889.79,25.010,55.928,22.048,65.373,25.000,0.010,100.00
1522497892.84,25.012,55.928,22.037,65.381,25.000,0.012,100.00
1522497895.90,25.010,55.933,22.037,65.350,25.000,0.010,100.00
1522497898.96,25.018,55.931,22.027,65.350,25.000,0.018,100.00
1522497902.02,25.020,55.929,22.027,65.350,25.000,0.020,100.00
1522497905.08,25.026,55.929,22.027,65.335,25.000,0.026,100.00
1522497908.14,25.028,55.931,22.016,65.342,25.000,0.028,100.00
1522497911.20,25.023,55.923,22.027,65.335,25.000,0.023,100.00
1522497914.26,25.023,55.918,22.027,65.335,25.000,0.023,100.00
1522497917.32,25.020,55.918,22.027,65.350,25.000,0.020,100.00
1522497920.38,25.027,55.917,22.016,65.365,25.000,0.027,100.00
1522497923.44,25.024,55.913,22.027,65.342,25.000,0.024,100.00
1522497926.50,25.022,55.916,22.016,65.365,25.000,0.022,100.00
1522497929.56,25.031,55.911,22.027,65.373,25.000,0.031,100.00
1522497932.62,25.026,55.912,22.027,65.365,25.000,0.026,100.00
1522497935.68,25.030,55.910,22.016,65.396,25.000,0.030,100.00
1522497938.74,25.030,55.908,22.037,65.365,25.000,0.030,100.00
1522497941.80,25.033,55.904,22.027,65.358,25.000,0.033,100.00
1522497944.86,25.023,55.897,22.016,65.350,25.000,0.023,100.00
1522497947.92,25.026,55.904,22.016,65.350,25.000,0.026,100.00
1522497950.98,25.023,55.902,22.005,65.342,25.000,0.023,100.00
1522497954.04,25.024,55.907,22.048,65.342,25.000,0.024,100.00
1522497957.09,25.017,55.901,22.016,65.358,25.000,0.017,100.00
1522497960.15,25.014,55.895,22.027,65.365,25.000,0.014,100.00
1522497963.21,25.021,55.897,22.027,65.342,25.000,0.021,100.00
1522497966.27,25.023,55.900,22.037,65.342,25.000,0.023,100.00
1522497969.33,25.017,55.898,22.048,65.342,25.000,0.017,100.00
1522497972.39,25.011,55.897,22.048,65.350,25.000,0.011,100.00
1522497975.45,25.014,55.901,22.027,65.335,25.000,0.014,100.00
1522497978.51,25.007,55.901,22.048,65.335,25.000,0.007,100.00
1522497981.57,25.010,55.898,22.069,65.342,25.000,0.010,100.00
1522497984.63,25.017,55.901,22.048,65.312,25.000,0.017,100.00
1522497987.69,25.015,55.899,22.059,65.297,25.000,0.015,100.00
1522497990.75,25.015,55.902,22.080,65.320,25.000,0.015,100.00
1522497993.81,25.008,55.901,22.091,65.297,25.000,0.008,100.00
1522497996.87,25.010,55.903,22.091,65.304,25.000,0.010,100.00
1522497999.93,25.005,55.907,22.069,65.327,25.000,0.005,100.00
1522498002.99,25.004,55.912,22.091,65.312,25.000,0.004,100.00
1522498006.05,25.006,55.914,22.069,65.304,25.000,0.006,100.00
1522498009.10,25.006,55.916,22.080,65.304,25.000,0.006,100.00
1522498012.16,25.006,55.916,22.091,65.304,25.000,0.006,100.00
1522498015.22,25.013,55.921,22.134,65.281,25.000,0.013,100.00
1522498018.28,25.012,55.923,22.112,65.274,25.000,0.012,100.00
1522498021.34,25.009,55.918,22.145,65.274,25.000,0.009,100.00
1522498024.40,25.012,55.921,22.166,65.251,25.000,0.012,100.00
1522498027.46,25.016,55.915,22.145,65.205,25.000,0.016,100.00
1522498030.52,25.008,55.919,22.145,65.152,25.000,0.008,100.00
1522498033.58,25.014,55.917,22.166,65.144,25.000,0.014,100.00
1522498036.64,25.012,55.915,22.187,65.114,25.000,0.012,100.00
1522498039.70,25.013,55.915,22.187,65.075,25.000,0.013,100.00
1522498042.76,25.003,55.917,22.209,65.045,25.000,0.003,100.00
1522498045.82,25.007,55.911,22.187,65.037,25.000,0.007,100.00
1522498048.88,25.000,55.910,22.177,65.022,25.000,0.000,100.00
1522498051.94,25.009,55.919,22.145,65.014,25.000,0.009,100.00
1522498054.99,25.007,55.921,22.145,64.999,25.000,0.007,100.00
1522498058.06,25.011,55.915,22.145,64.992,25.000,0.011,100.00
1522498061.12,25.000,55.922,22.166,64.984,25.000,-0.000,100.00
1522498064.17,24.999,55.926,22.123,64.984,25.000,-0.001,99.99
1522498067.23,25.000,55.926,22.123,64.984,25.000,0.000,99.95
1522498070.29,25.001,55.932,22.145,64.984,25.000,0.001,100.00
1522498073.35,25.000,55.930,22.123,65.014,25.000,0.000,100.00
1522498076.41,24.998,55.929,22.091,65.007,25.000,-0.002,100.00
1522498079.47,25.002,55.930,22.123,65.030,25.000,0.002,99.91
1522498082.53,25.012,55.928,22.112,65.045,25.000,0.012,100.00
1522498085.59,25.009,55.931,22.091,65.053,25.000,0.009,100.00
1522498088.65,25.001,55.931,22.134,65.068,25.000,0.001,100.00
1522498091.71,25.004,55.931,22.102,65.068,25.000,0.004,100.00
1522498094.77,25.005,55.935,22.080,65.068,25.000,0.005,100.00
1522498097.83,25.008,55.933,22.059,65.053,25.000,0.008,100.00
1522498100.89,25.004,55.930,22.091,65.068,25.000,0.004,100.00
1522498103.95,25.004,55.928,22.091,65.083,25.000,0.004,100.00
1522498107.01,24.998,55.923,22.048,65.083,25.000,-0.002,100.00
1522498110.07,25.003,55.923,22.069,65.098,25.000,0.003,99.91
1522498113.13,24.993,55.929,22.048,65.114,25.000,-0.007,100.00
1522498116.19,25.001,55.929,22.091,65.136,25.000,0.001,99.64
1522498119.25,25.000,55.922,22.069,65.175,25.000,-0.000,100.00
1522498122.31,25.000,55.927,22.069,65.182,25.000,-0.000,99.98
1522498125.37,24.993,55.925,22.080,65.175,25.000,-0.007,99.98
1522498128.42,24.984,55.935,22.069,65.182,25.000,-0.016,99.63
1522498131.48,24.991,55.940,22.048,65.190,25.000,-0.009,99.16
1522498134.54,24.997,55.938,22.069,65.198,25.000,-0.003,99.53
1522498137.60,24.991,55.949,22.059,65.213,25.000,-0.009,99.79
1522498140.66,24.991,55.952,22.059,65.236,25.000,-0.009,99.51
1522498143.72,24.987,55.950,22.069,65.236,25.000,-0.013,99.50
1522498146.78,24.986,55.956,22.048,65.259,25.000,-0.014,99.30
1522498149.84,24.993,55.963,22.048,65.243,25.000,-0.007,99.21
1522498152.90,24.989,55.958,22.037,65.274,25.000,-0.011,99.54
1522498155.96,24.994,55.966,22.027,65.281,25.000,-0.006,99.34
1522498159.02,24.995,55.965,22.059,65.312,25.000,-0.005,99.59
1522498162.08,24.991,55.971,22.059,65.327,25.000,-0.009,99.62
1522498165.14,24.985,55.973,22.048,65.335,25.000,-0.015,99.39
1522498168.20,24.991,55.981,22.048,65.320,25.000,-0.009,99.11
1522498171.26,24.988,55.976,22.048,65.312,25.000,-0.012,99.40
1522498174.32,24.990,55.977,22.037,65.304,25.000,-0.010,99.23
1522498177.38,24.998,55.981,22.048,65.327,25.000,-0.002,99.29
1522498180.43,25.004,55.978,22.027,65.312,25.000,0.004,99.71
1522498183.49,25.004,55.977,22.048,65.320,25.000,0.004,99.97
1522498186.55,25.014,55.975,22.048,65.312,25.000,0.014,100.00
1522498189.61,25.017,55.965,22.005,65.297,25.000,0.017,100.00
1522498192.67,25.022,55.955,22.048,65.312,25.000,0.022,100.00
1522498195.73,25.021,55.946,22.016,65.297,25.000,0.021,100.00
1522498198.79,25.020,55.944,22.027,65.312,25.000,0.020,100.00
1522498201.85,25.029,55.935,22.027,65.297,25.000,0.029,100.00
1522498204.91,25.015,55.928,22.037,65.297,25.000,0.015,100.00
1522498207.97,25.012,55.919,22.027,65.304,25.000,0.012,100.00
1522498211.03,25.010,55.916,22.027,65.304,25.000,0.010,100.00
1522498214.09,25.010,55.915,22.027,65.335,25.000,0.010,100.00
1522498217.15,25.008,55.916,22.037,65.373,25.000,0.008,100.00
1522498220.21,25.015,55.916,22.037,65.381,25.000,0.015,100.00
1522498223.27,25.012,55.917,22.016,65.381,25.000,0.012,100.00
1522498226.33,25.008,55.911,22.027,65.373,25.000,0.008,100.00
1522498229.39,25.007,55.913,22.005,65.373,25.000,0.007,100.00
1522498232.45,25.013,55.913,22.016,65.373,25.000,0.013,100.00
1522498235.50,25.015,55.911,22.037,65.350,25.000,0.015,100.00
1522498238.56,25.015,55.910,22.027,65.365,25.000,0.015,100.00
1522498241.62,25.007,55.909,22.027,65.358,25.000,0.007,100.00
1522498244.68,25.007,55.910,22.048,65.365,25.000,0.007,100.00
1522498247.74,25.001,55.912,22.016,65.350,25.000,0.001,100.00
1522498250.80,25.004,55.917,22.048,65.358,25.000,0.004,100.00
1522498253.86,25.000,55.911,22.059,65.342,25.000,-0.000,100.00
1522498256.92,24.997,55.915,22.091,65.335,25.000,-0.003,99.99
1522498259.98,25.002,55.921,22.112,65.335,25.000,0.002,99.83
1522498263.04,24.993,55.918,22.123,65.320,25.000,-0.007,100.00
1522498266.10,24.988,55.920,22.145,65.312,25.000,-0.012,99.64
1522498269.16,24.991,55.927,22.155,65.251,25.000,-0.009,99.40
1522498272.22,24.994,55.931,22.166,65.213,25.000,-0.006,99.50
1522498275.28,25.000,55.931,22.145,65.190,25.000,-0.000,99.68
1522498278.34,24.997,55.932,22.145,65.152,25.000,-0.003,99.94
1522498281.40,24.994,55.934,22.145,65.144,25.000,-0.006,99.83
1522498284.46,24.999,55.932,22.134,65.114,25.000,-0.001,99.63
1522498287.52,24.998,55.940,22.145,65.114,25.000,-0.002,99.89
1522498290.57,25.001,55.939,22.155,65.091,25.000,0.001,99.85
1522498293.63,24.998,55.942,22.145,65.091,25.000,-0.002,100.00
1522498296.70,25.005,55.940,22.177,65.068,25.000,0.005,99.85
1522498299.76,25.007,55.938,22.177,65.075,25.000,0.007,100.00
1522498302.81,25.011,55.935,22.155,65.053,25.000,0.011,100.00
1522498305.87,25.010,55.932,22.166,65.037,25.000,0.010,100.00
1522498308.94,25.010,55.931,22.155,65.037,25.000,0.010,100.00
1522498311.99,25.008,55.927,22.134,64.999,25.000,0.008,100.00
1522498315.05,25.008,55.927,22.134,64.999,25.000,0.008,100.00
1522498318.11,25.012,55.925,22.123,64.984,25.000,0.012,100.00
1522498321.17,25.021,55.922,22.112,64.984,25.000,0.021,100.00
1522498324.23,25.014,55.917,22.123,64.992,25.000,0.014,100.00
1522498327.29,25.020,55.915,22.091,65.014,25.000,0.020,100.00
1522498330.35,25.012,55.911,22.112,65.014,25.000,0.012,100.00
1522498333.41,25.010,55.904,22.102,65.014,25.000,0.010,100.00
1522498336.47,25.018,55.907,22.091,65.037,25.000,0.018,100.00
1522498339.53,25.015,55.911,22.080,65.037,25.000,0.015,100.00
1522498342.59,25.014,55.913,22.091,65.060,25.000,0.014,100.00
1522498345.65,25.010,55.913,22.091,65.091,25.000,0.010,100.00
1522498348.71,25.008,55.920,22.080,65.083,25.000,0.008,100.00
1522498351.77,25.014,55.920,22.091,65.114,25.000,0.014,100.00
1522498354.83,25.014,55.914,22.080,65.098,25.000,0.014,100.00
1522498357.88,25.008,55.918,22.091,65.114,25.000,0.008,100.00
1522498360.94,25.012,55.923,22.069,65.106,25.000,0.012,100.00
1522498364.00,25.012,55.923,22.048,65.106,25.000,0.012,100.00
1522498367.06,25.008,55.922,22.048,65.144,25.000,0.008,100.00
1522498370.12,25.015,55.925,22.059,65.152,25.000,0.015,100.00
1522498373.18,25.015,55.925,22.059,65.167,25.000,0.015,100.00
1522498376.24,25.027,55.924,22.059,65.159,25.000,0.027,100.00
1522498379.30,25.033,55.920,22.059,65.159,25.000,0.033,100.00
1522498382.36,25.034,55.920,22.048,65.190,25.000,0.034,100.00
1522498385.42,25.034,55.908,22.037,65.205,25.000,0.034,100.00
1522498388.48,25.033,55.901,22.059,65.228,25.000,0.033,100.00
1522498391.54,25.024,55.891,22.069,65.243,25.000,0.024,100.00
1522498394.60,25.029,55.890,22.048,65.243,25.000,0.029,100.00
1522498397.66,25.033,55.891,22.048,65.243,25.000,0.033,100.00
1522498400.72,25.033,55.886,22.048,65.259,25.000,0.033,100.00
1522498403.78,25.040,55.877,22.037,65.266,25.000,0.040,100.00
1522498406.84,25.038,55.877,22.048,65.274,25.000,0.038,100.00
1522498409.89,25.037,55.875,22.037,65.297,25.000,0.037,100.00
1522498412.95,25.037,55.866,22.037,65.281,25.000,0.037,100.00
1522498416.01,25.031,55.866,22.037,65.281,25.000,0.031,100.00
1522498419.07,25.040,55.867,22.037,65.297,25.000,0.040,100.00
1522498422.13,25.042,55.867,22.027,65.304,25.000,0.042,100.00
1522498425.19,25.030,55.858,22.027,65.297,25.000,0.030,100.00
1522498428.25,25.035,55.863,22.037,65.320,25.000,0.035,100.00
1522498431.31,25.031,55.861,22.048,65.335,25.000,0.031,100.00
1522498434.37,25.027,55.856,22.016,65.320,25.000,0.027,100.00
1522498437.43,25.025,55.857,22.016,65.312,25.000,0.025,100.00
1522498440.49,25.020,55.856,22.027,65.320,25.000,0.020,100.00
1522498443.55,25.020,55.862,22.037,65.281,25.000,0.020,100.00
1522498446.61,25.018,55.871,22.027,65.289,25.000,0.018,100.00
1522498449.67,25.020,55.877,22.048,65.281,25.000,0.020,100.00
1522498452.73,25.022,55.880,22.037,65.274,25.000,0.022,100.00
1522498455.79,25.027,55.874,22.037,65.274,25.000,0.027,100.00
1522498458.84,25.026,55.878,22.037,65.281,25.000,0.026,100.00
1522498461.91,25.029,55.880,22.048,65.289,25.000,0.029,100.00
1522498464.97,25.031,55.887,22.059,65.274,25.000,0.031,100.00
1522498468.02,25.030,55.881,22.080,65.281,25.000,0.030,100.00
1522498471.08,25.028,55.879,22.059,65.259,25.000,0.028,100.00
1522498474.14,25.020,55.884,22.037,65.274,25.000,0.020,100.00
1522498477.20,25.023,55.879,22.048,65.259,25.000,0.023,100.00
1522498480.26,25.024,55.881,22.059,65.251,25.000,0.024,100.00
1522498483.32,25.017,55.887,22.080,65.266,25.000,0.017,100.00
1522498486.38,25.021,55.889,22.091,65.259,25.000,0.021,100.00
1522498489.44,25.020,55.885,22.069,65.251,25.000,0.020,100.00
1522498492.50,25.026,55.889,22.080,65.236,25.000,0.026,100.00
1522498495.56,25.021,55.887,22.112,65.213,25.000,0.021,100.00
1522498498.62,25.023,55.891,22.145,65.198,25.000,0.023,100.00
1522498501.68,25.030,55.892,22.145,65.205,25.000,0.030,100.00
1522498504.74,25.035,55.892,22.155,65.198,25.000,0.035,100.00
1522498507.80,25.027,55.884,22.166,65.159,25.000,0.027,100.00
1522498510.86,25.023,55.886,22.155,65.129,25.000,0.023,100.00
1522498513.92,25.017,55.884,22.145,65.114,25.000,0.017,100.00
1522498516.98,25.011,55.888,22.134,65.098,25.000,0.011,100.00
1522498520.04,25.017,55.892,22.145,65.075,25.000,0.017,100.00
1522498523.10,25.018,55.891,22.155,65.091,25.000,0.018,100.00
1522498526.16,25.014,55.895,22.155,65.068,25.000,0.014,100.00
1522498529.22,25.012,55.891,22.145,65.053,25.000,0.012,100.00
1522498532.27,25.017,55.892,22.145,65.030,25.000,0.017,100.00
1522498535.33,25.017,55.895,22.145,64.999,25.000,0.017,100.00
1522498538.39,25.024,55.896,22.145,64.984,25.000,0.024,100.00
1522498541.45,25.032,55.896,22.134,64.961,25.000,0.032,100.00
1522498544.51,25.036,55.889,22.134,64.984,25.000,0.036,100.00
1522498547.57,25.030,55.883,22.112,64.984,25.000,0.030,100.00
1522498550.63,25.029,55.880,22.123,64.999,25.000,0.029,100.00
1522498553.69,25.017,55.877,22.112,65.014,25.000,0.017,100.00
1522498556.75,25.014,55.871,22.112,65.022,25.000,0.014,100.00
1522498559.81,25.013,55.877,22.112,65.022,25.000,0.013,100.00
1522498562.87,25.015,55.878,22.091,65.030,25.000,0.015,100.00
1522498565.93,25.013,55.883,22.102,65.030,25.000,0.013,100.00
1522498568.99,25.018,55.888,22.102,65.037,25.000,0.018,100.00
1522498572.05,25.017,55.883,22.080,65.053,25.000,0.017,100.00
1522498575.11,25.016,55.884,22.080,65.068,25.000,0.016,100.00
1522498578.17,25.018,55.887,22.091,65.068,25.000,0.018,100.00
1522498581.23,25.027,55.889,22.080,65.091,25.000,0.027,100.00
1522498584.28,25.028,55.886,22.069,65.075,25.000,0.028,100.00
1522498587.34,25.033,55.888,22.080,65.098,25.000,0.033,100.00
1522498590.40,25.029,55.879,22.091,65.121,25.000,0.029,100.00
1522498593.46,25.033,55.880,22.059,65.129,25.000,0.033,100.00
1522498596.52,25.024,55.877,22.069,65.121,25.000,0.024,100.00
1522498599.58,25.025,55.870,22.059,65.144,25.000,0.025,100.00
1522498602.64,25.033,55.880,22.059,65.152,25.000,0.033,100.00
1522498605.70,25.025,55.871,22.048,65.159,25.000,0.025,100.00
1522498608.76,25.018,55.871,22.037,65.159,25.000,0.018,100.00
1522498611.82,25.020,55.877,22.059,65.167,25.000,0.020,100.00
1522498614.88,25.018,55.873,22.048,65.182,25.000,0.018,100.00
1522498617.94,25.021,55.874,22.059,65.190,25.000,0.021,100.00
1522498621.00,25.030,55.880,22.069,65.220,25.000,0.030,100.00
1522498624.06,25.028,55.880,22.059,65.236,25.000,0.028,100.00
1522498627.12,25.023,55.883,22.080,65.236,25.000,0.023,100.00
1522498630.18,25.025,55.880,22.059,65.220,25.000,0.025,100.00
1522498633.23,25.015,55.880,22.080,65.236,25.000,0.015,100.00
1522498636.29,25.020,55.880,22.048,65.228,25.000,0.020,100.00
1522498639.35,25.015,55.888,22.059,65.243,25.000,0.015,100.00
1522498642.41,25.018,55.884,22.048,65.228,25.000,0.018,100.00
1522498645.47,25.021,55.887,22.048,65.243,25.000,0.021,100.00
1522498648.53,25.027,55.892,22.048,65.251,25.000,0.027,100.00
1522498651.59,25.027,55.889,22.048,65.259,25.000,0.027,100.00
1522498654.65,25.036,55.890,22.069,65.289,25.000,0.036,100.00
1522498657.71,25.030,55.885,22.080,65.281,25.000,0.030,100.00
1522498660.77,25.020,55.881,22.080,65.274,25.000,0.020,100.00
1522498663.83,25.024,55.878,22.102,65.281,25.000,0.024,100.00
1522498666.89,25.020,55.878,22.112,65.251,25.000,0.020,100.00
1522498669.95,25.016,55.876,22.091,65.251,25.000,0.016,100.00
1522498673.01,25.010,55.878,22.091,65.236,25.000,0.010,100.00
1522498676.07,25.021,55.882,22.080,65.205,25.000,0.021,100.00
1522498679.13,25.026,55.886,22.080,65.190,25.000,0.026,100.00
1522498682.19,25.031,55.892,22.091,65.182,25.000,0.031,100.00
1522498685.25,25.035,55.892,22.080,65.182,25.000,0.035,100.00
1522498688.31,25.039,55.890,22.091,65.182,25.000,0.039,100.00
1522498691.37,25.037,55.885,22.080,65.167,25.000,0.037,100.00
1522498694.43,25.034,55.876,22.091,65.198,25.000,0.034,100.00
1522498697.49,25.031,55.871,22.080,65.190,25.000,0.031,100.00
1522498700.54,25.030,55.869,22.091,65.182,25.000,0.030,100.00
1522498703.61,25.034,55.868,22.069,65.182,25.000,0.034,100.00
1522498706.67,25.019,55.866,22.080,65.198,25.000,0.019,100.00
1522498709.72,25.016,55.865,22.069,65.198,25.000,0.016,100.00
1522498712.78,25.021,55.863,22.080,65.190,25.000,0.021,100.00
1522498715.84,25.024,55.865,22.048,65.205,25.000,0.024,100.00
1522498718.90,25.022,55.863,22.059,65.220,25.000,0.022,100.00
1522498721.96,25.023,55.864,22.048,65.205,25.000,0.023,100.00
1522498725.02,25.027,55.870,22.069,65.213,25.000,0.027,100.00
1522498728.08,25.028,55.862,22.069,65.220,25.000,0.028,100.00
1522498731.14,25.017,55.863,22.048,65.205,25.000,0.017,100.00
1522498734.20,25.023,55.861,22.069,65.236,25.000,0.023,100.00
1522498737.26,25.006,55.866,22.080,65.236,25.000,0.006,100.00
1522498740.32,25.010,55.869,22.059,65.220,25.000,0.010,100.00
1522498743.38,25.014,55.877,22.059,65.220,25.000,0.014,100.00
1522498746.44,25.016,55.872,22.037,65.190,25.000,0.016,100.00
1522498749.50,25.020,55.883,22.048,65.228,25.000,0.020,100.00
1522498752.56,25.019,55.883,22.048,65.220,25.000,0.019,100.00
1522498755.62,25.015,55.882,22.037,65.228,25.000,0.015,100.00
1522498758.68,25.024,55.885,22.048,65.243,25.000,0.024,100.00
1522498761.73,25.024,55.883,22.059,65.243,25.000,0.024,100.00
1522498764.79,25.019,55.879,22.027,65.266,25.000,0.019,100.00
1522498767.85,25.018,55.886,22.059,65.259,25.000,0.018,100.00
1522498770.91,25.023,55.885,22.048,65.274,25.000,0.023,100.00
1522498773.97,25.022,55.894,22.037,65.266,25.000,0.022,100.00
1522498777.03,25.027,55.891,22.037,65.251,25.000,0.027,100.00
1522498780.09,25.027,55.892,22.037,65.266,25.000,0.027,100.00
1522498783.15,25.023,55.891,22.048,65.274,25.000,0.023,100.00
1522498786.21,25.022,55.889,22.016,65.281,25.000,0.022,100.00
1522498789.27,25.020,55.887,22.037,65.266,25.000,0.020,100.00
1522498792.33,25.025,55.887,22.048,65.274,25.000,0.025,100.00
1522498795.39,25.021,55.891,22.048,65.281,25.000,0.021,100.00
1522498798.45,25.025,55.889,22.037,65.297,25.000,0.025,100.00
1522498801.51,25.023,55.890,22.048,65.281,25.000,0.023,100.00
1522498804.57,25.032,55.892,22.037,65.297,25.000,0.032,100.00
1522498807.62,25.038,55.887,22.037,65.312,25.000,0.038,100.00
