timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522498810.68,25.038,55.889,22.048,65.327,25.000,0.038,100.00
1522498813.74,25.032,55.883,22.059,65.312,25.000,0.032,100.00
1522498816.80,25.040,55.877,22.037,65.312,25.000,0.040,100.00
1522498819.86,25.034,55.877,22.037,65.312,25.000,0.034,100.00
1522498822.92,25.023,55.868,22.048,65.320,25.000,0.023,100.00
1522498825.98,25.032,55.868,22.048,65.312,25.000,0.032,100.00
1522498829.04,25.037,55.861,22.037,65.320,25.000,0.037,100.00
1522498832.10,25.037,55.859,22.048,65.312,25.000,0.037,100.00
1522498835.16,25.033,55.855,22.048,65.327,25.000,0.033,100.00
1522498838.22,25.043,55.857,22.048,65.312,25.000,0.043,100.00
1522498841.28,25.038,55.856,22.027,65.312,25.000,0.038,100.00
1522498844.34,25.033,55.849,22.016,65.312,25.000,0.033,100.00
1522498847.40,25.027,55.852,22.048,65.312,25.000,0.027,100.00
1522498850.46,25.022,55.848,22.037,65.335,25.000,0.022,100.00
1522498853.52,25.025,55.847,22.016,65.335,25.000,0.025,100.00
1522498856.58,25.022,55.850,22.027,65.320,25.000,0.022,100.00
1522498859.64,25.021,55.849,22.005,65.320,25.000,0.021,100.00
1522498862.70,25.014,55.855,22.016,65.327,25.000,0.014,100.00
1522498865.76,25.020,55.859,22.005,65.327,25.000,0.020,100.00
1522498868.81,25.030,55.864,22.016,65.327,25.000,0.030,100.00
1522498871.87,25.029,55.862,22.005,65.335,25.000,0.029,100.00
1522498874.94,25.021,55.860,22.016,65.335,25.000,0.021,100.00
1522498877.99,25.020,55.869,22.005,65.358,25.000,0.020,100.00
1522498881.05,25.032,55.868,22.016,65.350,25.000,0.032,100.00
1522498884.11,25.029,55.868,22.016,65.358,25.000,0.029,100.00
1522498887.17,25.031,55.865,22.016,65.373,25.000,0.031,100.00
1522498890.23,25.029,55.860,22.027,65.350,25.000,0.029,100.00
1522498893.29,25.022,55.857,22.005,65.350,25.000,0.022,100.00
1522498896.35,25.023,55.850,22.037,65.358,25.000,0.023,100.00
1522498899.41,25.027,55.863,22.027,65.350,25.000,0.027,100.00
1522498902.47,25.023,55.862,22.005,65.335,25.000,0.023,100.00
1522498905.53,25.023,55.865,22.005,65.335,25.000,0.023,100.00
1522498908.59,25.018,55.867,22.005,65.350,25.000,0.018,100.00
1522498911.65,25.023,55.866,22.027,65.365,25.000,0.023,100.00
1522498914.71,25.025,55.868,22.037,65.365,25.000,0.025,100.00
1522498917.77,25.032,55.867,22.027,65.373,25.000,0.032,100.00
1522498920.83,25.035,55.857,22.016,65.350,25.000,0.035,100.00
1522498923.89,25.035,55.862,22.005,65.381,25.000,0.035,100.00
1522498926.95,25.036,55.860,22.016,65.373,25.000,0.036,100.00
1522498930.01,25.033,55.855,22.005,65.373,25.000,0.033,100.00
1522498933.07,25.029,55.851,22.016,65.365,25.000,0.029,100.00
1522498936.12,25.033,55.853,22.027,65.350,25.000,0.033,100.00
1522498939.18,25.042,55.852,22.027,65.365,25.000,0.042,100.00
1522498942.24,25.039,55.849,22.027,65.365,25.000,0.039,100.00
1522498945.30,25.026,55.854,22.027,65.350,25.000,0.026,100.00
1522498948.36,25.030,55.849,22.048,65.358,25.000,0.030,100.00
1522498951.42,25.030,55.848,22.080,65.381,25.000,0.030,100.00
1522498954.48,25.031,55.849,22.091,65.381,25.000,0.031,100.00
1522498957.54,25.023,55.849,22.123,65.350,25.000,0.023,100.00
1522498960.60,25.019,55.851,22.145,65.342,25.000,0.019,100.00
1522498963.66,25.019,55.854,22.145,65.289,25.000,0.019,100.00
1522498966.72,25.020,55.857,22.145,65.259,25.000,0.020,100.00
1522498969.78,25.025,55.859,22.134,65.190,25.000,0.025,100.00
1522498972.84,25.023,55.855,22.145,65.159,25.000,0.023,100.00
1522498975.90,25.018,55.849,22.145,65.144,25.000,0.018,100.00
1522498978.96,25.014,55.850,22.134,65.136,25.000,0.014,100.00
1522498982.01,25.012,55.850,22.102,65.114,25.000,0.012,100.00
1522498985.08,25.017,55.853,22.112,65.114,25.000,0.017,100.00
1522498988.13,25.010,55.853,22.102,65.098,25.000,0.010,100.00
1522498991.19,25.017,55.857,22.102,65.098,25.000,0.017,100.00
1522498994.25,25.014,55.853,22.112,65.098,25.000,0.014,100.00
1522498997.31,25.020,55.855,22.102,65.091,25.000,0.020,100.00
1522499000.37,25.029,55.862,22.112,65.083,25.000,0.029,100.00
1522499003.43,25.014,55.850,22.102,65.098,25.000,0.014,100.00
1522499006.49,25.015,55.860,22.102,65.098,25.000,0.015,100.00
1522499009.55,25.017,55.854,22.091,65.083,25.000,0.017,100.00
1522499012.61,25.023,55.859,22.091,65.106,25.000,0.023,100.00
1522499015.67,25.020,55.859,22.091,65.098,25.000,0.020,100.00
1522499018.73,25.023,55.856,22.102,65.106,25.000,0.023,100.00
1522499021.79,25.019,55.855,22.102,65.098,25.000,0.019,100.00
1522499024.85,25.020,55.855,22.091,65.114,25.000,0.020,100.00
1522499027.91,25.023,55.856,22.091,65.114,25.000,0.023,100.00
1522499030.97,25.012,55.859,22.091,65.114,25.000,0.012,100.00
1522499034.02,25.017,55.855,22.080,65.136,25.000,0.017,100.00
1522499037.08,25.011,55.854,22.091,65.144,25.000,0.011,100.00
1522499040.14,25.002,55.858,22.080,65.144,25.000,0.002,100.00
1522499043.20,25.009,55.862,22.080,65.182,25.000,0.009,100.00
1522499046.26,25.006,55.871,22.069,65.167,25.000,0.006,100.00
1522499049.32,25.008,55.867,22.091,65.175,25.000,0.008,100.00
1522499052.38,25.009,55.871,22.080,65.190,25.000,0.009,100.00
1522499055.44,25.002,55.872,22.091,65.182,25.000,0.002,100.00
1522499058.50,24.994,55.877,22.080,65.190,25.000,-0.006,100.00
1522499061.56,25.000,55.879,22.069,65.182,25.000,-0.000,99.68
1522499064.62,25.005,55.884,22.080,65.182,25.000,0.005,99.98
1522499067.68,25.006,55.885,22.080,65.198,25.000,0.006,100.00
1522499070.74,25.000,55.890,22.069,65.198,25.000,-0.000,100.00
1522499073.80,25.003,55.891,22.027,65.198,25.000,0.003,99.99
1522499076.86,25.007,55.889,22.059,65.213,25.000,0.007,100.00
1522499079.92,25.010,55.893,22.080,65.236,25.000,0.010,100.00
1522499082.98,25.016,55.891,22.069,65.236,25.000,0.016,100.00
1522499086.04,25.010,55.885,22.059,65.236,25.000,0.010,100.00
1522499089.10,25.007,55.886,22.080,65.266,25.000,0.007,100.00
1522499092.16,25.008,55.887,22.059,65.289,25.000,0.008,100.00
1522499095.22,25.005,55.880,22.059,65.281,25.000,0.005,100.00
1522499098.28,25.005,55.886,22.069,65.312,25.000,0.005,100.00
1522499101.34,25.006,55.892,22.080,65.289,25.000,0.006,100.00
1522499104.40,25.010,55.896,22.037,65.312,25.000,0.010,100.00
1522499107.46,25.015,55.895,22.059,65.297,25.000,0.015,100.00
1522499110.51,25.018,55.894,22.048,65.304,25.000,0.018,100.00
1522499113.57,25.020,55.887,22.080,65.335,25.000,0.020,100.00
1522499116.63,25.009,55.893,22.059,65.297,25.000,0.009,100.00
1522499119.69,25.009,55.893,22.080,65.335,25.000,0.009,100.00
1522499122.75,25.007,55.894,22.059,65.320,25.000,0.007,100.00
1522499125.81,25.010,55.900,22.059,65.312,25.000,0.010,100.00
1522499128.87,25.010,55.896,22.069,65.327,25.000,0.010,100.00
1522499131.93,25.008,55.897,22.048,65.327,25.000,0.008,100.00
1522499134.99,25.010,55.902,22.048,65.297,25.000,0.010,100.00
1522499138.05,25.009,55.899,22.059,65.312,25.000,0.009,100.00
1522499141.11,25.016,55.905,22.048,65.312,25.000,0.016,100.00
1522499144.17,25.017,55.898,22.069,65.350,25.000,0.017,100.00
1522499147.23,25.012,55.908,22.080,65.320,25.000,0.012,100.00
1522499150.29,25.019,55.899,22.048,65.327,25.000,0.019,100.00
1522499153.35,25.020,55.901,22.059,65.335,25.000,0.020,100.00
1522499156.40,25.010,55.898,22.048,65.342,25.000,0.010,100.00
1522499159.47,25.010,55.902,22.048,65.358,25.000,0.010,100.00
1522499162.52,25.011,55.905,22.080,65.350,25.000,0.011,100.00
1522499165.58,25.006,55.903,22.059,65.358,25.000,0.006,100.00
1522499168.64,24.999,55.903,22.048,65.358,25.000,-0.001,100.00
1522499171.70,25.006,55.904,22.037,65.358,25.000,0.006,99.95
1522499174.76,25.008,55.907,22.059,65.373,25.000,0.008,100.00
1522499177.82,25.010,55.910,22.080,65.350,25.000,0.010,100.00
1522499180.88,25.019,55.914,22.059,65.342,25.000,0.019,100.00
1522499183.94,25.012,55.915,22.069,65.335,25.000,0.012,100.00
1522499187.00,25.019,55.910,22.091,65.320,25.000,0.019,100.00
1522499190.06,25.023,55.912,22.059,65.312,25.000,0.023,100.00
1522499193.12,25.021,55.907,22.048,65.304,25.000,0.021,100.00
1522499196.18,25.027,55.905,22.080,65.304,25.000,0.027,100.00
1522499199.24,25.018,55.903,22.091,65.289,25.000,0.018,100.00
1522499202.30,25.020,55.902,22.102,65.274,25.000,0.020,100.00
1522499205.36,25.017,55.902,22.080,65.259,25.000,0.017,100.00
1522499208.41,25.020,55.901,22.091,65.266,25.000,0.020,100.00
1522499211.48,25.008,55.897,22.080,65.251,25.000,0.008,100.00
1522499214.53,25.011,55.898,22.091,65.266,25.000,0.011,100.00
1522499217.59,25.020,55.903,22.069,65.259,25.000,0.020,100.00
1522499220.65,25.019,55.908,22.112,65.251,25.000,0.019,100.00
1522499223.71,25.015,55.908,22.069,65.259,25.000,0.015,100.00
1522499226.77,25.012,55.908,22.080,65.259,25.000,0.012,100.00
1522499229.83,25.014,55.911,22.091,65.236,25.000,0.014,100.00
1522499232.89,25.022,55.912,22.102,65.213,25.000,0.022,100.00
1522499235.95,25.022,55.907,22.091,65.213,25.000,0.022,100.00
1522499239.01,25.029,55.907,22.102,65.213,25.000,0.029,100.00
1522499242.07,25.030,55.913,22.112,65.205,25.000,0.030,100.00
1522499245.13,25.023,55.908,22.112,65.198,25.000,0.023,100.00
1522499248.19,25.028,55.904,22.134,65.205,25.000,0.028,100.00
1522499251.25,25.023,55.896,22.145,65.175,25.000,0.023,100.00
1522499254.31,25.020,55.899,22.166,65.190,25.000,0.020,100.00
1522499257.37,25.020,55.895,22.134,65.159,25.000,0.020,100.00
1522499260.43,25.019,55.887,22.145,65.159,25.000,0.019,100.00
1522499263.49,25.017,55.886,22.134,65.136,25.000,0.017,100.00
1522499266.55,25.022,55.891,22.134,65.136,25.000,0.022,100.00
1522499269.60,25.014,55.891,22.145,65.136,25.000,0.014,100.00
1522499272.66,25.014,55.896,22.177,65.121,25.000,0.014,100.00
1522499275.73,25.005,55.896,22.177,65.121,25.000,0.005,100.00
1522499278.78,25.007,55.893,22.187,65.091,25.000,0.007,100.00
1522499281.84,25.004,55.898,22.187,65.068,25.000,0.004,100.00
1522499284.90,25.010,55.911,22.209,65.053,25.000,0.010,100.00
1522499287.96,25.009,55.904,22.209,65.022,25.000,0.009,100.00
1522499291.02,25.011,55.915,22.220,64.976,25.000,0.011,100.00
1522499294.08,25.005,55.915,22.209,64.953,25.000,0.005,100.00
1522499297.14,25.010,55.910,22.209,64.961,25.000,0.010,100.00
1522499300.20,25.006,55.913,22.187,64.953,25.000,0.006,100.00
1522499303.26,25.002,55.913,22.187,64.923,25.000,0.002,100.00
1522499306.32,24.999,55.917,22.187,64.923,25.000,-0.001,100.00
1522499309.38,24.993,55.922,22.166,64.923,25.000,-0.007,99.95
1522499312.44,24.997,55.923,22.177,64.938,25.000,-0.003,99.64
1522499315.50,25.001,55.925,22.166,64.938,25.000,0.001,99.86
1522499318.56,25.001,55.934,22.166,64.953,25.000,0.001,100.00
1522499321.62,25.005,55.938,22.177,64.969,25.000,0.005,100.00
1522499324.68,25.007,55.932,22.155,64.992,25.000,0.007,100.00
1522499327.74,25.004,55.936,22.155,64.992,25.000,0.004,100.00
1522499330.80,25.007,55.941,22.145,64.984,25.000,0.007,100.00
1522499333.86,25.004,55.935,22.155,64.992,25.000,0.004,100.00
1522499336.91,25.016,55.944,22.155,65.007,25.000,0.016,100.00
1522499339.97,25.021,55.940,22.145,65.007,25.000,0.021,100.00
1522499343.03,25.026,55.938,22.166,65.007,25.000,0.026,100.00
1522499346.09,25.021,55.933,22.145,65.014,25.000,0.021,100.00
1522499349.15,25.020,55.929,22.155,65.007,25.000,0.020,100.00
1522499352.21,25.020,55.931,22.155,65.022,25.000,0.020,100.00
1522499355.27,25.013,55.925,22.145,65.014,25.000,0.013,100.00
1522499358.33,25.014,55.921,22.145,65.030,25.000,0.014,100.00
1522499361.39,25.019,55.926,22.145,65.045,25.000,0.019,100.00
1522499364.45,25.020,55.926,22.145,65.037,25.000,0.020,100.00
1522499367.51,25.018,55.923,22.145,65.030,25.000,0.018,100.00
1522499370.57,25.010,55.921,22.134,65.030,25.000,0.010,100.00
1522499373.63,25.013,55.919,22.145,65.045,25.000,0.013,100.00
1522499376.69,25.019,55.919,22.134,65.060,25.000,0.019,100.00
1522499379.75,25.016,55.917,22.123,65.037,25.000,0.016,100.00
1522499382.81,25.011,55.914,22.112,65.060,25.000,0.011,100.00
1522499385.87,25.000,55.910,22.134,65.060,25.000,0.000,100.00
1522499388.92,25.008,55.915,22.134,65.045,25.000,0.008,100.00
1522499391.98,25.012,55.916,22.123,65.083,25.000,0.012,100.00
1522499395.04,25.007,55.913,22.112,65.068,25.000,0.007,100.00
1522499398.10,25.010,55.914,22.112,65.075,25.000,0.010,100.00
1522499401.16,25.011,55.921,22.123,65.075,25.000,0.011,100.00
1522499404.22,25.014,55.913,22.102,65.075,25.000,0.014,100.00
1522499407.28,25.014,55.911,22.102,65.083,25.000,0.014,100.00
1522499410.34,25.017,55.913,22.102,65.098,25.000,0.017,100.00
1522499413.40,25.011,55.908,22.102,65.091,25.000,0.011,100.00
1522499416.46,25.017,55.903,22.091,65.098,25.000,0.017,100.00
1522499419.52,25.020,55.903,22.112,65.098,25.000,0.020,100.00
1522499422.58,25.017,55.899,22.112,65.098,25.000,0.017,100.00
1522499425.64,25.017,55.904,22.102,65.121,25.000,0.017,100.00
1522499428.70,25.016,55.903,22.112,65.129,25.000,0.016,100.00
1522499431.76,25.017,55.906,22.102,65.152,25.000,0.017,100.00
1522499434.82,25.013,55.908,22.102,65.152,25.000,0.013,100.00
1522499437.87,25.018,55.911,22.102,65.136,25.000,0.018,100.00
1522499440.93,25.017,55.908,22.102,65.152,25.000,0.017,100.00
1522499443.99,25.012,55.908,22.080,65.136,25.000,0.012,100.00
1522499447.05,25.012,55.904,22.091,65.152,25.000,0.012,100.00
1522499450.12,25.010,55.910,22.080,65.175,25.000,0.010,100.00
1522499453.17,25.009,55.909,22.080,65.182,25.000,0.009,100.00
1522499456.23,25.011,55.916,22.102,65.182,25.000,0.011,100.00
1522499459.29,25.004,55.915,22.102,65.182,25.000,0.004,100.00
1522499462.35,25.008,55.913,22.112,65.198,25.000,0.008,100.00
1522499465.41,25.007,55.920,22.112,65.190,25.000,0.007,100.00
1522499468.47,25.010,55.921,22.134,65.182,25.000,0.010,100.00
1522499471.53,25.010,55.916,22.134,65.182,25.000,0.010,100.00
1522499474.59,25.017,55.919,22.155,65.182,25.000,0.017,100.00
1522499477.65,25.007,55.913,22.166,65.159,25.000,0.007,100.00
1522499480.71,25.014,55.911,22.187,65.144,25.000,0.014,100.00
1522499483.77,25.012,55.910,22.220,65.106,25.000,0.012,100.00
1522499486.83,25.011,55.911,22.209,65.075,25.000,0.011,100.00
1522499489.89,25.012,55.911,22.209,65.045,25.000,0.012,100.00
1522499492.95,25.018,55.917,22.220,65.007,25.000,0.018,100.00
1522499496.01,25.018,55.915,22.198,64.976,25.000,0.018,100.00
1522499499.07,25.030,55.914,22.187,64.938,25.000,0.030,100.00
1522499502.13,25.026,55.903,22.177,64.946,25.000,0.026,100.00
1522499505.19,25.037,55.908,22.177,64.923,25.000,0.037,100.00
1522499508.25,25.027,55.898,22.187,64.923,25.000,0.027,100.00
1522499511.30,25.024,55.897,22.187,64.923,25.000,0.024,100.00
1522499514.36,25.022,55.898,22.187,64.900,25.000,0.022,100.00
1522499517.42,25.023,55.896,22.177,64.908,25.000,0.023,100.00
1522499520.48,25.032,55.897,22.187,64.908,25.000,0.032,100.00
1522499523.54,25.034,55.896,22.166,64.900,25.000,0.034,100.00
1522499526.60,25.037,55.890,22.187,64.908,25.000,0.037,100.00
1522499529.66,25.026,55.885,22.220,64.885,25.000,0.026,100.00
1522499532.72,25.024,55.884,22.220,64.892,25.000,0.024,100.00
1522499535.78,25.019,55.879,22.198,64.885,25.000,0.019,100.00
1522499538.84,25.011,55.886,22.198,64.885,25.000,0.011,100.00
1522499541.90,25.015,55.890,22.177,64.885,25.000,0.015,100.00
1522499544.96,25.014,55.893,22.209,64.885,25.000,0.014,100.00
1522499548.02,25.017,55.891,22.198,64.885,25.000,0.017,100.00
1522499551.08,25.017,55.895,22.166,64.877,25.000,0.017,100.00
1522499554.14,25.011,55.897,22.198,64.900,25.000,0.011,100.00
1522499557.20,25.017,55.903,22.177,64.908,25.000,0.017,100.00
1522499560.26,25.021,55.903,22.155,64.900,25.000,0.021,100.00
1522499563.31,25.013,55.900,22.155,64.923,25.000,0.013,100.00
1522499566.37,25.015,55.900,22.166,64.908,25.000,0.015,100.00
1522499569.43,25.014,55.908,22.155,64.900,25.000,0.014,100.00
1522499572.49,25.018,55.911,22.166,64.900,25.000,0.018,100.00
1522499575.55,25.012,55.915,22.145,64.900,25.000,0.012,100.00
1522499578.61,25.016,55.916,22.134,64.915,25.000,0.016,100.00
1522499581.67,25.017,55.916,22.134,64.915,25.000,0.017,100.00
1522499584.73,25.020,55.919,22.145,64.953,25.000,0.020,100.00
1522499587.79,25.021,55.920,22.155,64.946,25.000,0.021,100.00
1522499590.85,25.024,55.920,22.123,64.961,25.000,0.024,100.00
1522499593.91,25.023,55.916,22.134,64.953,25.000,0.023,100.00
1522499596.97,25.030,55.916,22.145,64.992,25.000,0.030,100.00
1522499600.03,25.028,55.909,22.134,64.976,25.000,0.028,100.00
1522499603.09,25.028,55.911,22.145,64.999,25.000,0.028,100.00
1522499606.15,25.020,55.908,22.134,64.976,25.000,0.020,100.00
1522499609.21,25.019,55.905,22.145,64.984,25.000,0.019,100.00
1522499612.26,25.021,55.905,22.134,64.984,25.000,0.021,100.00
1522499615.32,25.028,55.904,22.134,64.999,25.000,0.028,100.00
1522499618.38,25.022,55.901,22.155,64.999,25.000,0.022,100.00
1522499621.44,25.028,55.905,22.145,65.022,25.000,0.028,100.00
1522499624.50,25.020,55.904,22.145,65.014,25.000,0.020,100.00
1522499627.56,25.017,55.902,22.166,64.992,25.000,0.017,100.00
1522499630.62,25.020,55.907,22.187,64.984,25.000,0.020,100.00
1522499633.68,25.017,55.905,22.155,64.969,25.000,0.017,100.00
1522499636.74,25.026,55.914,22.155,64.984,25.000,0.026,100.00
1522499639.80,25.019,55.910,22.155,64.992,25.000,0.019,100.00
1522499642.86,25.021,55.908,22.145,64.953,25.000,0.021,100.00
1522499645.92,25.011,55.904,22.155,64.969,25.000,0.011,100.00
1522499648.98,25.014,55.912,22.123,64.969,25.000,0.014,100.00
1522499652.04,25.013,55.913,22.145,64.984,25.000,0.013,100.00
1522499655.10,25.009,55.912,22.145,64.999,25.000,0.009,100.00
1522499658.16,25.008,55.910,22.123,64.992,25.000,0.008,100.00
1522499661.22,25.018,55.917,22.112,64.984,25.000,0.018,100.00
1522499664.28,25.020,55.916,22.145,64.999,25.000,0.020,100.00
1522499667.34,25.017,55.915,22.123,65.014,25.000,0.017,100.00
1522499670.40,25.010,55.917,22.123,65.037,25.000,0.010,100.00
1522499673.45,25.008,55.914,22.134,65.030,25.000,0.008,100.00
1522499676.52,25.010,55.918,22.134,65.030,25.000,0.010,100.00
1522499679.58,25.010,55.923,22.123,65.045,25.000,0.010,100.00
1522499682.63,25.009,55.920,22.134,65.053,25.000,0.009,100.00
1522499685.69,25.001,55.924,22.112,65.068,25.000,0.001,100.00
1522499688.75,25.004,55.930,22.123,65.075,25.000,0.004,100.00
1522499691.81,25.003,55.933,22.112,65.045,25.000,0.003,100.00
1522499694.87,25.003,55.941,22.112,65.068,25.000,0.003,100.00
1522499697.93,25.009,55.935,22.134,65.083,25.000,0.009,100.00
1522499700.99,25.010,55.934,22.102,65.083,25.000,0.010,100.00
1522499704.05,25.007,55.931,22.123,65.091,25.000,0.007,100.00
1522499707.11,25.011,55.930,22.123,65.083,25.000,0.011,100.00
1522499710.17,25.019,55.934,22.112,65.083,25.000,0.019,100.00
1522499713.23,25.027,55.931,22.123,65.075,25.000,0.027,100.00
1522499716.29,25.022,55.931,22.112,65.045,25.000,0.022,100.00
1522499719.35,25.020,55.925,22.134,65.060,25.000,0.020,100.00
1522499722.41,25.026,55.921,22.112,65.068,25.000,0.026,100.00
1522499725.47,25.018,55.914,22.123,65.068,25.000,0.018,100.00
1522499728.53,25.017,55.913,22.112,65.053,25.000,0.017,100.00
1522499731.59,25.025,55.908,22.112,65.075,25.000,0.025,100.00
1522499734.65,25.027,55.911,22.112,65.068,25.000,0.027,100.00
1522499737.70,25.028,55.911,22.091,65.091,25.000,0.028,100.00
1522499740.76,25.025,55.907,22.102,65.098,25.000,0.025,100.00
1522499743.82,25.033,55.905,22.112,65.098,25.000,0.033,100.00
1522499746.88,25.034,55.901,22.112,65.098,25.000,0.034,100.00
1522499749.94,25.041,55.904,22.091,65.091,25.000,0.041,100.00
1522499753.00,25.045,55.903,22.112,65.114,25.000,0.045,100.00
1522499756.06,25.046,55.896,22.123,65.114,25.000,0.046,100.00
1522499759.12,25.038,55.899,22.112,65.106,25.000,0.038,100.00
1522499762.18,25.036,55.893,22.123,65.098,25.000,0.036,100.00
1522499765.24,25.030,55.887,22.112,65.083,25.000,0.030,100.00
1522499768.30,25.035,55.889,22.112,65.091,25.000,0.035,100.00
1522499771.36,25.033,55.888,22.102,65.098,25.000,0.033,100.00
1522499774.42,25.025,55.887,22.112,65.098,25.000,0.025,100.00
1522499777.48,25.034,55.890,22.112,65.091,25.000,0.034,100.00
1522499780.54,25.033,55.891,22.123,65.091,25.000,0.033,100.00
1522499783.60,25.033,55.890,22.112,65.098,25.000,0.033,100.00
1522499786.65,25.038,55.890,22.112,65.114,25.000,0.038,100.00
1522499789.71,25.036,55.891,22.102,65.106,25.000,0.036,100.00
1522499792.77,25.042,55.887,22.091,65.106,25.000,0.042,100.00
1522499795.83,25.038,55.888,22.112,65.106,25.000,0.038,100.00
1522499798.89,25.042,55.884,22.091,65.114,25.000,0.042,100.00
1522499801.95,25.035,55.875,22.102,65.106,25.000,0.035,100.00
1522499805.01,25.041,55.880,22.112,65.144,25.000,0.041,100.00
1522499808.07,25.040,55.875,22.102,65.144,25.000,0.040,100.00
1522499811.13,25.035,55.875,22.102,65.136,25.000,0.035,100.00
1522499814.19,25.034,55.874,22.112,65.136,25.000,0.034,100.00
1522499817.25,25.045,55.883,22.091,65.121,25.000,0.045,100.00
1522499820.31,25.040,55.875,22.112,65.136,25.000,0.040,100.00
1522499823.37,25.039,55.872,22.080,65.136,25.000,0.039,100.00
1522499826.43,25.043,55.874,22.112,65.129,25.000,0.043,100.00
1522499829.49,25.036,55.874,22.112,65.121,25.000,0.036,100.00
1522499832.55,25.044,55.868,22.112,65.121,25.000,0.044,100.00
1522499835.61,25.040,55.864,22.123,65.121,25.000,0.040,100.00
1522499838.67,25.045,55.861,22.112,65.129,25.000,0.045,100.00
1522499841.72,25.048,55.863,22.112,65.121,25.000,0.048,100.00
1522499844.78,25.050,55.863,22.123,65.106,25.000,0.050,100.00
1522499847.84,25.044,55.857,22.123,65.098,25.000,0.044,100.00
1522499850.90,25.043,55.854,22.134,65.083,25.000,0.043,100.00
1522499853.97,25.046,55.857,22.134,65.075,25.000,0.046,100.00
1522499857.02,25.053,55.855,22.123,65.075,25.000,0.053,100.00
1522499860.08,25.049,55.853,22.123,65.068,25.000,0.049,100.00
1522499863.14,25.040,55.848,22.112,65.068,25.000,0.040,100.00
1522499866.20,25.039,55.849,22.123,65.083,25.000,0.039,100.00
1522499869.26,25.048,55.854,22.123,65.075,25.000,0.048,100.00
1522499872.32,25.053,55.853,22.112,65.083,25.000,0.053,100.00
1522499875.38,25.056,55.845,22.134,65.060,25.000,0.056,100.00
1522499878.44,25.051,55.846,22.123,65.068,25.000,0.051,100.00
1522499881.50,25.047,55.844,22.123,65.083,25.000,0.047,100.00
1522499884.56,25.042,55.840,22.112,65.068,25.000,0.042,100.00
1522499887.62,25.033,55.841,22.134,65.060,25.000,0.033,100.00
1522499890.68,25.047,55.849,22.123,65.045,25.000,0.047,100.00
1522499893.74,25.045,55.837,22.134,65.045,25.000,0.045,100.00
1522499896.80,25.052,55.852,22.145,65.053,25.000,0.052,100.00
1522499899.86,25.052,55.849,22.155,65.060,25.000,0.052,100.00
1522499902.92,25.046,55.847,22.155,65.045,25.000,0.046,100.00
1522499905.98,25.045,55.844,22.134,65.030,25.000,0.045,100.00
1522499909.04,25.046,55.843,22.177,65.022,25.000,0.046,100.00
1522499912.10,25.042,55.852,22.155,64.992,25.000,0.042,100.00
1522499915.15,25.043,55.850,22.166,64.976,25.000,0.043,100.00
1522499918.21,25.051,55.856,22.177,64.953,25.000,0.051,100.00
1522499921.27,25.048,55.859,22.187,64.953,25.000,0.048,100.00
1522499924.33,25.056,55.853,22.209,64.930,25.000,0.056,100.00
1522499927.39,25.062,55.850,22.209,64.938,25.000,0.062,100.00
1522499930.45,25.061,55.847,22.177,64.915,25.000,0.061,100.00
1522499933.51,25.051,55.839,22.198,64.900,25.000,0.051,100.00
1522499936.57,25.058,55.830,22.187,64.900,25.000,0.058,100.00
1522499939.63,25.056,55.830,22.209,64.900,25.000,0.056,100.00
1522499942.69,25.053,55.828,22.198,64.869,25.000,0.053,100.00
1522499945.75,25.053,55.822,22.187,64.877,25.000,0.053,100.00
1522499948.81,25.053,55.820,22.187,64.885,25.000,0.053,100.00
1522499951.87,25.051,55.828,22.187,64.877,25.000,0.051,100.00
1522499954.93,25.050,55.826,22.166,64.885,25.000,0.050,100.00
1522499957.99,25.056,55.826,22.145,64.900,25.000,0.056,100.00
1522499961.04,25.056,55.822,22.187,64.908,25.000,0.056,100.00
1522499964.11,25.066,55.820,22.166,64.908,25.000,0.066,100.00
1522499967.16,25.065,55.820,22.145,64.892,25.000,0.065,100.00
1522499970.22,25.074,55.814,22.155,64.915,25.000,0.074,100.00
1522499973.28,25.064,55.810,22.166,64.930,25.000,0.064,100.00
1522499976.34,25.061,55.806,22.166,64.938,25.000,0.061,100.00
1522499979.40,25.058,55.796,22.145,64.946,25.000,0.058,100.00
1522499982.46,25.050,55.800,22.134,64.946,25.000,0.050,100.00
1522499985.52,25.046,55.799,22.145,64.946,25.000,0.046,100.00
1522499988.58,25.056,55.805,22.123,64.923,25.000,0.056,100.00
1522499991.64,25.049,55.811,22.134,64.946,25.000,0.049,100.00
1522499994.70,25.050,55.811,22.134,64.953,25.000,0.050,100.00
1522499997.76,25.054,55.801,22.134,64.969,25.000,0.054,100.00
1522500000.82,25.053,55.807,22.112,64.976,25.000,0.053,100.00
1522500003.88,25.049,55.805,22.091,65.007,25.000,0.049,100.00
1522500006.94,25.051,55.808,22.123,64.999,25.000,0.051,100.00
1522500010.00,25.046,55.801,22.102,64.999,25.000,0.046,100.00
1522500013.05,25.050,55.805,22.112,65.022,25.000,0.050,100.00
1522500016.12,25.059,55.806,22.102,65.030,25.000,0.059,100.00
1522500019.17,25.057,55.812,22.112,65.037,25.000,0.057,100.00
1522500022.23,25.057,55.814,22.112,65.045,25.000,0.057,100.00
1522500025.29,25.058,55.811,22.091,65.060,25.000,0.058,100.00
1522500028.35,25.051,55.805,22.091,65.060,25.000,0.051,100.00
1522500031.41,25.046,55.806,22.091,65.075,25.000,0.046,100.00
1522500034.47,25.048,55.804,22.102,65.083,25.000,0.048,100.00
1522500037.53,25.051,55.810,22.102,65.098,25.000,0.051,100.00
1522500040.59,25.053,55.813,22.102,65.098,25.000,0.053,100.00
1522500043.65,25.051,55.808,22.102,65.106,25.000,0.051,100.00
1522500046.71,25.046,55.812,22.102,65.106,25.000,0.046,100.00
1522500049.77,25.046,55.811,22.091,65.114,25.000,0.046,100.00
1522500052.83,25.038,55.814,22.112,65.129,25.000,0.038,100.00
1522500055.89,25.030,55.821,22.102,65.121,25.000,0.030,100.00
1522500058.95,25.030,55.826,22.091,65.106,25.000,0.030,100.00
1522500062.01,25.032,55.827,22.091,65.121,25.000,0.032,100.00
1522500065.07,25.033,55.832,22.091,65.106,25.000,0.033,100.00
1522500068.13,25.027,55.842,22.080,65.098,25.000,0.027,100.00
1522500071.19,25.031,55.837,22.080,65.106,25.000,0.031,100.00
1522500074.25,25.037,55.837,22.059,65.114,25.000,0.037,100.00
1522500077.31,25.043,55.847,22.080,65.175,25.000,0.043,100.00
1522500080.37,25.049,55.841,22.080,65.198,25.000,0.049,100.00
1522500083.43,25.051,55.838,22.069,65.182,25.000,0.051,100.00
1522500086.49,25.052,55.840,22.091,65.167,25.000,0.052,100.00
1522500089.54,25.053,55.836,22.091,65.175,25.000,0.053,100.00
1522500092.60,25.053,55.826,22.069,65.190,25.000,0.053,100.00
1522500095.66,25.053,55.818,22.059,65.159,25.000,0.053,100.00
1522500098.72,25.056,55.816,22.080,65.159,25.000,0.056,100.00
1522500101.78,25.045,55.811,22.059,65.159,25.000,0.045,100.00
1522500104.84,25.050,55.811,22.069,65.205,25.000,0.050,100.00
1522500107.90,25.046,55.814,22.069,65.190,25.000,0.046,100.00
1522500110.96,25.046,55.815,22.069,65.198,25.000,0.046,100.00
1522500114.02,25.042,55.816,22.069,65.213,25.000,0.042,100.00
1522500117.08,25.037,55.822,22.091,65.236,25.000,0.037,100.00
1522500120.14,25.038,55.814,22.048,65.236,25.000,0.038,100.00
1522500123.20,25.036,55.816,22.091,65.243,25.000,0.036,100.00
1522500126.26,25.032,55.819,22.069,65.243,25.000,0.032,100.00
1522500129.32,25.034,55.827,22.069,65.213,25.000,0.034,100.00
1522500132.38,25.034,55.824,22.080,65.220,25.000,0.034,100.00
1522500135.44,25.037,55.828,22.059,65.205,25.000,0.037,100.00
1522500138.50,25.033,55.835,22.069,65.220,25.000,0.033,100.00
1522500141.55,25.039,55.844,22.059,65.205,25.000,0.039,100.00
1522500144.61,25.042,55.841,22.048,65.220,25.000,0.042,100.00
1522500147.67,25.047,55.844,22.059,65.228,25.000,0.047,100.00
1522500150.73,25.055,55.836,22.059,65.228,25.000,0.055,100.00
1522500153.79,25.054,55.831,22.080,65.281,25.000,0.054,100.00
1522500156.85,25.054,55.828,22.080,65.281,25.000,0.054,100.00
1522500159.91,25.058,55.822,22.112,65.304,25.000,0.058,100.00
1522500162.97,25.056,55.817,22.091,65.304,25.000,0.056,100.00
1522500166.03,25.053,55.812,22.080,65.297,25.000,0.053,100.00
1522500169.09,25.046,55.809,22.080,65.251,25.000,0.046,100.00
1522500172.15,25.046,55.806,22.069,65.236,25.000,0.046,100.00
1522500175.21,25.047,55.807,22.091,65.213,25.000,0.047,100.00
1522500178.27,25.047,55.801,22.069,65.213,25.000,0.047,100.00
1522500181.33,25.054,55.802,22.069,65.198,25.000,0.054,100.00
1522500184.39,25.056,55.805,22.080,65.198,25.000,0.056,100.00
1522500187.45,25.061,55.805,22.069,65.198,25.000,0.061,100.00
1522500190.51,25.057,55.800,22.069,65.213,25.000,0.057,100.00
1522500193.56,25.062,55.793,22.091,65.213,25.000,0.062,100.00
1522500196.62,25.054,55.796,22.091,65.220,25.000,0.054,100.00
1522500199.68,25.056,55.796,22.059,65.236,25.000,0.056,100.00
1522500202.74,25.058,55.792,22.091,65.243,25.000,0.058,100.00
1522500205.80,25.055,55.790,22.091,65.220,25.000,0.055,100.00
1522500208.86,25.057,55.797,22.091,65.213,25.000,0.057,100.00
1522500211.92,25.056,55.790,22.080,65.205,25.000,0.056,100.00
1522500214.98,25.047,55.792,22.091,65.198,25.000,0.047,100.00
1522500218.04,25.053,55.793,22.080,65.213,25.000,0.053,100.00
1522500221.10,25.052,55.795,22.059,65.182,25.000,0.052,100.00
1522500224.16,25.051,55.801,22.091,65.182,25.000,0.051,100.00
1522500227.22,25.046,55.807,22.091,65.182,25.000,0.046,100.00
1522500230.28,25.043,55.808,22.091,65.175,25.000,0.043,100.00
1522500233.34,25.044,55.811,22.091,65.159,25.000,0.044,100.00
1522500236.40,25.046,55.818,22.091,65.175,25.000,0.046,100.00
1522500239.45,25.048,55.824,22.069,65.167,25.000,0.048,100.00
1522500242.51,25.053,55.826,22.069,65.190,25.000,0.053,100.00
1522500245.58,25.051,55.824,22.069,65.152,25.000,0.051,100.00
1522500248.64,25.056,55.826,22.080,65.175,25.000,0.056,100.00
1522500251.70,25.049,55.824,22.091,65.182,25.000,0.049,100.00
1522500254.75,25.045,55.827,22.091,65.198,25.000,0.045,100.00
1522500257.81,25.045,55.823,22.091,65.190,25.000,0.045,100.00
1522500260.88,25.039,55.824,22.069,65.198,25.000,0.039,100.00
1522500263.93,25.036,55.817,22.069,65.175,25.000,0.036,100.00
1522500266.99,25.043,55.817,22.091,65.175,25.000,0.043,100.00
1522500270.05,25.043,55.820,22.091,65.167,25.000,0.043,100.00
1522500273.11,25.033,55.815,22.069,65.175,25.000,0.033,100.00
1522500276.17,25.041,55.813,22.091,65.159,25.000,0.041,100.00
1522500279.23,25.037,55.811,22.069,65.159,25.000,0.037,100.00
1522500282.29,25.046,55.811,22.069,65.159,25.000,0.046,100.00
1522500285.35,25.042,55.810,22.080,65.167,25.000,0.042,100.00
1522500288.41,25.042,55.806,22.091,65.167,25.000,0.042,100.00
1522500291.47,25.048,55.804,22.091,65.159,25.000,0.048,100.00
1522500294.53,25.043,55.808,22.091,65.152,25.000,0.043,100.00
1522500297.59,25.040,55.807,22.091,65.167,25.000,0.040,100.00
1522500300.65,25.037,55.806,22.102,65.175,25.000,0.037,100.00
1522500303.71,25.033,55.807,22.091,65.167,25.000,0.033,100.00
1522500306.77,25.032,55.808,22.091,65.167,25.000,0.032,100.00
1522500309.83,25.030,55.810,22.102,65.159,25.000,0.030,100.00
1522500312.89,25.027,55.820,22.091,65.144,25.000,0.027,100.00
1522500315.94,25.023,55.825,22.091,65.167,25.000,0.023,100.00
1522500319.00,25.031,55.837,22.112,65.159,25.000,0.031,100.00
1522500322.06,25.035,55.841,22.102,65.152,25.000,0.035,100.00
1522500325.12,25.040,55.843,22.123,65.167,25.000,0.040,100.00
1522500328.18,25.032,55.839,22.134,65.144,25.000,0.032,100.00
1522500331.24,25.031,55.838,22.112,65.129,25.000,0.031,100.00
1522500334.30,25.032,55.835,22.123,65.106,25.000,0.032,100.00
1522500337.36,25.034,55.837,22.112,65.098,25.000,0.034,100.00
1522500340.42,25.047,55.835,22.102,65.098,25.000,0.047,100.00
1522500343.48,25.043,55.836,22.123,65.083,25.000,0.043,100.00
1522500346.54,25.045,55.833,22.134,65.091,25.000,0.045,100.00
1522500349.60,25.047,55.836,22.145,65.083,25.000,0.047,100.00
1522500352.66,25.043,55.829,22.102,65.098,25.000,0.043,100.00
1522500355.72,25.039,55.835,22.112,65.114,25.000,0.039,100.00
1522500358.78,25.041,55.839,22.134,65.106,25.000,0.041,100.00
1522500361.84,25.033,55.834,22.155,65.098,25.000,0.033,100.00
1522500364.90,25.037,55.840,22.155,65.083,25.000,0.037,100.00
1522500367.95,25.033,55.842,22.155,65.060,25.000,0.033,100.00
1522500371.01,25.037,55.839,22.145,65.053,25.000,0.037,100.00
1522500374.07,25.042,55.842,22.155,65.030,25.000,0.042,100.00
1522500377.13,25.041,55.846,22.155,65.022,25.000,0.041,100.00
1522500380.19,25.042,55.850,22.177,65.014,25.000,0.042,100.00
1522500383.25,25.042,55.848,22.155,64.992,25.000,0.042,100.00
1522500386.31,25.046,55.843,22.155,64.984,25.000,0.046,100.00
1522500389.37,25.047,55.834,22.166,64.976,25.000,0.047,100.00
1522500392.43,25.040,55.834,22.166,64.976,25.000,0.040,100.00
1522500395.49,25.043,55.832,22.155,64.969,25.000,0.043,100.00
1522500398.55,25.039,55.832,22.134,64.961,25.000,0.039,100.00
1522500401.61,25.041,55.838,22.134,64.961,25.000,0.041,100.00
1522500404.67,25.045,55.838,22.134,64.961,25.000,0.045,100.00
1522500407.73,25.046,55.837,22.145,64.969,25.000,0.046,100.00
1522500410.79,25.049,55.832,22.134,64.969,25.000,0.049,100.00
1522500413.85,25.048,55.828,22.134,64.984,25.000,0.048,100.00
1522500416.90,25.049,55.828,22.134,64.969,25.000,0.049,100.00
1522500419.96,25.048,55.823,22.145,64.984,25.000,0.048,100.00
1522500423.03,25.047,55.824,22.123,64.992,25.000,0.047,100.00
1522500426.08,25.050,55.823,22.134,64.999,25.000,0.050,100.00
1522500429.14,25.050,55.817,22.145,65.014,25.000,0.050,100.00
1522500432.20,25.042,55.817,22.145,64.992,25.000,0.042,100.00
1522500435.26,25.047,55.815,22.155,64.999,25.000,0.047,100.00
1522500438.32,25.040,55.813,22.155,64.984,25.000,0.040,100.00
1522500441.38,25.044,55.818,22.145,64.984,25.000,0.044,100.00
1522500444.44,25.037,55.818,22.155,64.992,25.000,0.037,100.00
1522500447.50,25.041,55.818,22.145,64.992,25.000,0.041,100.00
1522500450.56,25.037,55.819,22.145,64.984,25.000,0.037,100.00
1522500453.62,25.030,55.816,22.145,64.984,25.000,0.030,100.00
1522500456.68,25.040,55.824,22.155,64.969,25.000,0.040,100.00
1522500459.74,25.036,55.820,22.134,64.961,25.000,0.036,100.00
1522500462.80,25.041,55.824,22.145,64.984,25.000,0.041,100.00
1522500465.86,25.043,55.823,22.145,64.984,25.000,0.043,100.00
1522500468.92,25.042,55.823,22.123,64.984,25.000,0.042,100.00
1522500471.98,25.039,55.824,22.145,64.992,25.000,0.039,100.00
1522500475.04,25.045,55.823,22.145,64.961,25.000,0.045,100.00
1522500478.10,25.045,55.832,22.134,64.953,25.000,0.045,100.00
1522500481.16,25.043,55.830,22.145,64.976,25.000,0.043,100.00
1522500484.22,25.045,55.833,22.134,64.984,25.000,0.045,100.00
1522500487.28,25.050,55.825,22.145,64.992,25.000,0.050,100.00
1522500490.33,25.052,55.825,22.134,64.961,25.000,0.052,100.00
1522500493.39,25.053,55.817,22.123,64.984,25.000,0.053,100.00
1522500496.45,25.052,55.813,22.134,64.984,25.000,0.052,100.00
1522500499.51,25.055,55.810,22.112,64.984,25.000,0.055,100.00
1522500502.57,25.046,55.810,22.112,64.999,25.000,0.046,100.00
1522500505.63,25.043,55.807,22.145,64.999,25.000,0.043,100.00
1522500508.69,25.041,55.809,22.123,65.007,25.000,0.041,100.00
1522500511.75,25.042,55.817,22.134,64.999,25.000,0.042,100.00
1522500514.81,25.046,55.818,22.123,65.007,25.000,0.046,100.00
1522500517.87,25.051,55.814,22.112,65.022,25.000,0.051,100.00
1522500520.93,25.043,55.810,22.134,65.007,25.000,0.043,100.00
1522500523.99,25.046,55.810,22.123,65.030,25.000,0.046,100.00
1522500527.05,25.042,55.812,22.123,65.007,25.000,0.042,100.00
1522500530.11,25.049,55.810,22.123,65.014,25.000,0.049,100.00
1522500533.17,25.057,55.807,22.112,65.014,25.000,0.057,100.00
1522500536.23,25.054,55.804,22.112,65.030,25.000,0.054,100.00
1522500539.29,25.050,55.798,22.091,65.030,25.000,0.050,100.00
1522500542.34,25.044,55.798,22.102,65.030,25.000,0.044,100.00
1522500545.40,25.033,55.798,22.102,65.030,25.000,0.033,100.00
1522500548.46,25.028,55.798,22.091,65.022,25.000,0.028,100.00
1522500551.52,25.028,55.801,22.102,65.022,25.000,0.028,100.00
1522500554.58,25.029,55.809,22.102,65.030,25.000,0.029,100.00
1522500557.64,25.029,55.807,22.091,65.030,25.000,0.029,100.00
1522500560.70,25.033,55.816,22.112,65.045,25.000,0.033,100.00
1522500563.76,25.035,55.816,22.102,65.030,25.000,0.035,100.00
1522500566.82,25.034,55.814,22.102,65.068,25.000,0.034,100.00
1522500569.88,25.033,55.812,22.123,65.060,25.000,0.033,100.00
1522500572.94,25.032,55.814,22.080,65.083,25.000,0.032,100.00
1522500576.00,25.033,55.816,22.091,65.068,25.000,0.033,100.00
1522500579.06,25.035,55.823,22.102,65.068,25.000,0.035,100.00
1522500582.12,25.036,55.828,22.102,65.060,25.000,0.036,100.00
1522500585.18,25.030,55.821,22.112,65.083,25.000,0.030,100.00
1522500588.24,25.036,55.826,22.091,65.075,25.000,0.036,100.00
1522500591.29,25.037,55.817,22.123,65.083,25.000,0.037,100.00
1522500594.35,25.037,55.818,22.102,65.098,25.000,0.037,100.00
1522500597.41,25.033,55.820,22.123,65.068,25.000,0.033,100.00
1522500600.47,25.040,55.818,22.102,65.045,25.000,0.040,100.00
1522500603.53,25.035,55.815,22.102,65.060,25.000,0.035,100.00
1522500606.59,25.033,55.808,22.112,65.060,25.000,0.033,100.00
1522500609.65,25.033,55.810,22.112,65.045,25.000,0.033,100.00
1522500612.71,25.029,55.808,22.112,65.045,25.000,0.029,100.00
1522500615.77,25.027,55.812,22.112,65.068,25.000,0.027,100.00
1522500618.83,25.024,55.820,22.112,65.083,25.000,0.024,100.00
1522500621.89,25.020,55.818,22.123,65.091,25.000,0.020,100.00
1522500624.95,25.026,55.824,22.112,65.075,25.000,0.026,100.00
1522500628.01,25.011,55.829,22.112,65.083,25.000,0.011,100.00
1522500631.07,25.017,55.834,22.102,65.083,25.000,0.017,100.00
1522500634.13,25.018,55.842,22.112,65.075,25.000,0.018,100.00
1522500637.19,25.017,55.846,22.123,65.068,25.000,0.017,100.00
1522500640.25,25.025,55.849,22.102,65.068,25.000,0.025,100.00
1522500643.31,25.028,55.849,22.134,65.053,25.000,0.028,100.00
1522500646.37,25.025,55.849,22.134,65.068,25.000,0.025,100.00
1522500649.43,25.030,55.853,22.112,65.068,25.000,0.030,100.00
1522500652.49,25.030,55.846,22.123,65.068,25.000,0.030,100.00
1522500655.54,25.027,55.847,22.112,65.068,25.000,0.027,100.00
1522500658.61,25.017,55.839,22.112,65.053,25.000,0.017,100.00
1522500661.67,25.019,55.836,22.123,65.060,25.000,0.019,100.00
1522500664.72,25.017,55.836,22.102,65.045,25.000,0.017,100.00
1522500667.78,25.021,55.837,22.112,65.053,25.000,0.021,100.00
1522500670.84,25.018,55.840,22.112,65.045,25.000,0.018,100.00
1522500673.90,25.014,55.840,22.102,65.068,25.000,0.014,100.00
1522500676.96,25.016,55.847,22.123,65.068,25.000,0.016,100.00
1522500680.02,25.017,55.845,22.123,65.045,25.000,0.017,100.00
1522500683.08,25.016,55.848,22.112,65.075,25.000,0.016,100.00
1522500686.14,25.014,55.852,22.091,65.045,25.000,0.014,100.00
1522500689.20,25.014,55.855,22.091,65.068,25.000,0.014,100.00
1522500692.26,25.011,55.851,22.102,65.045,25.000,0.011,100.00
1522500695.32,25.020,55.857,22.123,65.068,25.000,0.020,100.00
1522500698.38,25.015,55.858,22.091,65.068,25.000,0.015,100.00
1522500701.44,25.020,55.860,22.112,65.075,25.000,0.020,100.00
1522500704.50,25.030,55.864,22.123,65.083,25.000,0.030,100.00
1522500707.56,25.033,55.868,22.091,65.098,25.000,0.033,100.00
1522500710.62,25.026,55.860,22.102,65.114,25.000,0.026,100.00
1522500713.68,25.026,55.857,22.112,65.106,25.000,0.026,100.00
1522500716.74,25.020,55.853,22.091,65.098,25.000,0.020,100.00
1522500719.79,25.023,55.853,22.112,65.106,25.000,0.023,100.00
1522500722.85,25.022,55.856,22.091,65.098,25.000,0.022,100.00
1522500725.91,25.030,55.855,22.123,65.083,25.000,0.030,100.00
1522500728.97,25.035,55.858,22.091,65.075,25.000,0.035,100.00
1522500732.03,25.037,55.859,22.102,65.075,25.000,0.037,100.00
1522500735.09,25.031,55.857,22.102,65.098,25.000,0.031,100.00
1522500738.15,25.031,55.853,22.080,65.083,25.000,0.031,100.00
1522500741.21,25.031,55.849,22.091,65.098,25.000,0.031,100.00
1522500744.27,25.029,55.847,22.102,65.098,25.000,0.029,100.00
1522500747.33,25.029,55.847,22.102,65.098,25.000,0.029,100.00
1522500750.39,25.027,55.840,22.102,65.083,25.000,0.027,100.00
1522500753.45,25.023,55.844,22.091,65.083,25.000,0.023,100.00
1522500756.51,25.027,55.848,22.102,65.098,25.000,0.027,100.00
1522500759.57,25.025,55.848,22.123,65.098,25.000,0.025,100.00
1522500762.63,25.040,55.855,22.134,65.091,25.000,0.040,100.00
1522500765.68,25.039,55.847,22.145,65.075,25.000,0.039,100.00
1522500768.74,25.038,55.852,22.155,65.053,25.000,0.038,100.00
1522500771.80,25.037,55.838,22.145,65.037,25.000,0.037,100.00
1522500774.86,25.040,55.844,22.155,65.045,25.000,0.040,100.00
1522500777.92,25.046,55.845,22.166,65.014,25.000,0.046,100.00
1522500780.98,25.041,55.831,22.134,64.984,25.000,0.041,100.00
1522500784.04,25.040,55.832,22.177,64.969,25.000,0.040,100.00
1522500787.10,25.038,55.825,22.155,64.953,25.000,0.038,100.00
1522500790.16,25.030,55.818,22.177,64.930,25.000,0.030,100.00
1522500793.22,25.029,55.821,22.187,64.923,25.000,0.029,100.00
1522500796.28,25.029,55.819,22.209,64.908,25.000,0.029,100.00
1522500799.34,25.029,55.824,22.177,64.892,25.000,0.029,100.00
1522500802.40,25.033,55.825,22.177,64.885,25.000,0.033,100.00
1522500805.46,25.030,55.828,22.198,64.877,25.000,0.030,100.00
1522500808.52,25.023,55.826,22.198,64.877,25.000,0.023,100.00
1522500811.58,25.023,55.833,22.209,64.847,25.000,0.023,100.00
1522500814.64,25.023,55.834,22.220,64.839,25.000,0.023,100.00
1522500817.70,25.018,55.835,22.220,64.816,25.000,0.018,100.00
1522500820.76,25.027,55.841,22.230,64.801,25.000,0.027,100.00
1522500823.81,25.030,55.842,22.230,64.801,25.000,0.030,100.00
1522500826.87,25.028,55.845,22.230,64.778,25.000,0.028,100.00
1522500829.93,25.021,55.842,22.241,64.755,25.000,0.021,100.00
1522500832.99,25.030,55.843,22.263,64.755,25.000,0.030,100.00
1522500836.05,25.032,55.843,22.252,64.740,25.000,0.032,100.00
1522500839.11,25.033,55.844,22.241,64.724,25.000,0.033,100.00
1522500842.17,25.041,55.849,22.220,64.671,25.000,0.041,100.00
1522500845.23,25.043,55.848,22.230,64.686,25.000,0.043,100.00
1522500848.29,25.043,55.839,22.230,64.671,25.000,0.043,100.00
1522500851.35,25.047,55.837,22.241,64.686,25.000,0.047,100.00
1522500854.41,25.046,55.831,22.230,64.702,25.000,0.046,100.00
1522500857.47,25.050,55.828,22.230,64.694,25.000,0.050,100.00
1522500860.53,25.048,55.821,22.230,64.724,25.000,0.048,100.00
1522500863.59,25.043,55.817,22.220,64.686,25.000,0.043,100.00
1522500866.65,25.044,55.813,22.198,64.694,25.000,0.044,100.00
1522500869.71,25.042,55.813,22.198,64.679,25.000,0.042,100.00
1522500872.77,25.040,55.814,22.198,64.671,25.000,0.040,100.00
1522500875.83,25.036,55.809,22.209,64.694,25.000,0.036,100.00
1522500878.89,25.035,55.811,22.198,64.724,25.000,0.035,100.00
1522500881.95,25.029,55.815,22.198,64.709,25.000,0.029,100.00
1522500885.01,25.030,55.810,22.198,64.747,25.000,0.030,100.00
1522500888.07,25.037,55.812,22.198,64.755,25.000,0.037,100.00
1522500891.13,25.038,55.819,22.177,64.786,25.000,0.038,100.00
1522500894.18,25.038,55.812,22.187,64.778,25.000,0.038,100.00
1522500897.24,25.042,55.815,22.177,64.816,25.000,0.042,100.00
1522500900.30,25.042,55.812,22.187,64.808,25.000,0.042,100.00
1522500903.36,25.042,55.811,22.177,64.808,25.000,0.042,100.00
1522500906.42,25.043,55.810,22.187,64.824,25.000,0.043,100.00
1522500909.48,25.037,55.808,22.177,64.824,25.000,0.037,100.00
1522500912.54,25.036,55.806,22.145,64.847,25.000,0.036,100.00
1522500915.60,25.037,55.805,22.166,64.854,25.000,0.037,100.00
1522500918.66,25.039,55.804,22.177,64.862,25.000,0.039,100.00
1522500921.72,25.045,55.805,22.177,64.839,25.000,0.045,100.00
1522500924.78,25.044,55.805,22.166,64.839,25.000,0.044,100.00
1522500927.84,25.043,55.804,22.166,64.847,25.000,0.043,100.00
1522500930.90,25.037,55.802,22.155,64.869,25.000,0.037,100.00
1522500933.96,25.044,55.810,22.145,64.862,25.000,0.044,100.00
1522500937.02,25.047,55.807,22.166,64.885,25.000,0.047,100.00
1522500940.07,25.043,55.801,22.166,64.892,25.000,0.043,100.00
1522500943.14,25.052,55.802,22.166,64.900,25.000,0.052,100.00
1522500946.19,25.057,55.795,22.166,64.900,25.000,0.057,100.00
1522500949.25,25.059,55.792,22.187,64.900,25.000,0.059,100.00
1522500952.31,25.057,55.785,22.177,64.900,25.000,0.057,100.00
1522500955.37,25.055,55.786,22.166,64.908,25.000,0.055,100.00
1522500958.43,25.053,55.777,22.177,64.908,25.000,0.053,100.00
1522500961.49,25.042,55.778,22.155,64.915,25.000,0.042,100.00
1522500964.55,25.047,55.776,22.155,64.923,25.000,0.047,100.00
1522500967.61,25.055,55.782,22.155,64.923,25.000,0.055,100.00
1522500970.67,25.056,55.781,22.155,64.923,25.000,0.056,100.00
1522500973.73,25.053,55.782,22.145,64.923,25.000,0.053,100.00
1522500976.79,25.057,55.777,22.134,64.923,25.000,0.057,100.00
1522500979.85,25.059,55.774,22.145,64.930,25.000,0.059,100.00
1522500982.91,25.057,55.771,22.123,64.946,25.000,0.057,100.00
1522500985.97,25.050,55.773,22.155,64.953,25.000,0.050,100.00
1522500989.03,25.053,55.774,22.166,64.946,25.000,0.053,100.00
1522500992.08,25.047,55.776,22.155,64.946,25.000,0.047,100.00
1522500995.15,25.044,55.770,22.177,64.930,25.000,0.044,100.00
1522500998.20,25.043,55.777,22.166,64.900,25.000,0.043,100.00
1522501001.26,25.054,55.781,22.187,64.900,25.000,0.054,100.00
1522501004.32,25.058,55.781,22.220,64.877,25.000,0.058,100.00
1522501007.38,25.056,55.777,22.187,64.877,25.000,0.056,100.00
1522501010.44,25.055,55.776,22.198,64.869,25.000,0.055,100.00
1522501013.50,25.048,55.782,22.220,64.869,25.000,0.048,100.00
1522501016.56,25.050,55.789,22.209,64.839,25.000,0.050,100.00
1522501019.62,25.056,55.793,22.220,64.824,25.000,0.056,100.00
1522501022.68,25.053,55.788,22.209,64.793,25.000,0.053,100.00
1522501025.74,25.058,55.788,22.177,64.747,25.000,0.058,100.00
1522501028.80,25.052,55.778,22.123,64.702,25.000,0.052,100.00
1522501031.86,25.057,55.768,22.112,64.648,25.000,0.057,100.00
1522501034.92,25.051,55.763,22.091,64.595,25.000,0.051,100.00
1522501037.98,25.050,55.751,22.037,64.580,25.000,0.050,100.00
1522501041.04,25.052,55.740,21.984,64.549,25.000,0.052,100.00
1522501044.10,25.046,55.732,21.973,64.541,25.000,0.046,100.00
1522501047.16,25.050,55.721,21.941,64.518,25.000,0.050,100.00
1522501050.21,25.049,55.708,21.887,64.534,25.000,0.049,100.00
1522501053.27,25.048,55.696,21.855,64.534,25.000,0.048,100.00
1522501056.34,25.049,55.683,21.834,64.572,25.000,0.049,100.00
1522501059.40,25.050,55.668,21.791,64.602,25.000,0.050,100.00
1522501062.46,25.053,55.647,21.758,64.633,25.000,0.053,100.00
1522501065.51,25.046,55.621,21.748,64.656,25.000,0.046,100.00
1522501068.57,25.044,55.593,21.726,64.709,25.000,0.044,100.00
1522501071.63,25.043,55.577,21.705,64.717,25.000,0.043,100.00
1522501074.69,25.046,55.559,21.673,64.740,25.000,0.046,100.00
1522501077.75,25.046,55.546,21.619,64.755,25.000,0.046,100.00
1522501080.81,25.040,55.529,21.576,64.793,25.000,0.040,100.00
1522501083.87,25.045,55.513,21.565,64.839,25.000,0.045,100.00
1522501086.93,25.041,55.495,21.512,64.908,25.000,0.041,100.00
1522501089.99,25.043,55.475,21.490,64.976,25.000,0.043,100.00
1522501093.05,25.043,55.462,21.480,65.037,25.000,0.043,100.00
1522501096.11,25.038,55.446,21.458,65.121,25.000,0.038,100.00
1522501099.17,25.032,55.432,21.437,65.198,25.000,0.032,100.00
1522501102.23,25.039,55.413,21.426,65.274,25.000,0.039,100.00
1522501105.29,25.033,55.394,21.405,65.327,25.000,0.033,100.00
1522501108.35,25.043,55.381,21.394,65.419,25.000,0.043,100.00
1522501111.41,25.048,55.367,21.362,65.472,25.000,0.048,100.00
1522501114.47,25.055,55.354,21.372,65.503,25.000,0.055,100.00
1522501117.53,25.046,55.338,21.329,65.564,25.000,0.046,100.00
1522501120.58,25.046,55.320,21.308,65.609,25.000,0.046,100.00
1522501123.64,25.053,55.301,21.287,65.632,25.000,0.053,100.00
1522501126.70,25.052,55.280,21.265,65.671,25.000,0.052,100.00
1522501129.76,25.053,55.260,21.265,65.716,25.000,0.053,100.00
1522501132.82,25.050,55.246,21.244,65.732,25.000,0.050,100.00
1522501135.88,25.048,55.223,21.201,65.754,25.000,0.048,100.00
1522501138.94,25.037,55.193,21.211,65.777,25.000,0.037,100.00
1522501142.00,25.037,55.170,21.169,65.800,25.000,0.037,100.00
1522501145.06,25.037,55.144,21.158,65.831,25.000,0.037,100.00
1522501148.12,25.031,55.120,21.126,65.838,25.000,0.031,100.00
1522501151.18,25.035,55.108,21.136,65.854,25.000,0.035,100.00
1522501154.24,25.028,55.086,21.115,65.869,25.000,0.028,100.00
1522501157.30,25.029,55.075,21.083,65.877,25.000,0.029,100.00
1522501160.36,25.020,55.062,21.083,65.899,25.000,0.020,100.00
1522501163.42,25.018,55.048,21.051,65.899,25.000,0.018,100.00
1522501166.48,25.009,55.037,21.018,65.892,25.000,0.009,100.00
1522501169.54,25.014,55.031,21.008,65.892,25.000,0.014,100.00
1522501172.59,25.007,55.022,21.008,65.922,25.000,0.007,100.00
1522501175.65,25.008,55.015,20.986,65.922,25.000,0.008,100.00
