timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522501178.71,25.009,54.994,20.986,65.945,25.000,0.009,100.00
1522501181.77,25.001,54.974,20.976,65.960,25.000,0.001,100.00
1522501184.83,24.996,54.947,20.933,65.938,25.000,-0.004,100.00
1522501187.89,24.987,54.930,20.922,65.945,25.000,-0.013,99.79
1522501190.95,24.978,54.903,20.943,65.976,25.000,-0.022,99.37
1522501194.01,24.982,54.885,20.911,65.999,25.000,-0.018,98.85
1522501197.07,24.969,54.867,20.879,66.060,25.000,-0.031,99.05
1522501200.13,24.966,54.849,20.900,66.136,25.000,-0.034,98.38
1522501203.19,24.960,54.836,20.879,66.243,25.000,-0.040,98.19
1522501206.25,24.953,54.824,20.858,66.342,25.000,-0.047,97.84
1522501209.31,24.958,54.812,20.879,66.464,25.000,-0.042,97.45
1522501212.37,24.957,54.809,20.858,66.556,25.000,-0.043,97.62
1522501215.43,24.948,54.810,20.847,66.670,25.000,-0.052,97.53
1522501218.49,24.947,54.816,20.836,66.777,25.000,-0.053,97.06
1522501221.54,24.943,54.823,20.858,66.861,25.000,-0.057,96.92
1522501224.60,24.938,54.826,20.815,66.960,25.000,-0.062,96.66
1522501227.66,24.933,54.832,20.825,67.044,25.000,-0.067,96.36
1522501230.72,24.923,54.837,20.858,67.112,25.000,-0.077,96.02
1522501233.79,24.925,54.846,20.836,67.143,25.000,-0.075,95.44
1522501236.84,24.925,54.854,20.847,67.212,25.000,-0.075,95.46
1522501239.90,24.925,54.866,20.847,67.280,25.000,-0.075,95.37
1522501242.96,24.921,54.878,20.868,67.357,25.000,-0.079,95.24
1522501246.02,24.914,54.886,20.836,67.433,25.000,-0.086,94.96
1522501249.08,24.915,54.895,20.836,67.479,25.000,-0.085,94.52
1522501252.14,24.910,54.908,20.847,67.555,25.000,-0.090,94.49
1522501255.20,24.905,54.916,20.858,67.624,25.000,-0.095,94.12
1522501258.26,24.902,54.931,20.836,67.692,25.000,-0.098,93.74
1522501261.32,24.888,54.949,20.836,67.753,25.000,-0.112,93.52
1522501264.38,24.882,54.968,20.858,67.799,25.000,-0.118,92.67
1522501267.44,24.879,54.984,20.858,67.822,25.000,-0.121,92.23
1522501270.50,24.866,55.000,20.868,67.883,25.000,-0.134,91.97
1522501273.56,24.856,55.026,20.879,67.921,25.000,-0.144,91.17
1522501276.62,24.853,55.044,20.858,67.959,25.000,-0.147,90.51
1522501279.68,24.849,55.066,20.858,67.997,25.000,-0.151,90.14
1522501282.74,24.843,55.096,20.879,68.036,25.000,-0.157,89.77
1522501285.80,24.843,55.123,20.879,68.059,25.000,-0.157,89.29
1522501288.86,24.833,55.144,20.868,68.074,25.000,-0.167,89.10
1522501291.92,24.819,55.171,20.868,68.112,25.000,-0.181,88.41
1522501294.97,24.822,55.196,20.900,68.120,25.000,-0.178,87.51
1522501298.03,24.814,55.220,20.900,68.158,25.000,-0.186,87.45
1522501301.09,24.799,55.250,20.890,68.173,25.000,-0.201,86.85
1522501304.15,24.788,55.280,20.900,68.196,25.000,-0.212,85.86
1522501307.21,24.787,55.314,20.922,68.234,25.000,-0.213,85.04
1522501310.27,24.786,55.342,20.922,68.234,25.000,-0.214,84.75
1522501313.33,24.788,55.370,20.943,68.257,25.000,-0.212,84.45
1522501316.39,24.785,55.396,20.922,68.295,25.000,-0.215,84.27
1522501319.45,24.775,55.421,20.943,68.318,25.000,-0.225,83.90
1522501322.51,24.768,55.450,20.965,68.326,25.000,-0.232,83.11
1522501325.57,24.768,55.475,20.943,68.371,25.000,-0.232,82.49
1522501328.63,24.764,55.506,20.954,68.394,25.000,-0.236,82.21
1522501331.69,24.765,55.531,20.943,68.394,25.000,-0.235,81.74
1522501334.75,24.768,55.559,20.976,68.425,25.000,-0.232,81.50
1522501337.81,24.758,55.578,20.965,68.440,25.000,-0.242,81.37
1522501340.86,24.762,55.596,20.954,68.432,25.000,-0.238,80.63
1522501343.92,24.753,55.613,20.976,68.440,25.000,-0.247,80.53
1522501346.98,24.755,55.636,21.008,68.425,25.000,-0.245,79.78
1522501350.04,24.761,55.650,20.986,68.425,25.000,-0.239,79.56
1522501353.10,24.752,55.661,21.008,68.440,25.000,-0.248,79.58
1522501356.16,24.748,55.671,21.008,68.440,25.000,-0.252,78.83
1522501359.22,24.737,55.686,21.051,68.432,25.000,-0.263,78.34
1522501362.28,24.739,55.709,21.029,68.425,25.000,-0.261,77.50
1522501365.34,24.725,55.724,21.040,68.409,25.000,-0.275,77.30
1522501368.40,24.728,55.758,21.029,68.432,25.000,-0.272,76.29
1522501371.46,24.719,55.782,21.040,68.440,25.000,-0.281,76.08
1522501374.52,24.719,55.805,21.040,68.448,25.000,-0.281,75.29
1522501377.58,24.726,55.823,21.029,68.440,25.000,-0.274,74.99
1522501380.64,24.722,55.844,21.051,68.455,25.000,-0.278,75.00
1522501383.70,24.716,55.859,21.061,68.432,25.000,-0.284,74.48
1522501386.76,24.714,55.879,21.083,68.448,25.000,-0.286,73.80
1522501389.82,24.709,55.891,21.104,68.409,25.000,-0.291,73.38
1522501392.87,24.720,55.910,21.093,68.409,25.000,-0.280,72.81
1522501395.93,24.710,55.928,21.136,68.394,25.000,-0.290,73.00
1522501398.99,24.709,55.940,21.104,68.371,25.000,-0.291,72.16
1522501402.05,24.706,55.957,21.104,68.371,25.000,-0.294,71.77
1522501405.11,24.706,55.972,21.104,68.371,25.000,-0.294,71.23
1522501408.17,24.705,55.981,21.126,68.371,25.000,-0.295,70.88
1522501411.23,24.705,55.995,21.104,68.356,25.000,-0.295,70.49
1522501414.29,24.695,56.004,21.126,68.356,25.000,-0.305,70.13
1522501417.35,24.699,56.007,21.115,68.348,25.000,-0.301,69.28
1522501420.41,24.695,56.023,21.126,68.356,25.000,-0.305,69.10
1522501423.47,24.694,56.031,21.115,68.348,25.000,-0.306,68.55
1522501426.53,24.701,56.043,21.147,68.348,25.000,-0.299,68.15
1522501429.59,24.702,56.056,21.147,68.348,25.000,-0.298,68.12
1522501432.65,24.700,56.065,21.147,68.333,25.000,-0.300,67.84
1522501435.71,24.703,56.075,21.126,68.318,25.000,-0.297,67.37
1522501438.77,24.700,56.076,21.147,68.295,25.000,-0.300,67.16
1522501441.83,24.696,56.080,21.169,68.280,25.000,-0.304,66.65
1522501444.89,24.694,56.087,21.201,68.265,25.000,-0.306,66.06
1522501447.95,24.693,56.090,21.211,68.249,25.000,-0.307,65.62
1522501451.00,24.695,56.098,21.211,68.226,25.000,-0.305,65.22
1522501454.07,24.691,56.101,21.211,68.188,25.000,-0.309,64.92
1522501457.13,24.689,56.110,21.211,68.158,25.000,-0.311,64.37
1522501460.18,24.689,56.114,21.211,68.135,25.000,-0.311,63.88
1522501463.25,24.680,56.112,21.222,68.112,25.000,-0.320,63.54
1522501466.30,24.686,56.111,21.233,68.097,25.000,-0.314,62.71
1522501469.36,24.694,56.120,21.222,68.059,25.000,-0.306,62.60
1522501472.42,24.696,56.126,21.233,68.036,25.000,-0.304,62.64
1522501475.48,24.703,56.136,21.244,68.020,25.000,-0.297,62.39
1522501478.54,24.704,56.131,21.254,67.990,25.000,-0.296,62.37
1522501481.60,24.708,56.132,21.244,67.952,25.000,-0.292,62.05
1522501484.66,24.704,56.120,21.265,67.929,25.000,-0.296,61.89
1522501487.72,24.701,56.124,21.265,67.929,25.000,-0.299,61.35
1522501490.78,24.701,56.126,21.265,67.906,25.000,-0.299,60.84
1522501493.84,24.702,56.126,21.265,67.891,25.000,-0.298,60.48
1522501496.90,24.691,56.124,21.276,67.868,25.000,-0.309,60.16
1522501499.96,24.694,56.128,21.297,67.853,25.000,-0.306,59.26
1522501503.02,24.692,56.128,21.297,67.807,25.000,-0.308,59.05
1522501506.08,24.698,56.139,21.287,67.784,25.000,-0.302,58.56
1522501509.14,24.698,56.140,21.308,67.753,25.000,-0.302,58.50
1522501512.19,24.699,56.144,21.319,67.730,25.000,-0.301,58.14
1522501515.25,24.706,56.140,21.319,67.692,25.000,-0.294,57.85
1522501518.31,24.709,56.134,21.319,67.654,25.000,-0.291,57.80
1522501521.37,24.705,56.126,21.340,67.631,25.000,-0.295,57.64
1522501524.43,24.702,56.115,21.340,67.631,25.000,-0.298,57.06
1522501527.49,24.709,56.120,21.351,67.593,25.000,-0.291,56.55
1522501530.55,24.702,56.110,21.340,67.563,25.000,-0.298,56.58
1522501533.61,24.702,56.106,21.362,67.547,25.000,-0.298,55.85
1522501536.67,24.699,56.100,21.362,67.532,25.000,-0.301,55.49
1522501539.73,24.693,56.093,21.394,67.517,25.000,-0.307,55.01
1522501542.79,24.689,56.090,21.362,67.502,25.000,-0.311,54.31
1522501545.85,24.683,56.088,21.383,67.463,25.000,-0.317,53.79
1522501548.91,24.687,56.097,21.383,67.433,25.000,-0.313,53.07
1522501551.97,24.685,56.111,21.383,67.418,25.000,-0.315,52.92
1522501555.03,24.684,56.122,21.405,67.372,25.000,-0.316,52.43
1522501558.08,24.685,56.128,21.415,67.372,25.000,-0.315,52.01
1522501561.15,24.684,56.131,21.426,67.334,25.000,-0.316,51.67
1522501564.20,24.680,56.144,21.426,67.296,25.000,-0.320,51.25
1522501567.26,24.689,56.146,21.437,67.265,25.000,-0.311,50.68
1522501570.32,24.689,56.153,21.469,67.257,25.000,-0.311,50.76
1522501573.38,24.685,56.152,21.458,67.219,25.000,-0.315,50.35
1522501576.44,24.691,56.161,21.480,67.181,25.000,-0.309,49.78
1522501579.50,24.687,56.161,21.469,67.143,25.000,-0.313,49.71
1522501582.56,24.686,56.161,21.501,67.120,25.000,-0.314,49.15
1522501585.62,24.688,56.165,21.533,67.090,25.000,-0.312,48.70
1522501588.68,24.691,56.171,21.522,67.059,25.000,-0.309,48.43
1522501591.74,24.692,56.171,21.544,67.006,25.000,-0.308,48.21
1522501594.80,24.685,56.172,21.522,66.983,25.000,-0.315,47.88
1522501597.86,24.689,56.175,21.512,66.952,25.000,-0.311,47.16
1522501600.92,24.682,56.169,21.555,66.922,25.000,-0.318,46.98
1522501603.98,24.680,56.173,21.544,66.884,25.000,-0.320,46.26
1522501607.04,24.682,56.176,21.533,66.891,25.000,-0.318,45.76
1522501610.10,24.689,56.180,21.533,66.853,25.000,-0.311,45.49
1522501613.16,24.691,56.184,21.544,66.845,25.000,-0.309,45.46
1522501616.22,24.688,56.182,21.533,66.823,25.000,-0.312,45.20
1522501619.28,24.689,56.184,21.565,66.800,25.000,-0.311,44.67
1522501622.33,24.692,56.184,21.544,66.777,25.000,-0.308,44.38
1522501625.39,24.694,56.187,21.565,66.784,25.000,-0.306,44.12
1522501628.46,24.695,56.191,21.555,66.739,25.000,-0.305,43.86
1522501631.51,24.689,56.187,21.565,66.746,25.000,-0.311,43.54
1522501634.57,24.684,56.190,21.576,66.716,25.000,-0.316,42.90
1522501637.63,24.686,56.194,21.587,66.723,25.000,-0.314,42.26
1522501640.69,24.687,56.194,21.587,66.685,25.000,-0.313,41.99
1522501643.75,24.693,56.202,21.576,66.685,25.000,-0.307,41.66
1522501646.81,24.691,56.201,21.587,66.670,25.000,-0.309,41.59
1522501649.87,24.693,56.199,21.576,66.662,25.000,-0.307,41.11
1522501652.93,24.692,56.198,21.587,66.632,25.000,-0.308,40.81
1522501655.99,24.696,56.201,21.598,66.632,25.000,-0.304,40.40
1522501659.05,24.699,56.204,21.598,66.601,25.000,-0.301,40.23
1522501662.11,24.698,56.206,21.576,66.601,25.000,-0.302,40.05
1522501665.17,24.704,56.200,21.598,66.586,25.000,-0.296,39.62
1522501668.23,24.704,56.200,21.576,66.586,25.000,-0.296,39.56
1522501671.29,24.698,56.204,21.576,66.571,25.000,-0.302,39.21
1522501674.35,24.701,56.205,21.587,66.563,25.000,-0.299,38.54
1522501677.41,24.696,56.199,21.598,66.578,25.000,-0.304,38.34
1522501680.47,24.702,56.202,21.598,66.556,25.000,-0.298,37.71
1522501683.52,24.698,56.206,21.598,66.563,25.000,-0.302,37.65
1522501686.58,24.695,56.208,21.587,66.563,25.000,-0.305,37.10
1522501689.64,24.699,56.207,21.598,66.563,25.000,-0.301,36.58
1522501692.70,24.693,56.212,21.587,66.556,25.000,-0.307,36.41
1522501695.76,24.695,56.208,21.587,66.533,25.000,-0.305,35.78
1522501698.82,24.698,56.209,21.598,66.540,25.000,-0.302,35.49
1522501701.88,24.694,56.211,21.598,66.533,25.000,-0.306,35.27
1522501704.94,24.693,56.209,21.587,66.525,25.000,-0.307,34.72
1522501708.00,24.696,56.209,21.608,66.495,25.000,-0.304,34.28
1522501711.06,24.689,56.208,21.630,66.517,25.000,-0.311,34.10
1522501714.12,24.698,56.217,21.608,66.495,25.000,-0.302,33.39
1522501717.18,24.693,56.219,21.598,66.495,25.000,-0.307,33.44
1522501720.24,24.694,56.219,21.630,66.479,25.000,-0.306,32.85
1522501723.30,24.697,56.224,21.619,66.479,25.000,-0.303,32.52
1522501726.36,24.698,56.228,21.608,66.487,25.000,-0.302,32.30
1522501729.42,24.694,56.226,21.608,66.464,25.000,-0.306,31.98
1522501732.47,24.702,56.231,21.640,66.464,25.000,-0.298,31.42
1522501735.53,24.696,56.231,21.630,66.456,25.000,-0.304,31.48
1522501738.59,24.693,56.227,21.651,66.472,25.000,-0.307,30.78
1522501741.65,24.699,56.231,21.673,66.456,25.000,-0.301,30.29
1522501744.71,24.697,56.240,21.640,66.411,25.000,-0.303,30.23
1522501747.77,24.703,56.235,21.673,66.403,25.000,-0.297,29.76
1522501750.83,24.698,56.237,21.662,66.403,25.000,-0.302,29.70
1522501753.89,24.705,56.237,21.683,66.395,25.000,-0.295,29.08
1522501756.95,24.701,56.232,21.673,66.357,25.000,-0.299,29.06
1522501760.01,24.696,56.232,21.673,66.350,25.000,-0.304,28.51
1522501763.07,24.702,56.244,21.683,66.334,25.000,-0.298,27.92
1522501766.13,24.701,56.240,21.673,66.327,25.000,-0.299,27.83
1522501769.19,24.699,56.244,21.683,66.296,25.000,-0.301,27.43
1522501772.25,24.693,56.243,21.662,66.296,25.000,-0.307,26.96
1522501775.31,24.693,56.243,21.694,66.281,25.000,-0.307,26.29
1522501778.37,24.694,56.237,21.683,66.281,25.000,-0.306,25.96
1522501781.42,24.702,56.246,21.683,66.258,25.000,-0.298,25.63
1522501784.49,24.703,56.251,21.694,66.266,25.000,-0.297,25.65
1522501787.55,24.706,56.256,21.705,66.243,25.000,-0.294,25.37
1522501790.60,24.712,56.265,21.673,66.258,25.000,-0.288,25.16
1522501793.66,24.712,56.268,21.673,66.250,25.000,-0.288,25.12
1522501796.72,24.722,56.267,21.673,66.243,25.000,-0.278,24.74
1522501799.78,24.719,56.269,21.683,66.235,25.000,-0.281,24.89
1522501802.84,24.727,56.274,21.694,66.235,25.000,-0.273,24.40
1522501805.90,24.732,56.282,21.683,66.220,25.000,-0.268,24.49
1522501808.96,24.743,56.284,21.683,66.212,25.000,-0.257,24.43
1522501812.02,24.738,56.286,21.683,66.212,25.000,-0.262,24.65
1522501815.08,24.757,56.290,21.694,66.205,25.000,-0.243,24.11
1522501818.14,24.758,56.292,21.716,66.205,25.000,-0.242,24.72
1522501821.20,24.752,56.285,21.705,66.220,25.000,-0.248,24.46
1522501824.26,24.755,56.283,21.705,66.205,25.000,-0.245,23.90
1522501827.32,24.758,56.280,21.705,66.189,25.000,-0.242,23.72
1522501830.38,24.758,56.287,21.683,66.182,25.000,-0.242,23.62
1522501833.44,24.759,56.285,21.716,66.166,25.000,-0.241,23.33
1522501836.50,24.764,56.281,21.716,66.151,25.000,-0.236,23.08
1522501839.56,24.764,56.279,21.705,66.151,25.000,-0.236,23.02
1522501842.62,24.771,56.284,21.705,66.151,25.000,-0.229,22.74
1522501845.68,24.772,56.283,21.716,66.144,25.000,-0.228,22.84
1522501848.74,24.767,56.284,21.705,66.128,25.000,-0.233,22.60
1522501851.79,24.775,56.283,21.705,66.144,25.000,-0.225,22.06
1522501854.85,24.784,56.279,21.716,66.136,25.000,-0.216,22.20
1522501857.91,24.776,56.275,21.716,66.151,25.000,-0.224,22.36
1522501860.97,24.789,56.275,21.705,66.121,25.000,-0.211,21.71
1522501864.03,24.780,56.265,21.716,66.121,25.000,-0.220,22.10
1522501867.09,24.778,56.256,21.716,66.113,25.000,-0.222,21.38
1522501870.15,24.781,56.257,21.726,66.128,25.000,-0.219,21.04
1522501873.21,24.777,56.257,21.716,66.113,25.000,-0.223,20.89
1522501876.27,24.784,56.252,21.716,66.105,25.000,-0.216,20.44
1522501879.33,24.791,56.260,21.694,66.121,25.000,-0.209,20.55
1522501882.39,24.794,56.257,21.716,66.098,25.000,-0.206,20.60
1522501885.45,24.792,56.256,21.716,66.105,25.000,-0.208,20.54
1522501888.51,24.797,56.260,21.694,66.105,25.000,-0.203,20.18
1522501891.57,24.807,56.259,21.716,66.105,25.000,-0.193,20.16
1522501894.63,24.801,56.255,21.716,66.083,25.000,-0.199,20.42
1522501897.69,24.809,56.259,21.705,66.105,25.000,-0.191,19.92
1522501900.75,24.802,56.253,21.726,66.121,25.000,-0.198,20.06
1522501903.80,24.808,56.255,21.705,66.105,25.000,-0.192,19.49
1522501906.86,24.813,56.262,21.705,66.113,25.000,-0.187,19.56
1522501909.92,24.814,56.259,21.726,66.121,25.000,-0.186,19.56
1522501912.98,24.824,56.258,21.705,66.121,25.000,-0.176,19.41
1522501916.04,24.824,56.259,21.716,66.105,25.000,-0.176,19.65
1522501919.10,24.822,56.258,21.737,66.113,25.000,-0.178,19.44
1522501922.16,24.833,56.259,21.726,66.105,25.000,-0.167,19.15
1522501925.22,24.834,56.256,21.716,66.090,25.000,-0.166,19.51
1522501928.28,24.835,56.260,21.716,66.083,25.000,-0.165,19.35
1522501931.34,24.839,56.263,21.716,66.105,25.000,-0.161,19.19
1522501934.40,24.839,56.259,21.716,66.090,25.000,-0.161,19.19
1522501937.46,24.845,56.266,21.726,66.105,25.000,-0.155,18.99
1522501940.52,24.849,56.265,21.726,66.105,25.000,-0.151,19.11
1522501943.58,24.855,56.266,21.737,66.083,25.000,-0.145,19.11
1522501946.64,24.856,56.263,21.748,66.090,25.000,-0.144,19.24
1522501949.69,24.861,56.272,21.726,66.060,25.000,-0.139,19.10
1522501952.75,24.870,56.271,21.758,66.067,25.000,-0.130,19.20
1522501955.81,24.867,56.269,21.737,66.044,25.000,-0.133,19.49
1522501958.87,24.874,56.269,21.748,66.021,25.000,-0.126,19.19
1522501961.93,24.873,56.266,21.769,66.006,25.000,-0.127,19.37
1522501964.99,24.878,56.255,21.758,65.999,25.000,-0.122,19.14
1522501968.05,24.880,56.247,21.737,66.006,25.000,-0.120,19.26
1522501971.11,24.886,56.247,21.769,65.999,25.000,-0.114,19.23
1522501974.17,24.889,56.243,21.758,65.983,25.000,-0.111,19.35
1522501977.23,24.889,56.247,21.748,65.991,25.000,-0.111,19.37
1522501980.29,24.887,56.244,21.748,65.983,25.000,-0.113,19.28
1522501983.35,24.896,56.241,21.758,65.976,25.000,-0.104,19.03
1522501986.41,24.902,56.238,21.737,65.976,25.000,-0.098,19.35
1522501989.47,24.901,56.237,21.769,65.968,25.000,-0.099,19.50
1522501992.53,24.906,56.240,21.780,65.983,25.000,-0.094,19.34
1522501995.59,24.908,56.238,21.758,65.960,25.000,-0.092,19.49
1522501998.65,24.912,56.235,21.758,65.945,25.000,-0.088,19.46
1522502001.71,24.916,56.230,21.780,65.960,25.000,-0.084,19.54
1522502004.77,24.918,56.227,21.791,65.945,25.000,-0.082,19.66
1522502007.83,24.920,56.225,21.769,65.930,25.000,-0.080,19.64
1522502010.89,24.928,56.224,21.758,65.930,25.000,-0.072,19.66
1522502013.95,24.925,56.223,21.780,65.930,25.000,-0.075,19.98
1522502017.01,24.928,56.221,21.780,65.892,25.000,-0.072,19.74
1522502020.06,24.938,56.219,21.780,65.922,25.000,-0.062,19.81
1522502023.13,24.937,56.214,21.780,65.899,25.000,-0.063,20.19
1522502026.18,24.941,56.207,21.801,65.892,25.000,-0.059,20.07
1522502029.24,24.935,56.195,21.769,65.884,25.000,-0.065,20.19
1522502032.30,24.939,56.176,21.791,65.861,25.000,-0.061,19.85
1522502035.36,24.937,56.169,21.769,65.869,25.000,-0.063,19.96
1522502038.42,24.935,56.171,21.780,65.854,25.000,-0.065,19.77
1522502041.48,24.938,56.168,21.791,65.861,25.000,-0.062,19.58
1522502044.54,24.942,56.179,21.780,65.854,25.000,-0.058,19.66
1522502047.60,24.944,56.182,21.791,65.838,25.000,-0.056,19.78
1522502050.66,24.941,56.180,21.791,65.846,25.000,-0.059,19.82
1522502053.72,24.948,56.180,21.812,65.869,25.000,-0.052,19.60
1522502056.78,24.945,56.177,21.791,65.854,25.000,-0.055,19.88
1522502059.84,24.939,56.175,21.801,65.831,25.000,-0.061,19.70
1522502062.90,24.948,56.185,21.812,65.823,25.000,-0.052,19.32
1522502065.96,24.948,56.188,21.812,65.831,25.000,-0.052,19.71
1522502069.02,24.955,56.194,21.801,65.815,25.000,-0.045,19.61
1522502072.08,24.955,56.191,21.812,65.831,25.000,-0.045,19.93
1522502075.13,24.957,56.201,21.834,65.831,25.000,-0.043,19.88
1522502078.19,24.967,56.202,21.834,65.808,25.000,-0.033,19.90
1522502081.25,24.967,56.200,21.834,65.793,25.000,-0.033,20.35
1522502084.31,24.964,56.201,21.834,65.777,25.000,-0.036,20.31
1522502087.37,24.973,56.198,21.834,65.770,25.000,-0.027,20.12
1522502090.43,24.973,56.197,21.855,65.762,25.000,-0.027,20.54
1522502093.49,24.974,56.194,21.844,65.754,25.000,-0.026,20.50
1522502096.55,24.978,56.190,21.855,65.754,25.000,-0.022,20.55
1522502099.61,24.978,56.193,21.855,65.739,25.000,-0.022,20.71
1522502102.67,24.974,56.198,21.834,65.716,25.000,-0.026,20.68
1522502105.73,24.974,56.193,21.855,65.724,25.000,-0.026,20.47
1522502108.79,24.974,56.187,21.844,65.732,25.000,-0.026,20.40
1522502111.85,24.970,56.168,21.834,65.716,25.000,-0.030,20.36
1522502114.91,24.970,56.154,21.855,65.716,25.000,-0.030,20.14
1522502117.97,24.971,56.148,21.834,65.701,25.000,-0.029,20.10
1522502121.03,24.974,56.137,21.844,65.701,25.000,-0.026,20.15
1522502124.08,24.970,56.141,21.844,65.701,25.000,-0.030,20.23
1522502127.14,24.979,56.146,21.823,65.716,25.000,-0.021,20.00
1522502130.20,24.970,56.138,21.834,65.693,25.000,-0.030,20.43
1522502133.26,24.971,56.129,21.844,65.701,25.000,-0.029,19.94
1522502136.32,24.974,56.110,21.834,65.663,25.000,-0.026,19.94
1522502139.38,24.973,56.105,21.844,65.709,25.000,-0.027,20.10
1522502142.44,24.977,56.099,21.823,65.709,25.000,-0.023,19.99
1522502145.50,24.983,56.105,21.844,65.701,25.000,-0.017,20.15
1522502148.56,24.982,56.111,21.834,65.716,25.000,-0.018,20.43
1522502151.62,24.984,56.097,21.844,65.724,25.000,-0.016,20.37
1522502154.68,24.983,56.089,21.844,65.709,25.000,-0.017,20.47
1522502157.74,24.987,56.088,21.823,65.693,25.000,-0.013,20.37
1522502160.80,24.978,56.099,21.844,65.732,25.000,-0.022,20.58
1522502163.86,24.986,56.109,21.834,65.724,25.000,-0.014,20.07
1522502166.92,24.988,56.113,21.844,65.732,25.000,-0.012,20.46
1522502169.98,24.990,56.124,21.844,65.739,25.000,-0.010,20.56
1522502173.03,24.986,56.127,21.834,65.724,25.000,-0.014,20.63
1522502176.09,24.997,56.128,21.834,65.701,25.000,-0.003,20.42
1522502179.15,24.995,56.127,21.812,65.701,25.000,-0.005,20.94
1522502182.22,24.993,56.115,21.844,65.716,25.000,-0.007,20.86
1522502185.28,25.000,56.104,21.866,65.724,25.000,-0.000,20.74
1522502188.33,24.994,56.102,21.834,65.693,25.000,-0.006,21.08
1522502191.39,25.002,56.109,21.823,65.701,25.000,0.002,20.81
1522502194.45,24.999,56.118,21.844,65.709,25.000,-0.001,21.19
1522502197.51,25.007,56.122,21.844,65.709,25.000,0.007,21.03
1522502200.57,25.000,56.133,21.823,65.693,25.000,-0.000,21.46
1522502203.63,24.997,56.139,21.823,65.678,25.000,-0.003,21.08
1522502206.69,25.005,56.141,21.823,65.693,25.000,0.005,20.96
1522502209.75,25.000,56.149,21.834,65.671,25.000,0.000,21.35
1522502212.81,25.003,56.152,21.812,65.701,25.000,0.003,21.12
1522502215.87,25.002,56.154,21.844,65.701,25.000,0.002,21.24
1522502218.93,25.005,56.152,21.866,65.701,25.000,0.005,21.20
1522502221.99,25.009,56.160,21.844,65.701,25.000,0.009,21.36
1522502225.05,25.010,56.157,21.844,65.701,25.000,0.010,21.56
1522502228.11,25.007,56.158,21.844,65.686,25.000,0.007,21.61
1522502231.17,25.003,56.163,21.844,65.686,25.000,0.003,21.46
1522502234.23,25.008,56.166,21.834,65.693,25.000,0.008,21.28
1522502237.29,25.006,56.168,21.834,65.663,25.000,0.006,21.55
1522502240.34,25.008,56.163,21.855,65.663,25.000,0.008,21.45
1522502243.40,25.007,56.158,21.855,65.663,25.000,0.007,21.57
1522502246.46,25.013,56.160,21.866,65.663,25.000,0.013,21.54
1522502249.52,25.010,56.163,21.866,65.671,25.000,0.010,21.82
1522502252.58,25.008,56.159,21.844,65.671,25.000,0.008,21.72
1522502255.64,25.007,56.155,21.844,65.663,25.000,0.007,21.62
1522502258.70,25.004,56.153,21.823,65.663,25.000,0.004,21.55
1522502261.76,25.009,56.141,21.844,65.686,25.000,0.009,21.40
1522502264.82,25.016,56.133,21.844,65.663,25.000,0.016,21.68
1522502267.88,25.016,56.129,21.844,65.655,25.000,0.016,22.03
1522502270.94,25.009,56.103,21.844,65.655,25.000,0.009,22.05
1522502274.00,25.012,56.085,21.844,65.678,25.000,0.012,21.73
1522502277.06,25.015,56.076,21.834,65.671,25.000,0.015,21.89
1522502280.12,25.022,56.080,21.855,65.663,25.000,0.022,22.06
1522502283.18,25.021,56.087,21.834,65.648,25.000,0.021,22.42
1522502286.24,25.021,56.096,21.855,65.655,25.000,0.021,22.41
1522502289.29,25.023,56.096,21.844,65.655,25.000,0.023,22.44
1522502292.35,25.022,56.097,21.844,65.663,25.000,0.022,22.54
1522502295.41,25.028,56.105,21.844,65.663,25.000,0.028,22.53
1522502298.47,25.024,56.101,21.834,65.648,25.000,0.024,22.86
1522502301.53,25.019,56.095,21.834,65.663,25.000,0.019,22.70
1522502304.59,25.031,56.098,21.844,65.678,25.000,0.031,22.46
1522502307.65,25.037,56.107,21.866,65.671,25.000,0.037,23.10
1522502310.71,25.040,56.107,21.866,65.671,25.000,0.040,23.41
1522502313.77,25.040,56.107,21.823,65.655,25.000,0.040,23.64
1522502316.83,25.048,56.107,21.844,65.671,25.000,0.048,23.65
1522502319.89,25.043,56.095,21.844,65.663,25.000,0.043,24.12
1522502322.95,25.049,56.077,21.855,65.663,25.000,0.049,23.95
1522502326.01,25.047,56.072,21.844,65.678,25.000,0.047,24.27
1522502329.07,25.051,56.068,21.855,65.671,25.000,0.051,24.25
1522502332.13,25.050,56.066,21.844,65.693,25.000,0.050,24.50
1522502335.19,25.052,56.054,21.844,65.663,25.000,0.052,24.53
1522502338.25,25.047,56.045,21.876,65.640,25.000,0.047,24.66
1522502341.30,25.050,56.052,21.866,65.655,25.000,0.050,24.49
1522502344.36,25.054,56.056,21.855,65.655,25.000,0.054,24.70
1522502347.42,25.053,56.060,21.876,65.617,25.000,0.053,24.96
1522502350.48,25.053,56.049,21.866,65.632,25.000,0.053,24.98
1522502353.54,25.051,56.040,21.855,65.632,25.000,0.051,25.01
1522502356.60,25.059,56.046,21.844,65.632,25.000,0.059,25.00
1522502359.66,25.055,56.048,21.866,65.617,25.000,0.055,25.48
1522502362.72,25.057,56.047,21.834,65.587,25.000,0.057,25.32
1522502365.78,25.054,56.041,21.844,65.609,25.000,0.054,25.50
1522502368.84,25.053,56.023,21.834,65.602,25.000,0.053,25.42
1522502371.90,25.050,56.004,21.844,65.609,25.000,0.050,25.44
1522502374.96,25.053,55.989,21.844,65.625,25.000,0.053,25.31
1522502378.02,25.050,55.978,21.844,65.632,25.000,0.050,25.53
1522502381.08,25.049,55.985,21.844,65.648,25.000,0.049,25.44
1522502384.14,25.054,55.987,21.855,65.640,25.000,0.054,25.46
1522502387.20,25.053,55.987,21.855,65.632,25.000,0.053,25.79
1522502390.26,25.053,55.988,21.855,65.632,25.000,0.053,25.81
1522502393.32,25.050,55.989,21.844,65.655,25.000,0.050,25.88
1522502396.38,25.057,55.982,21.844,65.655,25.000,0.057,25.79
1522502399.44,25.053,55.970,21.844,65.632,25.000,0.053,26.19
1522502402.50,25.053,55.970,21.844,65.655,25.000,0.053,26.07
1522502405.56,25.054,55.969,21.812,65.648,25.000,0.054,26.09
1522502408.61,25.053,55.959,21.823,65.648,25.000,0.053,26.23
1522502411.68,25.051,55.956,21.844,65.632,25.000,0.051,26.22
1522502414.73,25.052,55.947,21.844,65.640,25.000,0.052,26.21
1522502417.79,25.053,55.940,21.834,65.632,25.000,0.053,26.31
1522502420.85,25.047,55.945,21.876,65.640,25.000,0.047,26.41
1522502423.91,25.044,55.948,21.844,65.632,25.000,0.044,26.20
1522502426.97,25.046,55.943,21.844,65.655,25.000,0.046,26.11
1522502430.03,25.049,55.939,21.844,65.640,25.000,0.049,26.27
1522502433.09,25.048,55.951,21.855,65.632,25.000,0.048,26.45
1522502436.15,25.049,55.951,21.855,65.632,25.000,0.049,26.47
1522502439.21,25.043,55.962,21.855,65.640,25.000,0.043,26.56
1522502442.27,25.043,55.971,21.855,65.671,25.000,0.043,26.35
1522502445.33,25.046,55.959,21.834,65.640,25.000,0.046,26.40
1522502448.39,25.036,55.943,21.855,65.648,25.000,0.036,26.61
1522502451.45,25.036,55.934,21.844,65.648,25.000,0.036,26.16
1522502454.51,25.043,55.937,21.834,65.617,25.000,0.043,26.21
1522502457.57,25.039,55.937,21.855,65.648,25.000,0.039,26.60
1522502460.62,25.040,55.938,21.823,65.625,25.000,0.040,26.42
1522502463.69,25.040,55.944,21.844,65.640,25.000,0.040,26.54
1522502466.74,25.033,55.942,21.855,65.632,25.000,0.033,26.59
1522502469.80,25.036,55.941,21.855,65.632,25.000,0.036,26.29
1522502472.86,25.034,55.950,21.855,65.648,25.000,0.034,26.45
1522502475.92,25.038,55.946,21.844,65.640,25.000,0.038,26.42
1522502478.98,25.030,55.946,21.855,65.640,25.000,0.030,26.65
1522502482.04,25.030,55.949,21.866,65.632,25.000,0.030,26.27
1522502485.10,25.027,55.960,21.876,65.617,25.000,0.027,26.31
1522502488.16,25.022,55.963,21.887,65.609,25.000,0.022,26.23
1522502491.22,25.026,55.976,21.855,65.617,25.000,0.026,25.99
1522502494.28,25.027,55.987,21.876,65.602,25.000,0.027,26.21
1522502497.34,25.028,56.004,21.887,65.571,25.000,0.028,26.28
1522502500.40,25.033,56.014,21.876,65.564,25.000,0.033,26.39
1522502503.46,25.030,56.015,21.898,65.564,25.000,0.030,26.69
1522502506.52,25.034,56.026,21.898,65.556,25.000,0.034,26.54
1522502509.58,25.034,56.035,21.876,65.541,25.000,0.034,26.80
1522502512.63,25.034,56.029,21.876,65.548,25.000,0.034,26.85
1522502515.69,25.034,56.032,21.887,65.556,25.000,0.034,26.89
1522502518.75,25.036,56.032,21.887,65.526,25.000,0.036,26.93
1522502521.81,25.028,56.008,21.876,65.526,25.000,0.028,27.05
1522502524.87,25.024,55.982,21.898,65.548,25.000,0.024,26.70
1522502527.93,25.031,55.977,21.876,65.564,25.000,0.031,26.54
1522502530.99,25.031,55.983,21.898,65.556,25.000,0.031,26.92
1522502534.05,25.026,55.975,21.855,65.556,25.000,0.026,26.96
1522502537.11,25.029,55.963,21.887,65.541,25.000,0.029,26.73
1522502540.17,25.028,55.955,21.887,65.526,25.000,0.028,26.91
1522502543.23,25.030,55.965,21.909,65.548,25.000,0.030,26.91
1522502546.29,25.027,55.968,21.898,65.548,25.000,0.027,27.02
1522502549.35,25.031,55.960,21.887,65.518,25.000,0.031,26.94
1522502552.41,25.029,55.952,21.898,65.541,25.000,0.029,27.16
1522502555.47,25.026,55.945,21.887,65.518,25.000,0.026,27.08
1522502558.53,25.029,55.946,21.898,65.526,25.000,0.029,26.96
1522502561.59,25.032,55.957,21.909,65.495,25.000,0.032,27.15
1522502564.65,25.030,55.971,21.919,65.495,25.000,0.030,27.34
1522502567.71,25.028,55.976,21.898,65.495,25.000,0.028,27.26
1522502570.76,25.035,55.988,21.898,65.487,25.000,0.035,27.22
1522502573.83,25.031,55.984,21.919,65.495,25.000,0.031,27.60
1522502576.89,25.030,55.988,21.919,65.480,25.000,0.030,27.45
1522502579.95,25.033,55.999,21.919,65.495,25.000,0.033,27.45
1522502583.00,25.024,55.976,21.898,65.503,25.000,0.024,27.64
1522502586.06,25.032,55.988,21.919,65.495,25.000,0.032,27.22
1522502589.12,25.030,55.999,21.909,65.495,25.000,0.030,27.63
1522502592.18,25.027,55.994,21.909,65.480,25.000,0.027,27.55
1522502595.24,25.026,55.988,21.898,65.480,25.000,0.026,27.44
1522502598.30,25.021,55.976,21.909,65.480,25.000,0.021,27.43
1522502601.36,25.017,55.967,21.909,65.487,25.000,0.017,27.23
1522502604.42,25.020,55.975,21.887,65.472,25.000,0.020,27.02
1522502607.48,25.026,55.971,21.887,65.472,25.000,0.026,27.24
1522502610.54,25.027,55.986,21.898,65.480,25.000,0.027,27.53
1522502613.60,25.034,55.992,21.887,65.465,25.000,0.034,27.60
1522502616.66,25.031,55.999,21.876,65.487,25.000,0.031,28.02
1522502619.72,25.041,56.005,21.887,65.472,25.000,0.041,27.90
1522502622.78,25.035,55.999,21.887,65.472,25.000,0.035,28.44
1522502625.84,25.041,56.000,21.887,65.503,25.000,0.041,28.18
1522502628.90,25.037,55.992,21.887,65.503,25.000,0.037,28.53
1522502631.96,25.039,55.990,21.876,65.503,25.000,0.039,28.39
1522502635.01,25.039,56.002,21.876,65.495,25.000,0.039,28.51
1522502638.07,25.046,56.010,21.898,65.526,25.000,0.046,28.56
1522502641.13,25.042,56.012,21.876,65.503,25.000,0.042,28.99
1522502644.19,25.047,56.014,21.876,65.510,25.000,0.047,28.81
1522502647.25,25.044,55.992,21.866,65.510,25.000,0.044,29.13
1522502650.31,25.040,55.987,21.887,65.510,25.000,0.040,29.03
1522502653.37,25.036,55.978,21.898,65.510,25.000,0.036,28.86
1522502656.43,25.043,55.974,21.887,65.518,25.000,0.043,28.71
1522502659.49,25.038,55.977,21.876,65.518,25.000,0.038,29.14
1522502662.55,25.040,55.969,21.876,65.526,25.000,0.040,28.92
1522502665.61,25.040,55.968,21.876,65.533,25.000,0.040,29.08
1522502668.67,25.030,55.943,21.866,65.541,25.000,0.030,29.13
1522502671.73,25.030,55.928,21.876,65.541,25.000,0.030,28.68
1522502674.79,25.016,55.917,21.887,65.533,25.000,0.016,28.72
1522502677.85,25.020,55.916,21.887,65.526,25.000,0.020,28.02
1522502680.90,25.023,55.921,21.866,65.526,25.000,0.023,28.27
1522502683.97,25.030,55.922,21.866,65.541,25.000,0.030,28.41
1522502687.02,25.031,55.922,21.866,65.526,25.000,0.031,28.79
1522502690.08,25.041,55.934,21.876,65.541,25.000,0.041,28.90
1522502693.14,25.039,55.941,21.887,65.533,25.000,0.039,29.44
1522502696.20,25.045,55.960,21.876,65.541,25.000,0.045,29.37
1522502699.26,25.047,55.968,21.898,65.533,25.000,0.047,29.72
1522502702.32,25.046,55.968,21.919,65.564,25.000,0.046,29.89
1522502705.38,25.043,55.976,21.909,65.533,25.000,0.043,29.87
1522502708.44,25.049,55.983,21.898,65.518,25.000,0.049,29.81
1522502711.50,25.050,55.990,21.919,65.510,25.000,0.050,30.13
1522502714.56,25.050,55.997,21.919,65.480,25.000,0.050,30.27
1522502717.62,25.051,56.003,21.930,65.457,25.000,0.051,30.29
1522502720.68,25.058,56.020,21.941,65.472,25.000,0.058,30.43
1522502723.74,25.054,56.012,21.930,65.449,25.000,0.054,30.83
1522502726.80,25.060,56.015,21.941,65.442,25.000,0.060,30.71
1522502729.86,25.058,56.011,21.941,65.449,25.000,0.058,31.08
1522502732.92,25.057,55.989,21.951,65.442,25.000,0.057,31.04
1522502735.98,25.053,55.976,21.930,65.426,25.000,0.053,31.07
1522502739.03,25.052,55.963,21.919,65.419,25.000,0.052,30.95
1522502742.09,25.050,55.962,21.930,65.411,25.000,0.050,30.94
1522502745.15,25.043,55.946,21.951,65.388,25.000,0.043,30.92
1522502748.22,25.042,55.936,21.941,65.365,25.000,0.042,30.64
1522502751.28,25.043,55.918,21.951,65.373,25.000,0.043,30.61
1522502754.33,25.046,55.914,21.951,65.365,25.000,0.046,30.74
1522502757.39,25.048,55.908,21.951,65.342,25.000,0.048,30.91
1522502760.45,25.040,55.897,21.962,65.350,25.000,0.040,31.08
1522502763.51,25.040,55.892,21.941,65.358,25.000,0.040,30.71
1522502766.57,25.033,55.890,21.930,65.342,25.000,0.033,30.80
1522502769.63,25.034,55.893,21.941,65.365,25.000,0.034,30.46
1522502772.69,25.030,55.908,21.930,65.365,25.000,0.030,30.58
1522502775.75,25.031,55.908,21.951,65.350,25.000,0.031,30.42
1522502778.81,25.024,55.911,21.951,65.365,25.000,0.024,30.50
1522502781.87,25.022,55.915,21.919,65.365,25.000,0.022,30.19
1522502784.93,25.022,55.915,21.919,65.358,25.000,0.022,30.10
1522502787.99,25.028,55.921,21.919,65.396,25.000,0.028,30.13
1522502791.05,25.025,55.932,21.909,65.404,25.000,0.025,30.46
1522502794.11,25.038,55.943,21.919,65.404,25.000,0.038,30.34
1522502797.17,25.028,55.940,21.909,65.411,25.000,0.028,31.03
1522502800.23,25.028,55.933,21.898,65.426,25.000,0.028,30.57
1522502803.29,25.024,55.928,21.919,65.442,25.000,0.024,30.61
1522502806.35,25.027,55.921,21.909,65.411,25.000,0.027,30.45
1522502809.40,25.027,55.934,21.919,65.434,25.000,0.027,30.59
1522502812.46,25.022,55.936,21.919,65.426,25.000,0.022,30.62
1522502815.52,25.019,55.932,21.919,65.442,25.000,0.019,30.43
1522502818.58,25.014,55.928,21.898,65.449,25.000,0.014,30.30
1522502821.64,25.018,55.928,21.887,65.434,25.000,0.018,30.05
1522502824.70,25.023,55.934,21.887,65.449,25.000,0.023,30.30
1522502827.76,25.025,55.934,21.898,65.442,25.000,0.025,30.55
1522502830.82,25.024,55.933,21.887,65.465,25.000,0.024,30.69
1522502833.88,25.026,55.934,21.909,65.457,25.000,0.026,30.69
1522502836.94,25.020,55.933,21.876,65.472,25.000,0.020,30.79
1522502840.00,25.010,55.924,21.898,65.487,25.000,0.010,30.51
1522502843.06,25.020,55.931,21.876,65.487,25.000,0.020,30.04
1522502846.12,25.018,55.935,21.887,65.472,25.000,0.018,30.55
1522502849.18,25.033,55.949,21.876,65.526,25.000,0.033,30.50
1522502852.24,25.033,55.958,21.919,65.602,25.000,0.033,31.25
1522502855.30,25.035,55.960,21.919,65.671,25.000,0.035,31.33
1522502858.36,25.043,55.956,21.898,65.678,25.000,0.043,31.44
1522502861.41,25.042,55.950,21.919,65.655,25.000,0.042,31.87
1522502864.47,25.042,55.946,21.909,65.640,25.000,0.042,31.88
1522502867.53,25.039,55.937,21.898,65.625,25.000,0.039,31.93
1522502870.59,25.043,55.929,21.898,65.579,25.000,0.043,31.83
1522502873.65,25.037,55.913,21.909,65.564,25.000,0.037,32.07
1522502876.71,25.040,55.901,21.898,65.541,25.000,0.040,31.81
1522502879.77,25.035,55.889,21.898,65.548,25.000,0.035,32.01
1522502882.83,25.031,55.884,21.930,65.548,25.000,0.031,31.83
1522502885.89,25.030,55.871,21.887,65.518,25.000,0.030,31.68
1522502888.95,25.028,55.857,21.909,65.556,25.000,0.028,31.64
1522502892.01,25.029,55.851,21.909,65.541,25.000,0.029,31.60
1522502895.07,25.030,55.847,21.898,65.556,25.000,0.030,31.67
1522502898.13,25.024,55.847,21.919,65.541,25.000,0.024,31.78
1522502901.19,25.030,55.851,21.898,65.541,25.000,0.030,31.51
1522502904.25,25.024,55.856,21.898,65.526,25.000,0.024,31.84
1522502907.31,25.031,55.863,21.887,65.518,25.000,0.031,31.57
1522502910.37,25.024,55.881,21.919,65.510,25.000,0.024,31.95
1522502913.42,25.027,55.888,21.898,65.510,25.000,0.027,31.64
1522502916.48,25.023,55.894,21.919,65.510,25.000,0.023,31.78
1522502919.54,25.025,55.894,21.951,65.495,25.000,0.025,31.62
1522502922.60,25.025,55.900,21.951,65.518,25.000,0.025,31.77
1522502925.66,25.017,55.899,21.984,65.533,25.000,0.017,31.80
1522502928.72,25.018,55.889,22.005,65.503,25.000,0.018,31.44
1522502931.78,25.017,55.888,22.005,65.457,25.000,0.017,31.50
1522502934.84,25.020,55.884,22.005,65.434,25.000,0.020,31.48
1522502937.90,25.015,55.891,21.984,65.404,25.000,0.015,31.62
1522502940.96,25.011,55.885,21.973,65.373,25.000,0.011,31.41
1522502944.02,25.017,55.891,21.962,65.373,25.000,0.017,31.24
1522502947.08,25.015,55.900,21.984,65.365,25.000,0.015,31.52
1522502950.14,25.021,55.920,21.984,65.358,25.000,0.021,31.46
1522502953.20,25.018,55.925,21.984,65.365,25.000,0.018,31.79
1522502956.26,25.020,55.916,21.984,65.358,25.000,0.020,31.66
1522502959.32,25.012,55.905,21.984,65.365,25.000,0.012,31.76
1522502962.38,25.015,55.896,21.994,65.350,25.000,0.015,31.40
1522502965.44,25.011,55.896,21.994,65.335,25.000,0.011,31.57
1522502968.50,25.007,55.885,21.984,65.312,25.000,0.007,31.39
1522502971.56,25.011,55.883,22.005,65.297,25.000,0.011,31.21
1522502974.62,25.003,55.879,21.984,65.297,25.000,0.003,31.42
1522502977.68,25.001,55.868,21.984,65.281,25.000,0.001,31.01
1522502980.74,25.003,55.872,21.984,65.281,25.000,0.003,30.93
1522502983.79,25.005,55.867,21.973,65.274,25.000,0.005,31.01
1522502986.85,25.004,55.880,21.984,65.266,25.000,0.004,31.13
1522502989.91,25.003,55.902,21.984,65.266,25.000,0.003,31.10
1522502992.97,25.006,55.917,21.994,65.266,25.000,0.006,31.03
1522502996.03,25.008,55.914,21.951,65.259,25.000,0.008,31.18
1522502999.09,25.004,55.915,21.984,65.289,25.000,0.004,31.31
1522503002.15,25.004,55.915,21.984,65.281,25.000,0.004,31.12
1522503005.21,25.006,55.926,21.984,65.266,25.000,0.006,31.09
1522503008.27,25.014,55.941,21.994,65.289,25.000,0.014,31.21
1522503011.33,25.014,55.951,21.984,65.281,25.000,0.014,31.60
1522503014.39,25.012,55.946,21.984,65.297,25.000,0.012,31.66
1522503017.45,25.004,55.933,21.973,65.281,25.000,0.004,31.56
1522503020.51,25.004,55.919,21.973,65.281,25.000,0.004,31.15
1522503023.57,25.008,55.918,21.973,65.289,25.000,0.008,31.15
1522503026.63,25.007,55.918,21.973,65.274,25.000,0.007,31.39
1522503029.69,24.999,55.919,21.973,65.304,25.000,-0.001,31.32
1522503032.75,25.000,55.910,21.962,65.304,25.000,0.000,30.94
1522503035.81,24.999,55.910,21.962,65.297,25.000,-0.001,31.02
1522503038.86,25.001,55.917,21.984,65.327,25.000,0.001,30.94
1522503041.92,25.003,55.910,21.962,65.327,25.000,0.003,31.06
1522503044.98,25.000,55.902,21.984,65.335,25.000,-0.000,31.14
1522503048.04,24.997,55.898,21.962,65.320,25.000,-0.003,30.99
1522503051.10,24.995,55.899,21.962,65.327,25.000,-0.005,30.87
1522503054.16,24.998,55.905,21.962,65.320,25.000,-0.002,30.75
1522503057.22,25.001,55.914,21.962,65.327,25.000,0.001,30.90
1522503060.28,24.995,55.913,21.951,65.342,25.000,-0.005,31.05
1522503063.34,24.994,55.911,21.951,65.342,25.000,-0.006,30.74
1522503066.40,24.991,55.912,21.930,65.350,25.000,-0.009,30.70
1522503069.46,25.000,55.923,21.951,65.358,25.000,0.000,30.54
1522503072.52,25.000,55.937,21.962,65.358,25.000,0.000,30.99
1522503075.58,24.997,55.931,21.973,65.350,25.000,-0.003,30.99
1522503078.64,25.005,55.938,21.973,65.358,25.000,0.005,30.80
1522503081.69,25.007,55.936,21.973,65.358,25.000,0.007,31.22
1522503084.75,25.005,55.945,21.973,65.335,25.000,0.005,31.30
1522503087.81,25.009,55.945,21.962,65.335,25.000,0.009,31.23
1522503090.87,25.002,55.940,21.973,65.342,25.000,0.002,31.43
1522503093.93,25.004,55.932,21.962,65.342,25.000,0.004,31.10
1522503096.99,25.004,55.929,21.973,65.342,25.000,0.004,31.18
1522503100.05,24.999,55.927,21.962,65.335,25.000,-0.001,31.22
1522503103.11,25.005,55.922,21.962,65.350,25.000,0.005,30.95
1522503106.17,25.000,55.914,21.951,65.327,25.000,0.000,31.26
1522503109.23,25.001,55.912,21.962,65.327,25.000,0.001,31.04
1522503112.29,25.000,55.906,21.951,65.327,25.000,0.000,31.07
1522503115.35,25.001,55.903,21.973,65.327,25.000,0.001,31.04
1522503118.41,25.000,55.902,21.973,65.335,25.000,0.000,31.08
1522503121.47,24.997,55.897,21.951,65.342,25.000,-0.003,31.04
1522503124.53,25.000,55.902,21.951,65.320,25.000,0.000,30.89
1522503127.59,25.004,55.900,21.951,65.327,25.000,0.004,31.04
1522503130.65,24.994,55.892,21.962,65.327,25.000,-0.006,31.19
1522503133.71,24.992,55.887,21.962,65.342,25.000,-0.008,30.73
1522503136.76,24.994,55.883,21.973,65.342,25.000,-0.006,30.61
1522503139.83,24.994,55.880,21.973,65.342,25.000,-0.006,30.72
1522503142.89,24.994,55.880,21.973,65.350,25.000,-0.006,30.67
1522503145.95,25.000,55.876,21.941,65.342,25.000,0.000,30.67
1522503149.01,24.996,55.882,21.973,65.358,25.000,-0.004,31.00
1522503152.06,25.000,55.890,21.994,65.350,25.000,-0.000,30.77
1522503155.12,25.001,55.894,21.984,65.335,25.000,0.001,30.96
1522503158.19,24.995,55.898,22.005,65.335,25.000,-0.005,31.04
1522503161.24,25.000,55.905,22.037,65.350,25.000,0.000,30.73
1522503164.30,25.007,55.919,22.027,65.320,25.000,0.007,30.99
1522503167.36,25.003,55.927,22.016,65.274,25.000,0.003,31.30
1522503170.42,25.002,55.920,22.037,65.259,25.000,0.002,31.12
1522503173.48,25.006,55.921,22.016,65.266,25.000,0.006,31.08
1522503176.54,25.001,55.924,22.027,65.220,25.000,0.001,31.28
1522503179.60,25.005,55.922,22.027,65.220,25.000,0.005,31.05
1522503182.66,25.003,55.924,22.027,65.190,25.000,0.003,31.25
1522503185.72,25.004,55.911,22.027,65.182,25.000,0.004,31.14
1522503188.78,25.011,55.909,22.027,65.175,25.000,0.011,31.22
1522503191.84,25.007,55.919,22.059,65.175,25.000,0.007,31.57
1522503194.90,25.014,55.922,22.037,65.175,25.000,0.014,31.35
1522503197.96,25.014,55.928,22.048,65.144,25.000,0.014,31.71
1522503201.02,25.007,55.925,22.080,65.136,25.000,0.007,31.72
1522503204.08,25.007,55.913,22.048,65.121,25.000,0.007,31.43
1522503207.14,25.009,55.905,22.048,65.098,25.000,0.009,31.44
1522503210.19,25.008,55.902,22.027,65.083,25.000,0.008,31.53
1522503213.25,25.010,55.897,22.048,65.091,25.000,0.010,31.50
1522503216.31,25.010,55.902,22.069,65.083,25.000,0.010,31.62
1522503219.37,25.008,55.902,22.048,65.075,25.000,0.008,31.60
1522503222.43,25.014,55.900,22.048,65.068,25.000,0.014,31.53
1522503225.49,25.007,55.898,22.059,65.060,25.000,0.007,31.81
1522503228.55,25.009,55.896,22.048,65.060,25.000,0.009,31.48
1522503231.61,25.005,55.898,22.048,65.060,25.000,0.005,31.61
1522503234.67,25.007,55.900,22.027,65.075,25.000,0.007,31.42
1522503237.73,25.008,55.909,22.037,65.091,25.000,0.008,31.51
1522503240.79,25.004,55.910,22.027,65.091,25.000,0.004,31.59
1522503243.85,25.002,55.903,22.005,65.083,25.000,0.002,31.37
1522503246.91,25.007,55.903,22.016,65.098,25.000,0.007,31.30
1522503249.97,25.010,55.923,22.005,65.098,25.000,0.010,31.53
1522503253.03,25.011,55.937,22.005,65.106,25.000,0.011,31.73
1522503256.08,25.015,55.958,22.005,65.114,25.000,0.015,31.78
1522503259.14,25.017,55.978,22.005,65.121,25.000,0.017,31.99
1522503262.20,25.019,55.987,21.994,65.129,25.000,0.019,32.12
1522503265.26,25.021,55.997,22.005,65.152,25.000,0.021,32.22
1522503268.32,25.021,56.004,21.994,65.144,25.000,0.021,32.36
1522503271.38,25.022,56.010,21.984,65.159,25.000,0.022,32.38
1522503274.44,25.022,56.004,21.994,65.182,25.000,0.022,32.45
1522503277.50,25.020,55.998,21.984,65.167,25.000,0.020,32.47
1522503280.56,25.021,55.994,21.951,65.190,25.000,0.021,32.38
1522503283.62,25.033,56.003,21.973,65.182,25.000,0.033,32.49
1522503286.68,25.040,56.004,21.973,65.205,25.000,0.040,33.13
1522503289.74,25.044,56.017,21.951,65.205,25.000,0.044,33.47
1522503292.80,25.035,56.006,21.973,65.220,25.000,0.035,33.75
1522503295.86,25.033,56.004,21.973,65.228,25.000,0.033,33.34
1522503298.92,25.030,55.988,21.973,65.228,25.000,0.030,33.27
1522503301.98,25.032,55.987,21.951,65.259,25.000,0.032,33.19
1522503305.04,25.031,55.981,21.962,65.274,25.000,0.031,33.31
1522503308.09,25.027,55.974,21.951,65.266,25.000,0.027,33.31
1522503311.15,25.036,55.979,21.951,65.266,25.000,0.036,33.11
1522503314.21,25.037,55.979,21.941,65.289,25.000,0.037,33.61
1522503317.28,25.039,55.986,21.951,65.281,25.000,0.039,33.73
1522503320.34,25.046,55.975,21.951,65.289,25.000,0.046,33.85
1522503323.39,25.037,55.959,21.951,65.289,25.000,0.037,34.24
1522503326.45,25.044,55.958,21.941,65.304,25.000,0.044,33.87
1522503329.51,25.040,55.938,21.951,65.304,25.000,0.040,34.26
1522503332.57,25.040,55.926,21.973,65.304,25.000,0.040,34.12
1522503335.63,25.040,55.921,21.951,65.320,25.000,0.040,34.17
1522503338.69,25.040,55.914,21.941,65.304,25.000,0.040,34.18
1522503341.75,25.038,55.915,21.951,65.327,25.000,0.038,34.23
1522503344.81,25.039,55.908,21.951,65.320,25.000,0.039,34.20
1522503347.87,25.036,55.894,21.962,65.312,25.000,0.036,34.29
1522503350.93,25.037,55.883,21.941,65.335,25.000,0.037,34.22
1522503353.99,25.033,55.872,21.951,65.342,25.000,0.033,34.30
1522503357.05,25.037,55.880,21.941,65.335,25.000,0.037,34.15
1522503360.11,25.032,55.875,21.919,65.342,25.000,0.032,34.38
1522503363.17,25.035,55.870,21.930,65.327,25.000,0.035,34.16
1522503366.23,25.027,55.866,21.951,65.342,25.000,0.027,34.35
1522503369.29,25.024,55.863,21.962,65.358,25.000,0.024,34.01
1522503372.35,25.024,55.869,21.951,65.320,25.000,0.024,33.89
1522503375.41,25.024,55.866,21.930,65.342,25.000,0.024,33.92
1522503378.47,25.017,55.860,21.951,65.342,25.000,0.017,33.95
1522503381.53,25.017,55.868,21.930,65.335,25.000,0.017,33.63
1522503384.58,25.029,55.892,21.951,65.342,25.000,0.029,33.61
1522503387.64,25.025,55.901,21.962,65.350,25.000,0.025,34.25
1522503390.70,25.018,55.887,21.941,65.327,25.000,0.018,34.09
1522503393.76,25.020,55.881,21.951,65.327,25.000,0.020,33.77
1522503396.82,25.023,55.877,21.962,65.342,25.000,0.023,33.91
1522503399.88,25.021,55.872,21.984,65.335,25.000,0.021,34.09
1522503402.94,25.020,55.880,21.973,65.342,25.000,0.020,34.00
1522503406.00,25.021,55.881,21.962,65.335,25.000,0.021,33.99
1522503409.06,25.019,55.887,21.984,65.335,25.000,0.019,34.05
1522503412.12,25.020,55.883,21.984,65.320,25.000,0.020,33.96
1522503415.18,25.017,55.881,21.962,65.304,25.000,0.017,34.02
1522503418.24,25.015,55.870,21.973,65.304,25.000,0.015,33.89
1522503421.30,25.021,55.881,21.984,65.312,25.000,0.021,33.83
1522503424.36,25.019,55.879,21.973,65.312,25.000,0.019,34.16
1522503427.42,25.020,55.879,21.951,65.289,25.000,0.020,34.07
1522503430.47,25.018,55.883,21.962,65.304,25.000,0.018,34.17
1522503433.54,25.021,55.883,21.984,65.327,25.000,0.021,34.08
1522503436.59,25.018,55.884,21.973,65.312,25.000,0.018,34.25
1522503439.65,25.020,55.877,21.951,65.304,25.000,0.020,34.13
1522503442.71,25.019,55.875,21.973,65.304,25.000,0.019,34.22
1522503445.77,25.018,55.881,21.962,65.312,25.000,0.018,34.21
1522503448.83,25.021,55.886,21.984,65.304,25.000,0.021,34.19
1522503451.89,25.023,55.895,21.984,65.297,25.000,0.023,34.37
1522503454.95,25.026,55.904,21.984,65.304,25.000,0.026,34.51
1522503458.01,25.019,55.897,21.973,65.312,25.000,0.019,34.65
1522503461.07,25.018,55.892,21.951,65.289,25.000,0.018,34.34
1522503464.13,25.027,55.898,21.951,65.304,25.000,0.027,34.32
1522503467.19,25.027,55.912,21.941,65.289,25.000,0.027,34.77
1522503470.25,25.028,55.909,21.962,65.297,25.000,0.028,34.80
1522503473.31,25.027,55.918,21.984,65.304,25.000,0.027,34.91
1522503476.37,25.030,55.932,21.962,65.274,25.000,0.030,34.87
1522503479.43,25.032,55.935,21.973,65.281,25.000,0.032,35.09
1522503482.48,25.031,55.937,21.951,65.289,25.000,0.031,35.20
1522503485.54,25.028,55.920,21.962,65.289,25.000,0.028,35.20
1522503488.60,25.036,55.916,21.951,65.297,25.000,0.036,35.09
1522503491.66,25.036,55.913,21.962,65.304,25.000,0.036,35.50
1522503494.72,25.036,55.917,21.962,65.304,25.000,0.036,35.55
1522503497.78,25.031,55.907,21.962,65.304,25.000,0.031,35.59
1522503500.84,25.027,55.904,21.984,65.304,25.000,0.027,35.40
1522503503.90,25.027,55.888,21.951,65.312,25.000,0.027,35.25
1522503506.96,25.025,55.880,21.962,65.304,25.000,0.025,35.24
1522503510.02,25.021,55.877,21.984,65.320,25.000,0.021,35.20
1522503513.08,25.023,55.878,21.951,65.289,25.000,0.023,35.03
1522503516.14,25.014,55.876,21.994,65.297,25.000,0.014,35.14
1522503519.20,25.014,55.867,21.962,65.297,25.000,0.014,34.70
1522503522.26,25.011,55.863,21.962,65.304,25.000,0.011,34.72
1522503525.32,25.014,55.863,21.962,65.289,25.000,0.014,34.62
1522503528.38,25.016,55.879,21.984,65.297,25.000,0.016,34.79
1522503531.44,25.012,55.877,21.984,65.281,25.000,0.012,34.88
1522503534.50,25.015,55.890,21.984,65.297,25.000,0.015,34.71
1522503537.56,25.015,55.896,22.005,65.297,25.000,0.015,34.88
1522503540.62,25.018,55.895,21.984,65.281,25.000,0.018,34.89
1522503543.68,25.009,55.889,21.984,65.297,25.000,0.009,35.07
1522503546.74,25.014,55.889,21.973,65.274,25.000,0.014,34.63
1522503549.80,25.009,55.890,21.984,65.274,25.000,0.009,34.91
1522503552.86,25.012,55.892,21.962,65.259,25.000,0.012,34.65
1522503555.91,25.010,55.895,21.984,65.266,25.000,0.010,34.82
1522503558.97,25.011,55.896,21.984,65.251,25.000,0.011,34.72
1522503562.03,25.014,55.899,21.994,65.259,25.000,0.014,34.81
1522503565.09,25.017,55.913,22.005,65.243,25.000,0.017,34.93
