timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522503568.15,25.023,55.926,22.005,65.243,25.000,0.023,35.14
1522503571.21,25.023,55.938,22.037,65.243,25.000,0.023,35.43
1522503574.27,25.025,55.934,22.005,65.228,25.000,0.025,35.50
1522503577.33,25.023,55.922,22.027,65.190,25.000,0.023,35.60
1522503580.39,25.017,55.914,22.059,65.167,25.000,0.017,35.56
1522503583.45,25.020,55.903,22.048,65.136,25.000,0.020,35.28
1522503586.51,25.022,55.898,22.027,65.129,25.000,0.022,35.45
1522503589.57,25.021,55.893,22.037,65.114,25.000,0.021,35.55
1522503592.63,25.017,55.884,22.027,65.098,25.000,0.017,35.54
1522503595.69,25.016,55.877,22.059,65.106,25.000,0.016,35.37
1522503598.75,25.017,55.869,22.037,65.091,25.000,0.017,35.32
1522503601.81,25.015,55.866,22.048,65.091,25.000,0.015,35.41
1522503604.86,25.013,55.869,22.048,65.091,25.000,0.013,35.32
1522503607.93,25.010,55.869,22.048,65.098,25.000,0.010,35.22
1522503610.98,25.013,55.860,22.037,65.091,25.000,0.013,35.08
1522503614.04,25.014,55.861,22.037,65.075,25.000,0.014,35.25
1522503617.10,25.014,55.849,22.048,65.075,25.000,0.014,35.30
1522503620.16,25.017,55.853,22.037,65.075,25.000,0.017,35.36
1522503623.22,25.010,55.858,22.037,65.068,25.000,0.010,35.53
1522503626.28,25.013,55.863,22.037,65.060,25.000,0.013,35.20
1522503629.34,25.011,55.863,22.059,65.060,25.000,0.011,35.33
1522503632.40,25.018,55.861,22.048,65.053,25.000,0.018,35.27
1522503635.46,25.019,55.865,22.037,65.053,25.000,0.019,35.63
1522503638.52,25.014,55.859,22.059,65.037,25.000,0.014,35.69
1522503641.58,25.019,55.859,22.037,65.068,25.000,0.019,35.48
1522503644.64,25.023,55.857,22.048,65.060,25.000,0.023,35.73
1522503647.70,25.017,55.853,22.048,65.060,25.000,0.017,35.94
1522503650.76,25.015,55.848,22.027,65.053,25.000,0.015,35.70
1522503653.82,25.030,55.854,22.048,65.075,25.000,0.030,35.61
1522503656.87,25.030,55.846,22.048,65.060,25.000,0.030,36.40
1522503659.93,25.028,55.848,22.027,65.037,25.000,0.028,36.43
1522503662.99,25.030,55.848,22.059,65.060,25.000,0.030,36.35
1522503666.05,25.027,55.836,22.048,65.060,25.000,0.027,36.46
1522503669.11,25.032,55.837,22.059,65.075,25.000,0.032,36.34
1522503672.17,25.037,55.834,22.016,65.075,25.000,0.037,36.65
1522503675.23,25.028,55.837,22.027,65.060,25.000,0.028,36.95
1522503678.29,25.034,55.831,22.027,65.075,25.000,0.034,36.54
1522503681.35,25.033,55.833,22.048,65.091,25.000,0.033,36.88
1522503684.41,25.034,55.836,22.048,65.091,25.000,0.034,36.84
1522503687.47,25.036,55.837,22.027,65.098,25.000,0.036,36.96
1522503690.53,25.032,55.834,22.048,65.083,25.000,0.032,37.08
1522503693.59,25.034,55.823,22.027,65.091,25.000,0.034,36.93
1522503696.65,25.036,55.822,22.037,65.068,25.000,0.036,37.08
1522503699.71,25.028,55.812,22.048,65.060,25.000,0.028,37.20
1522503702.77,25.033,55.813,22.048,65.060,25.000,0.033,36.86
1522503705.83,25.041,55.814,22.059,65.060,25.000,0.041,37.16
1522503708.89,25.037,55.803,22.048,65.053,25.000,0.037,37.58
1522503711.95,25.040,55.805,22.048,65.060,25.000,0.040,37.44
1522503715.00,25.033,55.797,22.037,65.053,25.000,0.033,37.60
1522503718.06,25.033,55.798,22.059,65.045,25.000,0.033,37.34
1522503721.12,25.034,55.796,22.048,65.053,25.000,0.034,37.34
1522503724.18,25.042,55.797,22.048,65.037,25.000,0.042,37.46
1522503727.25,25.036,55.792,22.037,65.060,25.000,0.036,37.89
1522503730.31,25.034,55.790,22.016,65.045,25.000,0.034,37.63
1522503733.36,25.034,55.792,22.016,65.045,25.000,0.034,37.59
1522503736.42,25.033,55.789,22.048,65.060,25.000,0.033,37.63
1522503739.48,25.027,55.787,22.048,65.037,25.000,0.027,37.60
1522503742.54,25.032,55.790,22.037,65.060,25.000,0.032,37.33
1522503745.60,25.034,55.797,22.048,65.068,25.000,0.034,37.63
1522503748.66,25.030,55.802,22.027,65.060,25.000,0.030,37.79
1522503751.72,25.031,55.804,22.037,65.060,25.000,0.031,37.63
1522503754.78,25.034,55.802,22.048,65.075,25.000,0.034,37.71
1522503757.84,25.036,55.808,22.027,65.060,25.000,0.036,37.90
1522503760.90,25.038,55.805,22.016,65.075,25.000,0.038,38.06
1522503763.96,25.040,55.803,22.027,65.091,25.000,0.040,38.18
1522503767.02,25.040,55.795,22.037,65.091,25.000,0.040,38.34
1522503770.08,25.028,55.794,22.005,65.091,25.000,0.028,38.35
1522503773.14,25.036,55.801,22.016,65.098,25.000,0.036,37.82
1522503776.20,25.033,55.810,22.027,65.114,25.000,0.033,38.28
1522503779.26,25.033,55.797,22.048,65.114,25.000,0.033,38.13
1522503782.32,25.034,55.801,22.027,65.114,25.000,0.034,38.20
1522503785.37,25.034,55.797,22.059,65.083,25.000,0.034,38.28
1522503788.43,25.037,55.800,22.059,65.083,25.000,0.037,38.32
1522503791.49,25.030,55.805,22.048,65.075,25.000,0.030,38.48
1522503794.55,25.038,55.804,22.059,65.060,25.000,0.038,38.18
1522503797.61,25.032,55.794,22.069,65.053,25.000,0.032,38.64
1522503800.67,25.031,55.796,22.048,65.037,25.000,0.031,38.37
1522503803.73,25.037,55.790,22.048,65.030,25.000,0.037,38.37
1522503806.79,25.040,55.791,22.037,65.014,25.000,0.040,38.72
1522503809.85,25.039,55.794,22.048,65.007,25.000,0.039,38.88
1522503812.91,25.040,55.789,22.069,65.014,25.000,0.040,38.89
1522503815.97,25.043,55.792,22.069,65.007,25.000,0.043,38.97
1522503819.03,25.046,55.783,22.080,64.992,25.000,0.046,39.21
1522503822.09,25.043,55.783,22.091,64.999,25.000,0.043,39.38
1522503825.15,25.049,55.787,22.069,64.984,25.000,0.049,39.32
1522503828.21,25.051,55.787,22.080,64.984,25.000,0.051,39.64
1522503831.27,25.051,55.791,22.080,64.999,25.000,0.051,39.82
1522503834.33,25.048,55.785,22.112,64.984,25.000,0.048,39.88
1522503837.38,25.050,55.786,22.112,64.976,25.000,0.050,39.78
1522503840.44,25.048,55.783,22.112,64.946,25.000,0.048,39.96
1522503843.50,25.046,55.774,22.155,64.969,25.000,0.046,39.90
1522503846.56,25.043,55.771,22.145,64.892,25.000,0.043,39.88
1522503849.62,25.044,55.774,22.155,64.900,25.000,0.044,39.78
1522503852.68,25.042,55.774,22.155,64.862,25.000,0.042,39.88
1522503855.74,25.045,55.766,22.166,64.847,25.000,0.045,39.81
1522503858.80,25.040,55.764,22.166,64.816,25.000,0.040,40.02
1522503861.86,25.040,55.767,22.177,64.786,25.000,0.040,39.80
1522503864.92,25.043,55.768,22.187,64.786,25.000,0.043,39.89
1522503867.98,25.044,55.764,22.187,64.747,25.000,0.044,40.05
1522503871.04,25.042,55.764,22.187,64.740,25.000,0.042,40.18
1522503874.10,25.043,55.762,22.198,64.717,25.000,0.043,40.12
1522503877.16,25.046,55.764,22.187,64.679,25.000,0.046,40.21
1522503880.22,25.054,55.753,22.198,64.694,25.000,0.054,40.45
1522503883.28,25.053,55.760,22.198,64.656,25.000,0.053,40.89
1522503886.33,25.053,55.750,22.198,64.641,25.000,0.053,40.88
1522503889.39,25.050,55.753,22.220,64.625,25.000,0.050,40.94
1522503892.45,25.056,55.754,22.230,64.602,25.000,0.056,40.85
1522503895.51,25.058,55.745,22.187,64.587,25.000,0.058,41.22
1522503898.57,25.060,55.750,22.187,64.587,25.000,0.060,41.40
1522503901.63,25.058,55.747,22.198,64.564,25.000,0.058,41.58
1522503904.69,25.060,55.743,22.209,64.572,25.000,0.060,41.54
1522503907.75,25.062,55.740,22.209,64.572,25.000,0.062,41.73
1522503910.81,25.059,55.733,22.220,64.572,25.000,0.059,41.88
1522503913.87,25.059,55.731,22.241,64.602,25.000,0.059,41.80
1522503916.93,25.069,55.726,22.252,64.602,25.000,0.069,41.90
1522503919.99,25.068,55.727,22.263,64.580,25.000,0.068,42.48
1522503923.05,25.067,55.721,22.263,64.557,25.000,0.067,42.48
1522503926.11,25.071,55.724,22.263,64.526,25.000,0.071,42.53
1522503929.17,25.075,55.718,22.252,64.496,25.000,0.075,42.80
1522503932.23,25.072,55.711,22.252,64.473,25.000,0.072,43.08
1522503935.29,25.072,55.708,22.230,64.480,25.000,0.072,43.01
1522503938.35,25.076,55.702,22.252,64.457,25.000,0.076,43.10
1522503941.41,25.065,55.694,22.230,64.480,25.000,0.065,43.38
1522503944.47,25.070,55.696,22.230,64.465,25.000,0.070,42.93
1522503947.53,25.070,55.694,22.209,64.488,25.000,0.070,43.28
1522503950.59,25.068,55.691,22.230,64.480,25.000,0.068,43.36
1522503953.65,25.067,55.691,22.220,64.473,25.000,0.067,43.33
1522503956.71,25.075,55.688,22.187,64.480,25.000,0.075,43.37
1522503959.76,25.066,55.687,22.209,64.503,25.000,0.066,43.84
1522503962.82,25.074,55.689,22.187,64.518,25.000,0.074,43.47
1522503965.88,25.071,55.683,22.220,64.503,25.000,0.071,43.97
1522503968.94,25.071,55.683,22.209,64.496,25.000,0.071,43.90
1522503972.00,25.069,55.683,22.177,64.534,25.000,0.069,43.99
1522503975.06,25.066,55.684,22.177,64.549,25.000,0.066,44.00
1522503978.12,25.066,55.691,22.177,64.541,25.000,0.066,43.93
1522503981.18,25.072,55.689,22.155,64.572,25.000,0.072,43.97
1522503984.24,25.072,55.696,22.155,64.572,25.000,0.072,44.35
1522503987.30,25.079,55.692,22.166,64.580,25.000,0.079,44.44
1522503990.36,25.079,55.693,22.155,64.595,25.000,0.079,44.91
1522503993.42,25.080,55.688,22.177,64.610,25.000,0.080,44.97
1522503996.48,25.079,55.685,22.155,64.602,25.000,0.079,45.14
1522503999.54,25.080,55.686,22.166,64.625,25.000,0.080,45.20
1522504002.60,25.082,55.693,22.155,64.648,25.000,0.082,45.33
1522504005.66,25.081,55.689,22.145,64.633,25.000,0.081,45.54
1522504008.72,25.078,55.679,22.145,64.641,25.000,0.078,45.56
1522504011.77,25.069,55.676,22.155,64.633,25.000,0.069,45.51
1522504014.83,25.068,55.682,22.166,64.641,25.000,0.068,45.14
1522504017.89,25.069,55.686,22.134,64.648,25.000,0.069,45.18
1522504020.95,25.077,55.684,22.145,64.656,25.000,0.077,45.30
1522504024.01,25.078,55.689,22.145,64.679,25.000,0.078,45.81
1522504027.07,25.081,55.687,22.145,64.694,25.000,0.081,45.94
1522504030.13,25.077,55.686,22.134,64.686,25.000,0.077,46.19
1522504033.19,25.081,55.691,22.145,64.702,25.000,0.081,46.09
1522504036.25,25.088,55.687,22.112,64.717,25.000,0.088,46.38
1522504039.31,25.086,55.690,22.145,64.717,25.000,0.086,46.82
1522504042.37,25.087,55.692,22.112,64.717,25.000,0.087,46.81
1522504045.43,25.091,55.683,22.112,64.747,25.000,0.091,46.99
1522504048.49,25.097,55.680,22.123,64.763,25.000,0.097,47.29
1522504051.55,25.098,55.676,22.123,64.755,25.000,0.098,47.70
1522504054.61,25.097,55.672,22.112,64.793,25.000,0.097,47.86
1522504057.67,25.102,55.675,22.102,64.786,25.000,0.102,47.94
1522504060.72,25.100,55.665,22.102,64.808,25.000,0.100,48.28
1522504063.78,25.105,55.661,22.091,64.831,25.000,0.105,48.33
1522504066.84,25.103,55.660,22.080,64.831,25.000,0.103,48.68
1522504069.90,25.109,55.656,22.102,64.831,25.000,0.109,48.73
1522504072.96,25.107,55.657,22.091,64.847,25.000,0.107,49.12
1522504076.02,25.109,55.658,22.091,64.869,25.000,0.109,49.17
1522504079.08,25.112,55.662,22.059,64.885,25.000,0.112,49.38
1522504082.14,25.110,55.652,22.091,64.900,25.000,0.110,49.66
1522504085.20,25.112,55.649,22.069,64.915,25.000,0.112,49.72
1522504088.26,25.120,55.649,22.059,64.923,25.000,0.120,49.93
1522504091.32,25.119,55.650,22.080,64.961,25.000,0.119,50.49
1522504094.38,25.118,55.646,22.048,64.946,25.000,0.118,50.59
1522504097.44,25.118,55.637,22.048,64.953,25.000,0.118,50.70
1522504100.50,25.120,55.641,22.059,64.969,25.000,0.120,50.84
1522504103.56,25.119,55.636,22.091,64.984,25.000,0.119,51.06
1522504106.62,25.126,55.637,22.091,65.007,25.000,0.126,51.16
1522504109.68,25.128,55.635,22.080,65.014,25.000,0.128,51.65
1522504112.74,25.138,55.633,22.112,64.999,25.000,0.138,51.92
1522504115.80,25.132,55.628,22.102,64.984,25.000,0.132,52.57
1522504118.86,25.125,55.625,22.112,64.969,25.000,0.125,52.43
1522504121.92,25.130,55.619,22.112,64.961,25.000,0.130,52.24
1522504124.98,25.128,55.621,22.145,64.961,25.000,0.128,52.63
1522504128.03,25.131,55.622,22.145,64.953,25.000,0.131,52.70
1522504131.09,25.131,55.619,22.134,64.915,25.000,0.131,53.01
1522504134.16,25.144,55.619,22.145,64.908,25.000,0.144,53.13
1522504137.21,25.138,55.615,22.134,64.900,25.000,0.138,53.94
1522504140.27,25.148,55.609,22.145,64.877,25.000,0.148,53.81
1522504143.33,25.145,55.608,22.145,64.885,25.000,0.145,54.47
1522504146.39,25.148,55.602,22.134,64.854,25.000,0.148,54.53
1522504149.45,25.154,55.596,22.134,64.847,25.000,0.154,54.86
1522504152.51,25.150,55.591,22.134,64.847,25.000,0.150,55.31
1522504155.57,25.151,55.578,22.112,64.847,25.000,0.151,55.30
1522504158.63,25.150,55.579,22.112,64.862,25.000,0.150,55.56
1522504161.69,25.148,55.583,22.112,64.847,25.000,0.148,55.66
1522504164.75,25.147,55.575,22.123,64.839,25.000,0.147,55.77
1522504167.81,25.148,55.569,22.145,64.839,25.000,0.148,55.87
1522504170.87,25.147,55.570,22.177,64.847,25.000,0.147,56.12
1522504173.93,25.145,55.566,22.145,64.839,25.000,0.145,56.22
1522504176.99,25.144,55.566,22.177,64.824,25.000,0.144,56.28
1522504180.05,25.151,55.563,22.187,64.824,25.000,0.151,56.42
1522504183.11,25.148,55.564,22.220,64.801,25.000,0.148,56.98
1522504186.17,25.149,55.560,22.220,64.770,25.000,0.149,57.00
1522504189.22,25.154,55.564,22.209,64.740,25.000,0.154,57.22
1522504192.28,25.152,55.552,22.187,64.709,25.000,0.152,57.63
1522504195.34,25.151,55.547,22.209,64.694,25.000,0.151,57.74
1522504198.40,25.158,55.551,22.177,64.679,25.000,0.158,57.84
1522504201.46,25.160,55.552,22.187,64.694,25.000,0.160,58.41
1522504204.52,25.164,55.546,22.187,64.671,25.000,0.164,58.67
1522504207.58,25.159,55.546,22.187,64.686,25.000,0.159,59.06
1522504210.64,25.159,55.549,22.166,64.679,25.000,0.159,59.02
1522504213.70,25.167,55.549,22.145,64.694,25.000,0.167,59.22
1522504216.76,25.163,55.546,22.187,64.671,25.000,0.163,59.79
1522504219.82,25.174,55.547,22.166,64.694,25.000,0.174,59.80
1522504222.88,25.174,55.536,22.145,64.702,25.000,0.174,60.57
1522504225.94,25.176,55.534,22.145,64.702,25.000,0.176,60.74
1522504229.00,25.165,55.521,22.134,64.709,25.000,0.165,61.07
1522504232.06,25.173,55.517,22.155,64.724,25.000,0.173,60.74
1522504235.12,25.180,55.514,22.145,64.740,25.000,0.180,61.32
1522504238.18,25.185,55.508,22.145,64.755,25.000,0.185,61.87
1522504241.23,25.184,55.503,22.134,64.732,25.000,0.184,62.36
1522504244.29,25.190,55.500,22.166,64.755,25.000,0.190,62.51
1522504247.35,25.187,55.487,22.166,64.755,25.000,0.187,63.07
1522504250.41,25.184,55.480,22.187,64.755,25.000,0.184,63.15
1522504253.47,25.178,55.480,22.155,64.755,25.000,0.178,63.22
1522504256.53,25.184,55.475,22.155,64.755,25.000,0.184,63.13
1522504259.59,25.181,55.483,22.145,64.755,25.000,0.181,63.65
1522504262.65,25.189,55.475,22.155,64.747,25.000,0.189,63.72
1522504265.71,25.184,55.476,22.145,64.740,25.000,0.184,64.32
1522504268.77,25.174,55.475,22.145,64.755,25.000,0.174,64.32
1522504271.83,25.179,55.478,22.155,64.740,25.000,0.179,64.04
1522504274.89,25.178,55.479,22.166,64.763,25.000,0.178,64.48
1522504277.95,25.183,55.484,22.177,64.755,25.000,0.183,64.66
1522504281.01,25.184,55.479,22.145,64.747,25.000,0.184,65.10
1522504284.07,25.187,55.475,22.145,64.747,25.000,0.187,65.40
1522504287.13,25.185,55.467,22.166,64.740,25.000,0.185,65.77
1522504290.19,25.190,55.467,22.155,64.747,25.000,0.190,65.88
1522504293.25,25.195,55.465,22.155,64.740,25.000,0.195,66.33
1522504296.31,25.194,55.455,22.123,64.740,25.000,0.194,66.83
1522504299.36,25.197,55.463,22.134,64.747,25.000,0.197,66.99
1522504302.42,25.194,55.447,22.112,64.755,25.000,0.194,67.37
1522504305.48,25.190,55.450,22.123,64.763,25.000,0.190,67.49
1522504308.54,25.190,55.441,22.145,64.763,25.000,0.190,67.50
1522504311.60,25.194,55.447,22.134,64.763,25.000,0.194,67.72
1522504314.66,25.187,55.439,22.145,64.770,25.000,0.187,68.14
1522504317.72,25.184,55.432,22.134,64.778,25.000,0.184,68.07
1522504320.78,25.182,55.434,22.134,64.747,25.000,0.182,68.10
1522504323.84,25.191,55.431,22.155,64.778,25.000,0.191,68.25
1522504326.90,25.190,55.428,22.166,64.763,25.000,0.190,68.93
1522504329.96,25.200,55.429,22.145,64.763,25.000,0.200,69.12
1522504333.02,25.193,55.424,22.155,64.755,25.000,0.193,69.81
1522504336.08,25.191,55.429,22.145,64.763,25.000,0.191,69.70
1522504339.14,25.189,55.430,22.145,64.755,25.000,0.189,69.85
1522504342.20,25.193,55.428,22.112,64.763,25.000,0.193,69.97
1522504345.26,25.199,55.428,22.145,64.763,25.000,0.199,70.39
1522504348.32,25.195,55.430,22.145,64.755,25.000,0.195,70.93
1522504351.38,25.203,55.432,22.145,64.747,25.000,0.203,70.97
1522504354.44,25.189,55.423,22.145,64.755,25.000,0.189,71.59
1522504357.50,25.193,55.422,22.134,64.763,25.000,0.193,71.14
1522504360.56,25.200,55.431,22.145,64.770,25.000,0.200,71.56
1522504363.61,25.201,55.429,22.155,64.770,25.000,0.201,72.14
1522504366.67,25.206,55.422,22.177,64.786,25.000,0.206,72.46
1522504369.73,25.207,55.416,22.177,64.786,25.000,0.207,72.93
1522504372.79,25.204,55.413,22.177,64.747,25.000,0.204,73.21
1522504375.85,25.207,55.401,22.166,64.755,25.000,0.207,73.35
1522504378.91,25.201,55.401,22.177,64.740,25.000,0.201,73.75
1522504381.97,25.194,55.399,22.145,64.732,25.000,0.194,73.69
1522504385.03,25.196,55.397,22.145,64.709,25.000,0.196,73.54
1522504388.09,25.188,55.397,22.145,64.709,25.000,0.188,73.89
1522504391.15,25.183,55.401,22.145,64.724,25.000,0.183,73.74
1522504394.21,25.181,55.406,22.145,64.724,25.000,0.181,73.70
1522504397.27,25.189,55.409,22.155,64.724,25.000,0.189,73.84
1522504400.33,25.196,55.412,22.134,64.717,25.000,0.196,74.44
1522504403.39,25.200,55.412,22.134,64.732,25.000,0.200,75.02
1522504406.45,25.192,55.409,22.123,64.740,25.000,0.192,75.48
1522504409.51,25.189,55.409,22.123,64.732,25.000,0.189,75.30
1522504412.57,25.195,55.411,22.155,64.763,25.000,0.195,75.37
1522504415.62,25.192,55.399,22.145,64.770,25.000,0.192,75.91
1522504418.68,25.197,55.396,22.177,64.770,25.000,0.197,75.99
1522504421.74,25.200,55.387,22.155,64.763,25.000,0.200,76.49
1522504424.80,25.208,55.383,22.155,64.747,25.000,0.208,76.88
1522504427.86,25.210,55.380,22.145,64.763,25.000,0.210,77.51
1522504430.92,25.210,55.376,22.145,64.747,25.000,0.210,77.87
1522504433.98,25.205,55.363,22.123,64.763,25.000,0.205,78.08
1522504437.04,25.207,55.360,22.123,64.770,25.000,0.207,78.11
1522504440.10,25.209,55.356,22.123,64.778,25.000,0.209,78.43
1522504443.16,25.205,55.351,22.112,64.763,25.000,0.205,78.79
1522504446.22,25.204,55.349,22.134,64.786,25.000,0.204,78.85
1522504449.28,25.204,55.347,22.112,64.786,25.000,0.204,79.02
1522504452.34,25.208,55.349,22.091,64.801,25.000,0.208,79.26
1522504455.40,25.208,55.343,22.102,64.786,25.000,0.208,79.74
1522504458.46,25.214,55.344,22.123,64.816,25.000,0.214,79.99
1522504461.52,25.220,55.339,22.112,64.816,25.000,0.220,80.55
1522504464.57,25.217,55.326,22.112,64.839,25.000,0.217,81.07
1522504467.63,25.220,55.325,22.102,64.831,25.000,0.220,81.18
1522504470.69,25.213,55.319,22.112,64.824,25.000,0.213,81.63
1522504473.75,25.214,55.316,22.112,64.831,25.000,0.214,81.55
1522504476.81,25.205,55.310,22.112,64.854,25.000,0.205,81.85
1522504479.87,25.200,55.309,22.112,64.847,25.000,0.200,81.64
1522504482.93,25.209,55.319,22.091,64.854,25.000,0.209,81.62
1522504485.99,25.204,55.327,22.091,64.847,25.000,0.204,82.32
1522504489.05,25.197,55.327,22.091,64.839,25.000,0.197,82.34
1522504492.11,25.191,55.333,22.123,64.831,25.000,0.191,82.20
1522504495.17,25.194,55.343,22.102,64.862,25.000,0.194,82.17
1522504498.23,25.197,55.344,22.091,64.862,25.000,0.197,82.55
1522504501.29,25.197,55.347,22.102,64.854,25.000,0.197,82.94
1522504504.35,25.205,55.358,22.123,64.847,25.000,0.205,83.14
1522504507.41,25.206,55.357,22.155,64.877,25.000,0.206,83.79
1522504510.47,25.212,55.355,22.166,64.854,25.000,0.212,84.08
1522504513.53,25.210,55.347,22.145,64.839,25.000,0.210,84.63
1522504516.59,25.204,55.340,22.155,64.824,25.000,0.204,84.81
1522504519.65,25.202,55.334,22.145,64.786,25.000,0.202,84.72
1522504522.71,25.210,55.337,22.134,64.778,25.000,0.210,84.88
1522504525.77,25.204,55.333,22.145,64.770,25.000,0.204,85.51
1522504528.83,25.209,55.329,22.145,64.763,25.000,0.209,85.49
1522504531.89,25.205,55.328,22.123,64.763,25.000,0.205,85.97
1522504534.95,25.195,55.327,22.112,64.786,25.000,0.195,86.03
1522504538.01,25.198,55.327,22.123,64.786,25.000,0.198,85.77
1522504541.06,25.200,55.332,22.091,64.778,25.000,0.200,86.16
1522504544.12,25.197,55.330,22.102,64.793,25.000,0.197,86.52
1522504547.18,25.200,55.323,22.091,64.793,25.000,0.200,86.56
1522504550.24,25.199,55.324,22.102,64.816,25.000,0.199,86.99
1522504553.30,25.190,55.313,22.091,64.801,25.000,0.190,87.16
1522504556.36,25.197,55.319,22.102,64.793,25.000,0.197,86.97
1522504559.42,25.197,55.319,22.102,64.831,25.000,0.197,87.51
1522504562.48,25.197,55.319,22.091,64.839,25.000,0.197,87.74
1522504565.54,25.194,55.315,22.102,64.839,25.000,0.194,88.02
1522504568.60,25.199,55.316,22.091,64.839,25.000,0.199,88.06
1522504571.66,25.198,55.313,22.080,64.862,25.000,0.198,88.56
1522504574.72,25.198,55.310,22.102,64.854,25.000,0.198,88.76
1522504577.78,25.190,55.308,22.091,64.854,25.000,0.190,89.00
1522504580.84,25.180,55.315,22.080,64.862,25.000,0.180,88.85
1522504583.90,25.184,55.321,22.069,64.885,25.000,0.184,88.54
1522504586.96,25.186,55.319,22.048,64.862,25.000,0.186,88.95
1522504590.02,25.177,55.329,22.080,64.900,25.000,0.177,89.29
1522504593.07,25.169,55.329,22.059,64.892,25.000,0.169,89.05
1522504596.13,25.166,55.342,22.091,64.930,25.000,0.166,88.88
1522504599.19,25.181,55.344,22.080,64.938,25.000,0.181,88.93
1522504602.25,25.169,55.345,22.080,64.946,25.000,0.169,89.86
1522504605.31,25.164,55.346,22.059,64.938,25.000,0.164,89.50
1522504608.37,25.169,55.355,22.112,64.946,25.000,0.169,89.47
1522504611.43,25.169,55.360,22.091,64.946,25.000,0.169,89.90
1522504614.49,25.170,55.360,22.112,64.953,25.000,0.170,90.10
1522504617.55,25.172,55.356,22.102,64.938,25.000,0.172,90.34
1522504620.61,25.169,55.354,22.091,64.946,25.000,0.169,90.66
1522504623.67,25.171,55.354,22.080,64.930,25.000,0.171,90.71
1522504626.73,25.169,55.362,22.080,64.930,25.000,0.169,90.99
1522504629.79,25.169,55.363,22.091,64.892,25.000,0.169,91.12
1522504632.85,25.171,55.352,22.091,64.915,25.000,0.171,91.32
1522504635.91,25.172,55.352,22.091,64.900,25.000,0.172,91.60
1522504638.97,25.176,55.359,22.069,64.915,25.000,0.176,91.88
1522504642.03,25.170,55.353,22.091,64.923,25.000,0.170,92.28
1522504645.08,25.170,55.357,22.069,64.946,25.000,0.170,92.19
1522504648.14,25.167,55.360,22.080,64.953,25.000,0.167,92.39
1522504651.20,25.170,55.358,22.069,64.961,25.000,0.170,92.48
1522504654.26,25.165,55.365,22.048,64.938,25.000,0.165,92.79
1522504657.32,25.171,55.371,22.048,64.930,25.000,0.171,92.77
1522504660.38,25.168,55.368,22.048,64.930,25.000,0.168,93.23
1522504663.44,25.170,55.376,22.048,64.961,25.000,0.170,93.32
1522504666.50,25.164,55.375,22.059,64.961,25.000,0.164,93.60
1522504669.56,25.161,55.375,22.048,64.992,25.000,0.161,93.54
1522504672.62,25.152,55.372,22.037,64.992,25.000,0.152,93.58
1522504675.68,25.164,55.382,22.048,65.007,25.000,0.164,93.31
1522504678.74,25.159,55.376,22.027,64.976,25.000,0.159,94.07
1522504681.80,25.164,55.380,22.005,64.976,25.000,0.164,94.04
1522504684.86,25.161,55.379,22.005,65.007,25.000,0.161,94.50
1522504687.92,25.170,55.379,22.027,65.030,25.000,0.170,94.54
1522504690.98,25.171,55.375,22.016,65.030,25.000,0.171,95.16
1522504694.04,25.164,55.373,22.037,65.060,25.000,0.164,95.44
1522504697.10,25.170,55.370,22.016,65.091,25.000,0.170,95.26
1522504700.16,25.173,55.363,22.027,65.091,25.000,0.173,95.76
1522504703.22,25.159,55.366,22.016,65.098,25.000,0.159,96.12
1522504706.28,25.157,55.369,22.027,65.098,25.000,0.157,95.64
1522504709.34,25.154,55.367,22.005,65.098,25.000,0.154,95.71
1522504712.39,25.154,55.370,22.027,65.114,25.000,0.154,95.79
1522504715.45,25.155,55.380,21.994,65.129,25.000,0.155,95.97
1522504718.51,25.154,55.380,22.005,65.114,25.000,0.154,96.19
1522504721.57,25.144,55.383,22.005,65.114,25.000,0.144,96.30
1522504724.63,25.141,55.386,21.994,65.114,25.000,0.141,95.99
1522504727.69,25.146,55.388,22.005,65.114,25.000,0.146,96.05
1522504730.75,25.149,55.392,22.005,65.129,25.000,0.149,96.45
1522504733.81,25.141,55.393,22.016,65.129,25.000,0.141,96.77
1522504736.87,25.146,55.399,22.016,65.136,25.000,0.146,96.57
1522504739.93,25.149,55.394,22.016,65.144,25.000,0.149,96.97
1522504742.99,25.140,55.389,22.005,65.159,25.000,0.140,97.30
1522504746.05,25.142,55.395,21.994,65.152,25.000,0.142,97.02
1522504749.11,25.139,55.391,22.005,65.144,25.000,0.139,97.30
1522504752.17,25.151,55.396,22.016,65.159,25.000,0.151,97.32
1522504755.23,25.143,55.390,21.994,65.159,25.000,0.143,98.06
1522504758.29,25.143,55.388,22.016,65.152,25.000,0.143,97.86
1522504761.35,25.147,55.383,22.005,65.159,25.000,0.147,98.03
1522504764.41,25.145,55.384,22.016,65.159,25.000,0.145,98.39
1522504767.47,25.150,55.378,22.016,65.159,25.000,0.150,98.45
1522504770.53,25.143,55.376,22.016,65.159,25.000,0.143,98.90
1522504773.58,25.144,55.378,22.005,65.144,25.000,0.144,98.73
1522504776.64,25.148,55.372,22.005,65.144,25.000,0.148,98.94
1522504779.70,25.145,55.374,22.027,65.152,25.000,0.145,99.34
1522504782.76,25.143,55.380,22.016,65.136,25.000,0.143,99.37
1522504785.82,25.143,55.383,22.037,65.144,25.000,0.143,99.43
1522504788.88,25.149,55.388,22.005,65.129,25.000,0.149,99.60
1522504791.94,25.148,55.383,22.005,65.129,25.000,0.148,100.00
1522504795.00,25.150,55.375,22.027,65.136,25.000,0.150,100.00
1522504798.06,25.148,55.376,22.005,65.114,25.000,0.148,100.00
1522504801.12,25.140,55.378,22.005,65.129,25.000,0.140,100.00
1522504804.18,25.145,55.382,22.027,65.136,25.000,0.145,100.00
1522504807.24,25.140,55.379,22.005,65.114,25.000,0.140,100.00
1522504810.30,25.135,55.388,22.005,65.121,25.000,0.135,100.00
1522504813.36,25.135,55.388,22.005,65.136,25.000,0.135,100.00
1522504816.42,25.134,55.389,22.005,65.129,25.000,0.134,100.00
1522504819.48,25.133,55.394,22.027,65.129,25.000,0.133,100.00
1522504822.54,25.131,55.393,22.005,65.129,25.000,0.131,100.00
1522504825.60,25.130,55.396,22.005,65.129,25.000,0.130,100.00
1522504828.65,25.127,55.404,22.016,65.136,25.000,0.127,100.00
1522504831.71,25.130,55.414,22.027,65.182,25.000,0.130,100.00
1522504834.77,25.127,55.407,22.048,65.243,25.000,0.127,100.00
1522504837.83,25.125,55.406,22.016,65.228,25.000,0.125,100.00
1522504840.89,25.131,55.406,22.048,65.243,25.000,0.131,100.00
1522504843.95,25.126,55.411,22.037,65.213,25.000,0.126,100.00
1522504847.01,25.135,55.405,22.016,65.220,25.000,0.135,100.00
1522504850.07,25.140,55.405,22.037,65.228,25.000,0.140,100.00
1522504853.13,25.140,55.402,22.037,65.190,25.000,0.140,100.00
1522504856.19,25.131,55.396,22.027,65.198,25.000,0.131,100.00
1522504859.25,25.128,55.402,22.037,65.167,25.000,0.128,100.00
1522504862.31,25.132,55.403,22.037,65.152,25.000,0.132,100.00
1522504865.37,25.131,55.403,22.037,65.175,25.000,0.131,100.00
1522504868.43,25.134,55.408,22.037,65.190,25.000,0.134,100.00
1522504871.49,25.128,55.404,22.037,65.167,25.000,0.128,100.00
1522504874.55,25.127,55.404,22.048,65.175,25.000,0.127,100.00
1522504877.60,25.126,55.409,22.048,65.159,25.000,0.126,100.00
1522504880.66,25.126,55.414,22.059,65.144,25.000,0.126,100.00
1522504883.72,25.137,55.407,22.037,65.144,25.000,0.137,100.00
1522504886.78,25.128,55.408,22.048,65.159,25.000,0.128,100.00
1522504889.84,25.125,55.411,22.037,65.129,25.000,0.125,100.00
1522504892.90,25.114,55.409,22.048,65.136,25.000,0.114,100.00
1522504895.96,25.116,55.414,22.048,65.121,25.000,0.116,100.00
1522504899.02,25.114,55.423,22.037,65.114,25.000,0.114,100.00
1522504902.08,25.113,55.434,22.037,65.114,25.000,0.113,100.00
1522504905.14,25.120,55.442,22.027,65.106,25.000,0.120,100.00
1522504908.20,25.113,55.440,22.037,65.129,25.000,0.113,100.00
1522504911.26,25.123,55.447,22.048,65.106,25.000,0.123,100.00
1522504914.32,25.118,55.447,22.048,65.129,25.000,0.118,100.00
1522504917.38,25.118,55.444,22.048,65.136,25.000,0.118,100.00
1522504920.44,25.123,55.446,22.069,65.121,25.000,0.123,100.00
1522504923.50,25.121,55.448,22.048,65.114,25.000,0.121,100.00
1522504926.56,25.120,55.448,22.027,65.129,25.000,0.120,100.00
1522504929.62,25.120,55.447,22.037,65.129,25.000,0.120,100.00
1522504932.68,25.122,55.444,22.048,65.159,25.000,0.122,100.00
1522504935.74,25.117,55.446,22.027,65.144,25.000,0.117,100.00
1522504938.80,25.109,55.446,22.059,65.136,25.000,0.109,100.00
1522504941.86,25.119,55.452,22.037,65.144,25.000,0.119,100.00
1522504944.92,25.115,55.455,22.037,65.144,25.000,0.115,100.00
1522504947.98,25.119,55.454,22.027,65.129,25.000,0.119,100.00
1522504951.04,25.111,55.452,22.037,65.136,25.000,0.111,100.00
1522504954.09,25.106,55.453,22.048,65.159,25.000,0.106,100.00
1522504957.15,25.108,55.455,22.059,65.144,25.000,0.108,100.00
1522504960.21,25.105,55.458,22.048,65.159,25.000,0.105,100.00
1522504963.27,25.102,55.463,22.027,65.175,25.000,0.102,100.00
1522504966.33,25.103,55.462,22.048,65.198,25.000,0.103,100.00
1522504969.39,25.111,55.463,22.059,65.213,25.000,0.111,100.00
1522504972.45,25.105,55.465,22.037,65.205,25.000,0.105,100.00
1522504975.51,25.108,55.463,22.069,65.213,25.000,0.108,100.00
1522504978.57,25.112,55.464,22.048,65.205,25.000,0.112,100.00
1522504981.63,25.113,55.470,22.048,65.205,25.000,0.113,100.00
1522504984.69,25.119,55.469,22.048,65.190,25.000,0.119,100.00
1522504987.75,25.117,55.463,22.080,65.159,25.000,0.117,100.00
1522504990.81,25.123,55.462,22.091,65.152,25.000,0.123,100.00
1522504993.87,25.125,55.462,22.112,65.129,25.000,0.125,100.00
1522504996.93,25.126,55.455,22.091,65.114,25.000,0.126,100.00
1522504999.99,25.126,55.453,22.091,65.083,25.000,0.126,100.00
1522505003.04,25.125,55.446,22.091,65.053,25.000,0.125,100.00
1522505006.10,25.124,55.447,22.112,65.053,25.000,0.124,100.00
1522505009.16,25.119,55.441,22.102,65.030,25.000,0.119,100.00
1522505012.22,25.126,55.440,22.102,65.037,25.000,0.126,100.00
1522505015.28,25.131,55.434,22.112,65.037,25.000,0.131,100.00
1522505018.34,25.138,55.426,22.112,65.053,25.000,0.138,100.00
1522505021.40,25.131,55.420,22.091,65.045,25.000,0.131,100.00
1522505024.46,25.135,55.405,22.112,65.045,25.000,0.135,100.00
1522505027.52,25.145,55.402,22.091,65.022,25.000,0.145,100.00
1522505030.58,25.141,55.397,22.091,65.037,25.000,0.141,100.00
1522505033.64,25.144,55.388,22.102,65.053,25.000,0.144,100.00
1522505036.70,25.138,55.383,22.091,65.060,25.000,0.138,100.00
1522505039.76,25.135,55.372,22.112,65.083,25.000,0.135,100.00
1522505042.82,25.137,55.370,22.112,65.068,25.000,0.137,100.00
1522505045.88,25.137,55.369,22.123,65.083,25.000,0.137,100.00
1522505048.94,25.135,55.376,22.102,65.053,25.000,0.135,100.00
1522505051.99,25.131,55.374,22.134,65.068,25.000,0.131,100.00
1522505055.05,25.128,55.371,22.123,65.083,25.000,0.128,100.00
1522505058.11,25.123,55.379,22.123,65.068,25.000,0.123,100.00
1522505061.17,25.114,55.378,22.123,65.068,25.000,0.114,100.00
1522505064.23,25.114,55.389,22.102,65.014,25.000,0.114,100.00
1522505067.29,25.111,55.395,22.123,65.007,25.000,0.111,100.00
1522505070.35,25.115,55.400,22.134,65.014,25.000,0.115,100.00
1522505073.41,25.115,55.408,22.112,65.037,25.000,0.115,100.00
1522505076.47,25.112,55.414,22.123,65.030,25.000,0.112,100.00
1522505079.53,25.116,55.411,22.134,65.068,25.000,0.116,100.00
1522505082.59,25.118,55.420,22.112,65.053,25.000,0.118,100.00
1522505085.65,25.125,55.423,22.134,65.030,25.000,0.125,100.00
1522505088.71,25.121,55.420,22.112,65.045,25.000,0.121,100.00
1522505091.77,25.119,55.416,22.112,65.030,25.000,0.119,100.00
1522505094.83,25.115,55.420,22.112,65.007,25.000,0.115,100.00
1522505097.89,25.117,55.421,22.102,65.014,25.000,0.117,100.00
1522505100.95,25.120,55.423,22.112,64.999,25.000,0.120,100.00
1522505104.01,25.115,55.420,22.091,64.999,25.000,0.115,100.00
1522505107.07,25.124,55.429,22.112,64.999,25.000,0.124,100.00
1522505110.12,25.112,55.424,22.091,64.984,25.000,0.112,100.00
1522505113.18,25.125,55.427,22.080,64.969,25.000,0.125,100.00
1522505116.25,25.125,55.426,22.102,64.984,25.000,0.125,100.00
1522505119.31,25.115,55.415,22.080,64.984,25.000,0.115,100.00
1522505122.37,25.123,55.424,22.091,64.992,25.000,0.123,100.00
1522505125.42,25.124,55.417,22.080,65.014,25.000,0.124,100.00
1522505128.48,25.121,55.411,22.091,65.037,25.000,0.121,100.00
1522505131.54,25.119,55.410,22.080,65.030,25.000,0.119,100.00
1522505134.60,25.110,55.407,22.102,65.045,25.000,0.110,100.00
1522505137.66,25.121,55.407,22.069,65.045,25.000,0.121,100.00
1522505140.72,25.119,55.404,22.080,65.053,25.000,0.119,100.00
1522505143.78,25.118,55.407,22.080,65.060,25.000,0.118,100.00
1522505146.84,25.128,55.404,22.091,65.045,25.000,0.128,100.00
1522505149.90,25.128,55.407,22.080,65.060,25.000,0.128,100.00
1522505152.96,25.138,55.410,22.080,65.014,25.000,0.138,100.00
1522505156.02,25.131,55.404,22.069,65.030,25.000,0.131,100.00
1522505159.08,25.135,55.397,22.069,65.030,25.000,0.135,100.00
1522505162.14,25.145,55.388,22.048,65.030,25.000,0.145,100.00
1522505165.20,25.134,55.380,22.059,65.060,25.000,0.134,100.00
1522505168.26,25.128,55.382,22.048,65.053,25.000,0.128,100.00
1522505171.32,25.128,55.378,22.037,65.060,25.000,0.128,100.00
1522505174.38,25.132,55.374,22.059,65.075,25.000,0.132,100.00
1522505177.44,25.135,55.381,22.080,65.083,25.000,0.135,100.00
1522505180.49,25.122,55.371,22.069,65.068,25.000,0.122,100.00
1522505183.55,25.128,55.378,22.069,65.068,25.000,0.128,100.00
1522505186.61,25.127,55.370,22.069,65.068,25.000,0.127,100.00
1522505189.67,25.122,55.380,22.059,65.045,25.000,0.122,100.00
1522505192.73,25.126,55.385,22.059,65.075,25.000,0.126,100.00
1522505195.79,25.127,55.383,22.080,65.075,25.000,0.127,100.00
1522505198.85,25.130,55.382,22.069,65.091,25.000,0.130,100.00
1522505201.91,25.128,55.384,22.080,65.083,25.000,0.128,100.00
1522505204.97,25.120,55.385,22.091,65.106,25.000,0.120,100.00
1522505208.03,25.112,55.386,22.059,65.091,25.000,0.112,100.00
1522505211.09,25.112,55.389,22.080,65.114,25.000,0.112,100.00
1522505214.15,25.115,55.389,22.080,65.098,25.000,0.115,100.00
1522505217.21,25.117,55.394,22.091,65.114,25.000,0.117,100.00
1522505220.27,25.108,55.402,22.059,65.075,25.000,0.108,100.00
1522505223.33,25.109,55.399,22.091,65.091,25.000,0.109,100.00
1522505226.38,25.103,55.408,22.059,65.060,25.000,0.103,100.00
1522505229.45,25.107,55.415,22.059,65.060,25.000,0.107,100.00
1522505232.50,25.107,55.416,22.059,65.083,25.000,0.107,100.00
1522505235.56,25.105,55.420,22.069,65.098,25.000,0.105,100.00
1522505238.62,25.110,55.429,22.091,65.114,25.000,0.110,100.00
1522505241.68,25.115,55.430,22.069,65.136,25.000,0.115,100.00
1522505244.74,25.109,55.430,22.059,65.129,25.000,0.109,100.00
1522505247.80,25.106,55.432,22.102,65.098,25.000,0.106,100.00
1522505250.86,25.108,55.431,22.080,65.098,25.000,0.108,100.00
1522505253.92,25.102,55.437,22.059,65.068,25.000,0.102,100.00
1522505256.98,25.109,55.437,22.059,65.091,25.000,0.109,100.00
1522505260.04,25.107,55.437,22.059,65.121,25.000,0.107,100.00
1522505263.10,25.111,55.441,22.059,65.129,25.000,0.111,100.00
1522505266.16,25.118,55.441,22.080,65.114,25.000,0.118,100.00
1522505269.22,25.115,55.436,22.048,65.098,25.000,0.115,100.00
1522505272.28,25.122,55.435,22.048,65.091,25.000,0.122,100.00
1522505275.34,25.122,55.433,22.048,65.106,25.000,0.122,100.00
1522505278.40,25.121,55.423,22.048,65.098,25.000,0.121,100.00
1522505281.46,25.111,55.414,22.048,65.106,25.000,0.111,100.00
1522505284.51,25.110,55.417,22.037,65.091,25.000,0.110,100.00
1522505287.57,25.103,55.416,22.027,65.091,25.000,0.103,100.00
1522505290.63,25.095,55.415,22.037,65.114,25.000,0.095,100.00
1522505293.69,25.101,55.417,22.027,65.114,25.000,0.101,100.00
1522505296.76,25.105,55.422,22.048,65.121,25.000,0.105,100.00
1522505299.81,25.101,55.417,22.048,65.114,25.000,0.101,100.00
1522505302.87,25.101,55.422,22.027,65.129,25.000,0.101,100.00
1522505305.93,25.102,55.423,22.048,65.136,25.000,0.102,100.00
1522505308.99,25.106,55.428,22.037,65.136,25.000,0.106,100.00
1522505312.05,25.106,55.424,22.037,65.136,25.000,0.106,100.00
1522505315.11,25.104,55.428,22.027,65.136,25.000,0.104,100.00
1522505318.17,25.100,55.423,22.048,65.144,25.000,0.100,100.00
1522505321.23,25.095,55.423,22.037,65.144,25.000,0.095,100.00
1522505324.29,25.092,55.427,22.037,65.144,25.000,0.092,100.00
1522505327.35,25.101,55.437,22.069,65.121,25.000,0.101,100.00
1522505330.41,25.099,55.444,22.048,65.098,25.000,0.099,100.00
1522505333.47,25.105,55.432,22.048,65.098,25.000,0.105,100.00
1522505336.53,25.106,55.438,22.048,65.106,25.000,0.106,100.00
1522505339.59,25.109,55.439,22.048,65.091,25.000,0.109,100.00
1522505342.65,25.111,55.430,22.069,65.121,25.000,0.111,100.00
1522505345.71,25.114,55.432,22.048,65.114,25.000,0.114,100.00
1522505348.77,25.109,55.431,22.059,65.091,25.000,0.109,100.00
1522505351.83,25.109,55.426,22.048,65.091,25.000,0.109,100.00
1522505354.88,25.109,55.426,22.080,65.091,25.000,0.109,100.00
1522505357.94,25.105,55.419,22.069,65.075,25.000,0.105,100.00
1522505361.00,25.109,55.427,22.059,65.053,25.000,0.109,100.00
1522505364.06,25.104,55.426,22.037,65.075,25.000,0.104,100.00
1522505367.12,25.103,55.428,22.048,65.106,25.000,0.103,100.00
1522505370.18,25.111,55.431,22.069,65.136,25.000,0.111,100.00
1522505373.24,25.107,55.430,22.080,65.159,25.000,0.107,100.00
1522505376.30,25.104,55.428,22.091,65.144,25.000,0.104,100.00
1522505379.36,25.102,55.432,22.069,65.136,25.000,0.102,100.00
1522505382.42,25.105,55.436,22.069,65.129,25.000,0.105,100.00
1522505385.48,25.106,55.437,22.069,65.114,25.000,0.106,100.00
1522505388.54,25.109,55.434,22.091,65.098,25.000,0.109,100.00
1522505391.60,25.108,55.441,22.048,65.083,25.000,0.108,100.00
1522505394.66,25.111,55.443,22.059,65.075,25.000,0.111,100.00
1522505397.72,25.102,55.441,22.069,65.075,25.000,0.102,100.00
1522505400.78,25.102,55.448,22.080,65.098,25.000,0.102,100.00
1522505403.84,25.101,55.447,22.059,65.083,25.000,0.101,100.00
1522505406.89,25.100,55.452,22.069,65.098,25.000,0.100,100.00
1522505409.95,25.098,55.454,22.069,65.121,25.000,0.098,100.00
1522505413.01,25.100,55.454,22.059,65.144,25.000,0.100,100.00
1522505416.07,25.099,55.457,22.048,65.106,25.000,0.099,100.00
1522505419.13,25.101,55.456,22.059,65.121,25.000,0.101,100.00
1522505422.19,25.109,55.461,22.037,65.114,25.000,0.109,100.00
1522505425.25,25.113,55.463,22.037,65.106,25.000,0.113,100.00
1522505428.31,25.113,55.463,22.037,65.114,25.000,0.113,100.00
1522505431.37,25.119,55.462,22.059,65.106,25.000,0.119,100.00
1522505434.43,25.119,55.462,22.037,65.106,25.000,0.119,100.00
1522505437.49,25.118,55.459,22.048,65.091,25.000,0.118,100.00
1522505440.55,25.125,55.459,22.048,65.106,25.000,0.125,100.00
1522505443.61,25.128,55.457,22.059,65.106,25.000,0.128,100.00
1522505446.67,25.122,55.453,22.048,65.121,25.000,0.122,100.00
1522505449.73,25.124,55.444,22.048,65.121,25.000,0.124,100.00
1522505452.79,25.119,55.437,22.048,65.136,25.000,0.119,100.00
1522505455.85,25.125,55.431,22.037,65.129,25.000,0.125,100.00
1522505458.90,25.122,55.436,22.048,65.106,25.000,0.122,100.00
1522505461.96,25.116,55.432,22.037,65.121,25.000,0.116,100.00
1522505465.02,25.113,55.423,22.059,65.129,25.000,0.113,100.00
1522505468.08,25.118,55.417,22.027,65.121,25.000,0.118,100.00
1522505471.14,25.120,55.424,22.016,65.121,25.000,0.120,100.00
1522505474.20,25.114,55.413,22.037,65.136,25.000,0.114,100.00
1522505477.26,25.116,55.415,22.016,65.144,25.000,0.116,100.00
1522505480.32,25.118,55.422,22.005,65.152,25.000,0.118,100.00
1522505483.38,25.127,55.424,22.016,65.152,25.000,0.127,100.00
1522505486.44,25.123,55.416,22.016,65.175,25.000,0.123,100.00
1522505489.50,25.118,55.414,22.016,65.159,25.000,0.118,100.00
1522505492.56,25.117,55.413,22.016,65.167,25.000,0.117,100.00
1522505495.62,25.112,55.416,22.016,65.182,25.000,0.112,100.00
1522505498.68,25.112,55.412,22.027,65.205,25.000,0.112,100.00
1522505501.74,25.118,55.410,22.016,65.198,25.000,0.118,100.00
1522505504.80,25.119,55.406,22.037,65.205,25.000,0.119,100.00
1522505507.86,25.118,55.408,22.037,65.205,25.000,0.118,100.00
1522505510.92,25.128,55.407,22.005,65.190,25.000,0.128,100.00
1522505513.98,25.128,55.406,22.027,65.182,25.000,0.128,100.00
1522505517.04,25.127,55.399,22.048,65.175,25.000,0.127,100.00
1522505520.10,25.129,55.396,22.016,65.167,25.000,0.129,100.00
1522505523.16,25.135,55.393,22.005,65.182,25.000,0.135,100.00
1522505526.21,25.136,55.382,22.016,65.182,25.000,0.136,100.00
1522505529.27,25.142,55.378,22.027,65.198,25.000,0.142,100.00
1522505532.34,25.144,55.387,22.016,65.220,25.000,0.144,100.00
1522505535.39,25.142,55.376,22.016,65.213,25.000,0.142,100.00
1522505538.45,25.133,55.370,22.027,65.213,25.000,0.133,100.00
1522505541.51,25.128,55.370,22.048,65.220,25.000,0.128,100.00
1522505544.57,25.133,55.366,22.037,65.220,25.000,0.133,100.00
1522505547.63,25.131,55.363,22.048,65.228,25.000,0.131,100.00
1522505550.69,25.135,55.362,22.037,65.205,25.000,0.135,100.00
1522505553.75,25.138,55.359,22.048,65.205,25.000,0.138,100.00
1522505556.81,25.140,55.363,22.037,65.205,25.000,0.140,100.00
1522505559.87,25.133,55.358,22.037,65.213,25.000,0.133,100.00
1522505562.93,25.127,55.352,22.016,65.190,25.000,0.127,100.00
1522505565.99,25.128,55.356,22.048,65.205,25.000,0.128,100.00
1522505569.05,25.113,55.353,22.037,65.205,25.000,0.113,100.00
1522505572.11,25.114,55.364,22.037,65.205,25.000,0.114,100.00
1522505575.17,25.115,55.371,22.037,65.205,25.000,0.115,100.00
1522505578.23,25.118,55.381,22.027,65.198,25.000,0.118,100.00
1522505581.28,25.120,55.383,22.048,65.190,25.000,0.120,100.00
1522505584.34,25.122,55.382,22.037,65.190,25.000,0.122,100.00
1522505587.40,25.122,55.387,22.037,65.159,25.000,0.122,100.00
1522505590.46,25.116,55.382,22.048,65.136,25.000,0.116,100.00
1522505593.52,25.109,55.382,22.037,65.136,25.000,0.109,100.00
1522505596.58,25.112,55.387,22.059,65.190,25.000,0.112,100.00
1522505599.64,25.111,55.388,22.037,65.228,25.000,0.111,100.00
1522505602.70,25.105,55.390,22.080,65.251,25.000,0.105,100.00
1522505605.76,25.112,55.400,22.059,65.236,25.000,0.112,100.00
1522505608.82,25.108,55.399,22.069,65.198,25.000,0.108,100.00
1522505611.88,25.108,55.406,22.059,65.190,25.000,0.108,100.00
1522505614.94,25.119,55.416,22.048,65.159,25.000,0.119,100.00
1522505618.00,25.128,55.418,22.059,65.144,25.000,0.128,100.00
1522505621.06,25.128,55.417,22.048,65.144,25.000,0.128,100.00
1522505624.12,25.127,55.410,22.059,65.129,25.000,0.127,100.00
1522505627.18,25.128,55.404,22.048,65.129,25.000,0.128,100.00
1522505630.24,25.125,55.397,22.048,65.129,25.000,0.125,100.00
1522505633.29,25.126,55.396,22.080,65.136,25.000,0.126,100.00
1522505636.35,25.131,55.394,22.048,65.121,25.000,0.131,100.00
1522505639.41,25.133,55.388,22.048,65.129,25.000,0.133,100.00
1522505642.47,25.134,55.384,22.048,65.114,25.000,0.134,100.00
1522505645.53,25.127,55.381,22.048,65.129,25.000,0.127,100.00
1522505648.59,25.122,55.382,22.059,65.136,25.000,0.122,100.00
1522505651.65,25.117,55.380,22.069,65.136,25.000,0.117,100.00
1522505654.71,25.114,55.382,22.048,65.129,25.000,0.114,100.00
1522505657.77,25.115,55.389,22.059,65.114,25.000,0.115,100.00
1522505660.83,25.118,55.399,22.048,65.106,25.000,0.118,100.00
1522505663.89,25.118,55.404,22.069,65.106,25.000,0.118,100.00
1522505666.95,25.123,55.404,22.048,65.106,25.000,0.123,100.00
1522505670.01,25.124,55.401,22.069,65.114,25.000,0.124,100.00
1522505673.07,25.112,55.404,22.069,65.098,25.000,0.112,100.00
1522505676.13,25.112,55.402,22.059,65.083,25.000,0.112,100.00
1522505679.19,25.118,55.402,22.059,65.075,25.000,0.118,100.00
1522505682.25,25.119,55.411,22.048,65.075,25.000,0.119,100.00
1522505685.31,25.122,55.411,22.059,65.075,25.000,0.122,100.00
1522505688.36,25.123,55.408,22.059,65.075,25.000,0.123,100.00
1522505691.42,25.122,55.413,22.080,65.083,25.000,0.122,100.00
1522505694.49,25.116,55.410,22.048,65.068,25.000,0.116,100.00
1522505697.55,25.125,55.415,22.048,65.091,25.000,0.125,100.00
1522505700.60,25.123,55.413,22.059,65.083,25.000,0.123,100.00
1522505703.66,25.118,55.416,22.069,65.098,25.000,0.118,100.00
1522505706.72,25.114,55.416,22.069,65.114,25.000,0.114,100.00
1522505709.78,25.109,55.418,22.037,65.091,25.000,0.109,100.00
1522505712.84,25.107,55.419,22.059,65.091,25.000,0.107,100.00
1522505715.90,25.118,55.434,22.059,65.114,25.000,0.118,100.00
1522505718.96,25.116,55.436,22.059,65.106,25.000,0.116,100.00
1522505722.02,25.120,55.432,22.037,65.098,25.000,0.120,100.00
1522505725.08,25.112,55.431,22.048,65.106,25.000,0.112,100.00
1522505728.14,25.112,55.432,22.048,65.136,25.000,0.112,100.00
1522505731.20,25.115,55.436,22.069,65.136,25.000,0.115,100.00
1522505734.26,25.118,55.435,22.048,65.106,25.000,0.118,100.00
1522505737.32,25.121,55.433,22.059,65.129,25.000,0.121,100.00
1522505740.38,25.125,55.432,22.059,65.136,25.000,0.125,100.00
1522505743.44,25.112,55.426,22.059,65.136,25.000,0.112,100.00
1522505746.50,25.110,55.424,22.048,65.129,25.000,0.110,100.00
1522505749.56,25.105,55.431,22.037,65.144,25.000,0.105,100.00
1522505752.62,25.102,55.434,22.037,65.136,25.000,0.102,100.00
1522505755.67,25.099,55.438,22.048,65.152,25.000,0.099,100.00
1522505758.73,25.097,55.446,22.048,65.144,25.000,0.097,100.00
1522505761.79,25.102,55.453,22.069,65.152,25.000,0.102,100.00
1522505764.85,25.100,55.448,22.048,65.129,25.000,0.100,100.00
1522505767.91,25.095,55.456,22.048,65.144,25.000,0.095,100.00
1522505770.97,25.099,55.465,22.016,65.144,25.000,0.099,100.00
1522505774.03,25.103,55.468,22.027,65.144,25.000,0.103,100.00
1522505777.09,25.105,55.466,22.048,65.152,25.000,0.105,100.00
1522505780.15,25.100,55.466,22.016,65.136,25.000,0.100,100.00
1522505783.21,25.103,55.473,22.027,65.114,25.000,0.103,100.00
1522505786.27,25.108,55.472,22.027,65.152,25.000,0.108,100.00
1522505789.33,25.107,55.474,22.027,65.144,25.000,0.107,100.00
1522505792.39,25.109,55.468,22.027,65.129,25.000,0.109,100.00
1522505795.45,25.117,55.477,22.016,65.144,25.000,0.117,100.00
1522505798.51,25.111,55.467,22.027,65.144,25.000,0.111,100.00
1522505801.57,25.112,55.463,22.016,65.159,25.000,0.112,100.00
1522505804.63,25.109,55.460,22.016,65.159,25.000,0.109,100.00
1522505807.68,25.110,55.461,22.016,65.152,25.000,0.110,100.00
1522505810.74,25.108,55.459,22.016,65.159,25.000,0.108,100.00
1522505813.80,25.104,55.462,22.037,65.175,25.000,0.104,100.00
1522505816.86,25.105,55.461,22.037,65.159,25.000,0.105,100.00
1522505819.92,25.104,55.453,22.027,65.144,25.000,0.104,100.00
1522505822.98,25.099,55.455,22.027,65.159,25.000,0.099,100.00
1522505826.04,25.095,55.459,22.005,65.159,25.000,0.095,100.00
1522505829.10,25.089,55.465,22.037,65.182,25.000,0.089,100.00
1522505832.16,25.093,55.466,22.027,65.182,25.000,0.093,100.00
1522505835.22,25.094,55.466,22.016,65.182,25.000,0.094,100.00
1522505838.28,25.097,55.470,22.016,65.182,25.000,0.097,100.00
1522505841.34,25.100,55.471,22.048,65.182,25.000,0.100,100.00
1522505844.40,25.099,55.473,22.037,65.220,25.000,0.099,100.00
1522505847.46,25.091,55.473,22.048,65.228,25.000,0.091,100.00
1522505850.52,25.086,55.472,22.037,65.205,25.000,0.086,100.00
1522505853.58,25.091,55.473,22.037,65.190,25.000,0.091,100.00
1522505856.64,25.094,55.475,22.027,65.182,25.000,0.094,100.00
1522505859.69,25.085,55.479,22.048,65.182,25.000,0.085,100.00
1522505862.75,25.086,55.476,22.069,65.182,25.000,0.086,100.00
1522505865.81,25.078,55.482,22.069,65.159,25.000,0.078,100.00
1522505868.87,25.080,55.487,22.080,65.144,25.000,0.080,100.00
1522505871.94,25.082,55.490,22.091,65.121,25.000,0.082,100.00
1522505874.99,25.080,55.492,22.091,65.129,25.000,0.080,100.00
1522505878.05,25.073,55.499,22.091,65.098,25.000,0.073,100.00
1522505881.11,25.076,55.504,22.080,65.060,25.000,0.076,100.00
1522505884.17,25.078,55.506,22.080,65.045,25.000,0.078,100.00
1522505887.23,25.074,55.504,22.069,65.037,25.000,0.074,100.00
1522505890.29,25.085,55.504,22.080,65.037,25.000,0.085,100.00
1522505893.35,25.086,55.505,22.080,65.045,25.000,0.086,100.00
1522505896.41,25.078,55.497,22.080,65.030,25.000,0.078,100.00
1522505899.47,25.075,55.499,22.080,65.007,25.000,0.075,100.00
1522505902.53,25.066,55.503,22.102,65.022,25.000,0.066,100.00
1522505905.59,25.070,55.510,22.091,65.014,25.000,0.070,100.00
1522505908.65,25.070,55.505,22.112,64.999,25.000,0.070,100.00
1522505911.71,25.072,55.510,22.112,65.014,25.000,0.072,100.00
1522505914.77,25.073,55.520,22.091,64.976,25.000,0.073,100.00
1522505917.83,25.073,55.514,22.102,64.999,25.000,0.073,100.00
1522505920.89,25.072,55.514,22.102,64.961,25.000,0.072,100.00
1522505923.95,25.067,55.517,22.080,64.976,25.000,0.067,100.00
1522505927.01,25.071,55.518,22.080,64.969,25.000,0.071,100.00
1522505930.07,25.080,55.518,22.080,64.992,25.000,0.080,100.00
1522505933.12,25.078,55.516,22.069,64.999,25.000,0.078,100.00
1522505936.18,25.077,55.517,22.080,65.014,25.000,0.077,100.00
1522505939.24,25.073,55.516,22.069,64.999,25.000,0.073,100.00
1522505942.30,25.077,55.521,22.059,64.992,25.000,0.077,100.00
1522505945.36,25.082,55.513,22.080,64.984,25.000,0.082,100.00
1522505948.42,25.078,55.509,22.069,65.014,25.000,0.078,100.00
1522505951.48,25.076,55.511,22.048,65.007,25.000,0.076,100.00
