timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522505954.54,25.068,55.512,22.048,64.992,25.000,0.068,100.00
1522505957.60,25.063,55.510,22.048,65.022,25.000,0.063,100.00
1522505960.66,25.063,55.507,22.069,65.045,25.000,0.063,100.00
1522505963.72,25.060,55.513,22.069,65.045,25.000,0.060,100.00
1522505966.78,25.057,55.517,22.048,65.037,25.000,0.057,100.00
1522505969.84,25.049,55.519,22.080,65.022,25.000,0.049,100.00
1522505972.90,25.046,55.526,22.091,65.030,25.000,0.046,100.00
1522505975.96,25.040,55.529,22.080,65.037,25.000,0.040,100.00
1522505979.02,25.050,55.545,22.069,65.014,25.000,0.050,100.00
1522505982.07,25.045,55.545,22.059,65.037,25.000,0.045,100.00
1522505985.13,25.045,55.558,22.048,65.037,25.000,0.045,100.00
1522505988.19,25.052,55.556,22.069,65.045,25.000,0.052,100.00
1522505991.25,25.052,55.560,22.059,65.045,25.000,0.052,100.00
1522505994.31,25.060,55.568,22.059,65.045,25.000,0.060,100.00
1522505997.37,25.076,55.565,22.048,65.060,25.000,0.076,100.00
1522506000.43,25.074,55.563,22.048,65.068,25.000,0.074,100.00
1522506003.49,25.079,55.561,22.048,65.053,25.000,0.079,100.00
1522506006.55,25.076,55.558,22.048,65.053,25.000,0.076,100.00
1522506009.61,25.082,55.555,22.059,65.037,25.000,0.082,100.00
1522506012.67,25.076,55.545,22.069,65.053,25.000,0.076,100.00
1522506015.73,25.075,55.539,22.059,65.060,25.000,0.075,100.00
1522506018.79,25.082,55.532,22.048,65.068,25.000,0.082,100.00
1522506021.85,25.077,55.527,22.048,65.060,25.000,0.077,100.00
1522506024.91,25.073,55.522,22.069,65.068,25.000,0.073,100.00
1522506027.97,25.074,55.525,22.048,65.068,25.000,0.074,100.00
1522506031.02,25.074,55.525,22.059,65.060,25.000,0.074,100.00
1522506034.08,25.074,55.528,22.069,65.083,25.000,0.074,100.00
1522506037.14,25.071,55.523,22.069,65.075,25.000,0.071,100.00
1522506040.20,25.074,55.519,22.048,65.075,25.000,0.074,100.00
1522506043.26,25.080,55.519,22.048,65.075,25.000,0.080,100.00
1522506046.32,25.092,55.519,22.069,65.091,25.000,0.092,100.00
1522506049.38,25.086,55.514,22.059,65.091,25.000,0.086,100.00
1522506052.44,25.083,55.507,22.037,65.091,25.000,0.083,100.00
1522506055.50,25.083,55.505,22.069,65.091,25.000,0.083,100.00
1522506058.56,25.082,55.499,22.037,65.091,25.000,0.082,100.00
1522506061.62,25.079,55.498,22.069,65.098,25.000,0.079,100.00
1522506064.68,25.073,55.502,22.048,65.098,25.000,0.073,100.00
1522506067.74,25.072,55.493,22.059,65.098,25.000,0.072,100.00
1522506070.80,25.075,55.498,22.037,65.106,25.000,0.075,100.00
1522506073.86,25.073,55.501,22.016,65.083,25.000,0.073,100.00
1522506076.92,25.076,55.506,22.037,65.106,25.000,0.076,100.00
1522506079.98,25.072,55.508,22.005,65.075,25.000,0.072,100.00
1522506083.04,25.082,55.515,22.027,65.098,25.000,0.082,100.00
1522506086.10,25.089,55.516,22.048,65.106,25.000,0.089,100.00
1522506089.16,25.093,55.512,22.037,65.129,25.000,0.093,100.00
1522506092.22,25.092,55.501,22.048,65.152,25.000,0.092,100.00
1522506095.28,25.090,55.505,22.037,65.144,25.000,0.090,100.00
1522506098.33,25.092,55.497,22.016,65.152,25.000,0.092,100.00
1522506101.39,25.090,55.495,22.037,65.144,25.000,0.090,100.00
1522506104.46,25.084,55.493,22.027,65.129,25.000,0.084,100.00
1522506107.51,25.088,55.494,22.005,65.129,25.000,0.088,100.00
1522506110.57,25.077,55.494,22.016,65.136,25.000,0.077,100.00
1522506113.63,25.077,55.493,22.016,65.152,25.000,0.077,100.00
1522506116.69,25.087,55.492,22.027,65.144,25.000,0.087,100.00
1522506119.75,25.092,55.498,22.016,65.129,25.000,0.092,100.00
1522506122.81,25.086,55.496,22.027,65.136,25.000,0.086,100.00
1522506125.87,25.080,55.492,22.037,65.144,25.000,0.080,100.00
1522506128.93,25.087,55.485,22.027,65.129,25.000,0.087,100.00
1522506131.99,25.081,55.479,22.048,65.144,25.000,0.081,100.00
1522506135.05,25.076,55.486,22.037,65.129,25.000,0.076,100.00
1522506138.11,25.071,55.490,22.037,65.144,25.000,0.071,100.00
1522506141.17,25.070,55.496,22.027,65.129,25.000,0.070,100.00
1522506144.23,25.069,55.502,22.037,65.152,25.000,0.069,100.00
1522506147.29,25.063,55.510,22.037,65.144,25.000,0.063,100.00
1522506150.35,25.066,55.513,22.016,65.144,25.000,0.066,100.00
1522506153.41,25.057,55.518,22.037,65.175,25.000,0.057,100.00
1522506156.47,25.061,55.523,22.048,65.159,25.000,0.061,100.00
1522506159.52,25.056,55.533,22.037,65.167,25.000,0.056,100.00
1522506162.58,25.054,55.548,22.037,65.129,25.000,0.054,100.00
1522506165.64,25.052,55.547,22.048,65.136,25.000,0.052,100.00
1522506168.70,25.059,55.564,22.059,65.144,25.000,0.059,100.00
1522506171.76,25.056,55.552,22.059,65.144,25.000,0.056,100.00
1522506174.82,25.056,55.555,22.069,65.129,25.000,0.056,100.00
1522506177.88,25.056,55.553,22.091,65.114,25.000,0.056,100.00
1522506180.94,25.061,55.554,22.080,65.106,25.000,0.061,100.00
1522506184.00,25.066,55.550,22.080,65.083,25.000,0.066,100.00
1522506187.06,25.059,55.544,22.091,65.075,25.000,0.059,100.00
1522506190.12,25.066,55.546,22.091,65.075,25.000,0.066,100.00
1522506193.18,25.062,55.538,22.069,65.060,25.000,0.062,100.00
1522506196.24,25.066,55.540,22.069,65.030,25.000,0.066,100.00
1522506199.30,25.066,55.537,22.091,65.053,25.000,0.066,100.00
1522506202.36,25.068,55.537,22.091,65.045,25.000,0.068,100.00
1522506205.41,25.076,55.529,22.102,65.045,25.000,0.076,100.00
1522506208.47,25.076,55.527,22.091,65.022,25.000,0.076,100.00
1522506211.53,25.078,55.525,22.080,65.030,25.000,0.078,100.00
1522506214.59,25.081,55.521,22.069,65.037,25.000,0.081,100.00
1522506217.65,25.079,55.519,22.069,65.053,25.000,0.079,100.00
1522506220.71,25.075,55.512,22.102,65.045,25.000,0.075,100.00
1522506223.77,25.071,55.513,22.059,65.045,25.000,0.071,100.00
1522506226.83,25.069,55.513,22.091,65.053,25.000,0.069,100.00
1522506229.89,25.070,55.506,22.069,65.060,25.000,0.070,100.00
1522506232.95,25.064,55.511,22.080,65.045,25.000,0.064,100.00
1522506236.01,25.063,55.513,22.080,65.045,25.000,0.063,100.00
1522506239.07,25.074,55.511,22.048,65.037,25.000,0.074,100.00
1522506242.13,25.078,55.517,22.048,65.045,25.000,0.078,100.00
1522506245.19,25.067,55.514,22.069,65.045,25.000,0.067,100.00
1522506248.25,25.067,55.512,22.048,65.045,25.000,0.067,100.00
1522506251.31,25.067,55.513,22.069,65.068,25.000,0.067,100.00
1522506254.37,25.065,55.520,22.048,65.060,25.000,0.065,100.00
1522506257.43,25.066,55.521,22.059,65.060,25.000,0.066,100.00
1522506260.49,25.068,55.526,22.048,65.060,25.000,0.068,100.00
1522506263.54,25.063,55.535,22.037,65.060,25.000,0.063,100.00
1522506266.60,25.071,55.532,22.048,65.068,25.000,0.071,100.00
1522506269.66,25.068,55.532,22.069,65.068,25.000,0.068,100.00
1522506272.73,25.068,55.535,22.048,65.068,25.000,0.068,100.00
1522506275.79,25.069,55.535,22.048,65.075,25.000,0.069,100.00
1522506278.84,25.076,55.535,22.059,65.068,25.000,0.076,100.00
1522506281.90,25.068,55.533,22.059,65.075,25.000,0.068,100.00
1522506284.96,25.077,55.535,22.048,65.091,25.000,0.077,100.00
1522506288.02,25.084,55.541,22.027,65.106,25.000,0.084,100.00
1522506291.08,25.075,55.537,22.037,65.098,25.000,0.075,100.00
1522506294.14,25.086,55.528,22.048,65.106,25.000,0.086,100.00
1522506297.20,25.079,55.530,22.059,65.121,25.000,0.079,100.00
1522506300.26,25.089,55.527,22.048,65.106,25.000,0.089,100.00
1522506303.32,25.092,55.522,22.048,65.106,25.000,0.092,100.00
1522506306.38,25.083,55.504,22.048,65.129,25.000,0.083,100.00
1522506309.44,25.079,55.506,22.037,65.106,25.000,0.079,100.00
1522506312.50,25.076,55.507,22.016,65.114,25.000,0.076,100.00
1522506315.56,25.079,55.504,22.037,65.136,25.000,0.079,100.00
1522506318.62,25.077,55.504,22.027,65.136,25.000,0.077,100.00
1522506321.68,25.071,55.504,22.027,65.114,25.000,0.071,100.00
1522506324.74,25.064,55.501,22.037,65.114,25.000,0.064,100.00
1522506327.80,25.070,55.501,22.027,65.114,25.000,0.070,100.00
1522506330.86,25.069,55.506,22.016,65.098,25.000,0.069,100.00
1522506333.91,25.067,55.508,22.016,65.136,25.000,0.067,100.00
1522506336.97,25.073,55.516,22.037,65.129,25.000,0.073,100.00
1522506340.03,25.079,55.514,22.037,65.129,25.000,0.079,100.00
1522506343.09,25.076,55.516,22.037,65.144,25.000,0.076,100.00
1522506346.15,25.066,55.517,22.027,65.144,25.000,0.066,100.00
1522506349.21,25.064,55.522,22.048,65.144,25.000,0.064,100.00
1522506352.27,25.060,55.517,22.027,65.121,25.000,0.060,100.00
1522506355.33,25.065,55.529,22.048,65.129,25.000,0.065,100.00
1522506358.39,25.068,55.532,22.048,65.129,25.000,0.068,100.00
1522506361.45,25.073,55.532,22.037,65.129,25.000,0.073,100.00
1522506364.51,25.066,55.528,22.048,65.121,25.000,0.066,100.00
1522506367.57,25.073,55.526,22.048,65.114,25.000,0.073,100.00
1522506370.63,25.072,55.521,22.048,65.114,25.000,0.072,100.00
1522506373.69,25.067,55.513,22.048,65.129,25.000,0.067,100.00
1522506376.75,25.071,55.514,22.069,65.136,25.000,0.071,100.00
1522506379.81,25.073,55.524,22.048,65.114,25.000,0.073,100.00
1522506382.87,25.077,55.522,22.069,65.121,25.000,0.077,100.00
1522506385.92,25.069,55.525,22.069,65.136,25.000,0.069,100.00
1522506388.98,25.063,55.529,22.091,65.136,25.000,0.063,100.00
1522506392.04,25.060,55.537,22.091,65.114,25.000,0.060,100.00
1522506395.10,25.062,55.538,22.080,65.121,25.000,0.062,100.00
1522506398.16,25.055,55.543,22.123,65.114,25.000,0.055,100.00
1522506401.22,25.058,55.550,22.112,65.106,25.000,0.058,100.00
1522506404.28,25.059,55.546,22.134,65.098,25.000,0.059,100.00
1522506407.34,25.067,55.549,22.123,65.083,25.000,0.067,100.00
1522506410.40,25.061,55.550,22.112,65.068,25.000,0.061,100.00
1522506413.46,25.064,55.554,22.112,65.037,25.000,0.064,100.00
1522506416.52,25.053,55.558,22.112,65.037,25.000,0.053,100.00
1522506419.58,25.055,55.560,22.123,65.014,25.000,0.055,100.00
1522506422.64,25.052,55.558,22.112,64.999,25.000,0.052,100.00
1522506425.70,25.056,55.576,22.112,64.976,25.000,0.056,100.00
1522506428.76,25.053,55.583,22.112,64.992,25.000,0.053,100.00
1522506431.81,25.047,55.583,22.112,64.976,25.000,0.047,100.00
1522506434.88,25.055,55.588,22.112,64.969,25.000,0.055,100.00
1522506437.93,25.061,55.594,22.112,64.976,25.000,0.061,100.00
1522506440.99,25.057,55.591,22.102,64.976,25.000,0.057,100.00
1522506444.05,25.061,55.588,22.091,64.984,25.000,0.061,100.00
1522506447.11,25.063,55.595,22.112,64.984,25.000,0.063,100.00
1522506450.17,25.066,55.592,22.091,64.984,25.000,0.066,100.00
1522506453.23,25.060,55.586,22.102,64.999,25.000,0.060,100.00
1522506456.29,25.058,55.584,22.102,65.007,25.000,0.058,100.00
1522506459.35,25.053,55.584,22.091,64.999,25.000,0.053,100.00
1522506462.41,25.058,55.587,22.102,65.014,25.000,0.058,100.00
1522506465.47,25.049,55.593,22.112,65.007,25.000,0.049,100.00
1522506468.53,25.046,55.593,22.091,64.999,25.000,0.046,100.00
1522506471.59,25.042,55.601,22.091,64.992,25.000,0.042,100.00
1522506474.65,25.046,55.608,22.091,65.014,25.000,0.046,100.00
1522506477.71,25.053,55.614,22.091,64.992,25.000,0.053,100.00
1522506480.77,25.052,55.613,22.080,65.014,25.000,0.052,100.00
1522506483.83,25.051,55.615,22.091,65.014,25.000,0.051,100.00
1522506486.89,25.053,55.619,22.059,65.007,25.000,0.053,100.00
1522506489.95,25.056,55.623,22.069,65.030,25.000,0.056,100.00
1522506493.01,25.067,55.614,22.059,65.022,25.000,0.067,100.00
1522506496.07,25.073,55.610,22.080,65.037,25.000,0.073,100.00
1522506499.13,25.069,55.605,22.059,65.053,25.000,0.069,100.00
1522506502.19,25.062,55.594,22.080,65.068,25.000,0.062,100.00
1522506505.25,25.059,55.594,22.069,65.075,25.000,0.059,100.00
1522506508.30,25.058,55.594,22.080,65.068,25.000,0.058,100.00
1522506511.36,25.063,55.593,22.080,65.075,25.000,0.063,100.00
1522506514.42,25.059,55.595,22.080,65.068,25.000,0.059,100.00
1522506517.48,25.066,55.599,22.080,65.091,25.000,0.066,100.00
1522506520.54,25.063,55.595,22.091,65.091,25.000,0.063,100.00
1522506523.60,25.064,55.598,22.080,65.083,25.000,0.064,100.00
1522506526.66,25.069,55.595,22.069,65.068,25.000,0.069,100.00
1522506529.72,25.076,55.595,22.080,65.068,25.000,0.076,100.00
1522506532.78,25.067,55.590,22.069,65.068,25.000,0.067,100.00
1522506535.84,25.069,55.589,22.069,65.045,25.000,0.069,100.00
1522506538.90,25.073,55.586,22.069,65.068,25.000,0.073,100.00
1522506541.96,25.085,55.586,22.080,65.075,25.000,0.085,100.00
1522506545.02,25.079,55.578,22.069,65.091,25.000,0.079,100.00
1522506548.08,25.085,55.577,22.059,65.091,25.000,0.085,100.00
1522506551.14,25.087,55.571,22.059,65.091,25.000,0.087,100.00
1522506554.20,25.082,55.565,22.069,65.114,25.000,0.082,100.00
1522506557.26,25.074,55.556,22.080,65.129,25.000,0.074,100.00
1522506560.31,25.072,55.553,22.080,65.098,25.000,0.072,100.00
1522506563.37,25.076,55.552,22.091,65.091,25.000,0.076,100.00
1522506566.43,25.080,55.551,22.091,65.091,25.000,0.080,100.00
1522506569.49,25.083,55.553,22.091,65.083,25.000,0.083,100.00
1522506572.55,25.080,55.549,22.091,65.053,25.000,0.080,100.00
1522506575.61,25.080,55.551,22.091,65.068,25.000,0.080,100.00
1522506578.67,25.084,55.547,22.112,65.045,25.000,0.084,100.00
1522506581.73,25.081,55.541,22.112,65.037,25.000,0.081,100.00
1522506584.79,25.089,55.538,22.112,65.022,25.000,0.089,100.00
1522506587.85,25.091,55.534,22.112,65.007,25.000,0.091,100.00
1522506590.91,25.089,55.533,22.112,65.030,25.000,0.089,100.00
1522506593.97,25.082,55.527,22.123,65.030,25.000,0.082,100.00
1522506597.03,25.074,55.527,22.112,64.999,25.000,0.074,100.00
1522506600.09,25.084,55.531,22.134,64.999,25.000,0.084,100.00
1522506603.15,25.082,55.534,22.123,64.976,25.000,0.082,100.00
1522506606.20,25.089,55.533,22.155,64.976,25.000,0.089,100.00
1522506609.27,25.076,55.529,22.155,64.961,25.000,0.076,100.00
1522506612.32,25.082,55.533,22.166,64.938,25.000,0.082,100.00
1522506615.38,25.077,55.531,22.166,64.938,25.000,0.077,100.00
1522506618.44,25.076,55.532,22.145,64.923,25.000,0.076,100.00
1522506621.50,25.078,55.532,22.145,64.908,25.000,0.078,100.00
1522506624.56,25.071,55.532,22.145,64.900,25.000,0.071,100.00
1522506627.62,25.073,55.535,22.145,64.892,25.000,0.073,100.00
1522506630.68,25.074,55.539,22.166,64.877,25.000,0.074,100.00
1522506633.74,25.077,55.535,22.166,64.877,25.000,0.077,100.00
1522506636.80,25.079,55.534,22.155,64.877,25.000,0.079,100.00
1522506639.86,25.078,55.537,22.155,64.877,25.000,0.078,100.00
1522506642.92,25.074,55.535,22.209,64.854,25.000,0.074,100.00
1522506645.98,25.072,55.534,22.177,64.839,25.000,0.072,100.00
1522506649.04,25.077,55.535,22.187,64.839,25.000,0.077,100.00
1522506652.10,25.075,55.544,22.209,64.839,25.000,0.075,100.00
1522506655.16,25.074,55.546,22.187,64.793,25.000,0.074,100.00
1522506658.22,25.076,55.547,22.220,64.793,25.000,0.076,100.00
1522506661.28,25.082,55.551,22.209,64.770,25.000,0.082,100.00
1522506664.34,25.079,55.549,22.230,64.755,25.000,0.079,100.00
1522506667.39,25.083,55.550,22.252,64.755,25.000,0.083,100.00
1522506670.45,25.078,55.550,22.230,64.717,25.000,0.078,100.00
1522506673.52,25.076,55.553,22.241,64.724,25.000,0.076,100.00
1522506676.58,25.078,55.548,22.230,64.709,25.000,0.078,100.00
1522506679.63,25.086,55.556,22.252,64.663,25.000,0.086,100.00
1522506682.69,25.086,55.557,22.230,64.656,25.000,0.086,100.00
1522506685.75,25.074,55.556,22.220,64.641,25.000,0.074,100.00
1522506688.81,25.079,55.556,22.230,64.656,25.000,0.079,100.00
1522506691.87,25.076,55.550,22.230,64.641,25.000,0.076,100.00
1522506694.93,25.086,55.555,22.241,64.694,25.000,0.086,100.00
1522506697.99,25.073,55.553,22.263,64.786,25.000,0.073,100.00
1522506701.05,25.082,55.557,22.263,64.854,25.000,0.082,100.00
1522506704.11,25.070,55.561,22.263,64.877,25.000,0.070,100.00
1522506707.17,25.083,55.560,22.252,64.839,25.000,0.083,100.00
1522506710.23,25.087,55.568,22.273,64.816,25.000,0.087,100.00
1522506713.29,25.086,55.566,22.252,64.786,25.000,0.086,100.00
1522506716.35,25.092,55.569,22.252,64.740,25.000,0.092,100.00
1522506719.41,25.091,55.560,22.252,64.709,25.000,0.091,100.00
1522506722.47,25.095,55.559,22.241,64.694,25.000,0.095,100.00
1522506725.53,25.094,55.556,22.252,64.671,25.000,0.094,100.00
1522506728.59,25.083,55.553,22.263,64.656,25.000,0.083,100.00
1522506731.65,25.087,55.558,22.241,64.656,25.000,0.087,100.00
1522506734.70,25.099,55.553,22.241,64.679,25.000,0.099,100.00
1522506737.76,25.098,55.551,22.220,64.671,25.000,0.098,100.00
1522506740.82,25.102,55.547,22.230,64.663,25.000,0.102,100.00
1522506743.88,25.097,55.542,22.209,64.694,25.000,0.097,100.00
1522506746.94,25.088,55.539,22.230,64.709,25.000,0.088,100.00
1522506750.00,25.089,55.542,22.220,64.686,25.000,0.089,100.00
1522506753.06,25.086,55.546,22.198,64.724,25.000,0.086,100.00
1522506756.12,25.083,55.548,22.198,64.717,25.000,0.083,100.00
1522506759.18,25.099,55.551,22.166,64.740,25.000,0.099,100.00
1522506762.24,25.089,55.556,22.187,64.740,25.000,0.089,100.00
1522506765.30,25.089,55.560,22.187,64.755,25.000,0.089,100.00
1522506768.36,25.099,55.556,22.198,64.755,25.000,0.099,100.00
1522506771.42,25.097,55.559,22.187,64.770,25.000,0.097,100.00
1522506774.48,25.105,55.563,22.209,64.770,25.000,0.105,100.00
1522506777.54,25.106,55.557,22.187,64.793,25.000,0.106,100.00
1522506780.60,25.107,55.555,22.187,64.786,25.000,0.107,100.00
1522506783.66,25.109,55.555,22.166,64.793,25.000,0.109,100.00
1522506786.71,25.108,55.550,22.177,64.801,25.000,0.108,100.00
1522506789.77,25.111,55.545,22.209,64.824,25.000,0.111,100.00
1522506792.83,25.112,55.540,22.177,64.824,25.000,0.112,100.00
1522506795.89,25.109,55.533,22.177,64.831,25.000,0.109,100.00
1522506798.95,25.104,55.541,22.166,64.839,25.000,0.104,100.00
1522506802.01,25.103,55.536,22.187,64.839,25.000,0.103,100.00
1522506805.07,25.099,55.538,22.187,64.816,25.000,0.099,100.00
1522506808.13,25.105,55.537,22.187,64.816,25.000,0.105,100.00
1522506811.19,25.105,55.535,22.198,64.824,25.000,0.105,100.00
1522506814.25,25.104,55.542,22.187,64.824,25.000,0.104,100.00
1522506817.31,25.109,55.542,22.187,64.808,25.000,0.109,100.00
1522506820.37,25.112,55.542,22.187,64.816,25.000,0.112,100.00
1522506823.43,25.122,55.544,22.198,64.801,25.000,0.122,100.00
1522506826.49,25.114,55.534,22.177,64.831,25.000,0.114,100.00
1522506829.55,25.116,55.531,22.166,64.808,25.000,0.116,100.00
1522506832.61,25.113,55.529,22.198,64.816,25.000,0.113,100.00
1522506835.67,25.117,55.526,22.187,64.824,25.000,0.117,100.00
1522506838.72,25.125,55.532,22.187,64.816,25.000,0.125,100.00
1522506841.78,25.122,55.526,22.177,64.824,25.000,0.122,100.00
1522506844.84,25.118,55.524,22.177,64.831,25.000,0.118,100.00
1522506847.90,25.113,55.514,22.177,64.824,25.000,0.113,100.00
1522506850.96,25.110,55.514,22.155,64.816,25.000,0.110,100.00
1522506854.02,25.109,55.515,22.145,64.801,25.000,0.109,100.00
1522506857.08,25.104,55.519,22.166,64.824,25.000,0.104,100.00
1522506860.14,25.112,55.522,22.166,64.839,25.000,0.112,100.00
1522506863.20,25.115,55.519,22.177,64.839,25.000,0.115,100.00
1522506866.26,25.117,55.520,22.177,64.831,25.000,0.117,100.00
1522506869.32,25.125,55.522,22.166,64.831,25.000,0.125,100.00
1522506872.38,25.130,55.513,22.155,64.824,25.000,0.130,100.00
1522506875.44,25.128,55.504,22.177,64.824,25.000,0.128,100.00
1522506878.50,25.122,55.501,22.145,64.801,25.000,0.122,100.00
1522506881.56,25.116,55.488,22.145,64.839,25.000,0.116,100.00
1522506884.62,25.117,55.486,22.155,64.831,25.000,0.117,100.00
1522506887.68,25.113,55.491,22.155,64.839,25.000,0.113,100.00
1522506890.74,25.112,55.495,22.166,64.831,25.000,0.112,100.00
1522506893.80,25.112,55.493,22.155,64.854,25.000,0.112,100.00
1522506896.86,25.112,55.495,22.145,64.831,25.000,0.112,100.00
1522506899.92,25.107,55.490,22.145,64.854,25.000,0.107,100.00
1522506902.98,25.102,55.494,22.145,64.854,25.000,0.102,100.00
1522506906.04,25.099,55.501,22.145,64.847,25.000,0.099,100.00
1522506909.09,25.102,55.498,22.145,64.862,25.000,0.102,100.00
1522506912.15,25.103,55.499,22.134,64.862,25.000,0.103,100.00
1522506915.21,25.102,55.503,22.134,64.892,25.000,0.102,100.00
1522506918.27,25.110,55.507,22.145,64.900,25.000,0.110,100.00
1522506921.33,25.118,55.513,22.145,64.900,25.000,0.118,100.00
1522506924.39,25.110,55.509,22.145,64.900,25.000,0.110,100.00
1522506927.45,25.109,55.510,22.177,64.892,25.000,0.109,100.00
1522506930.51,25.106,55.509,22.155,64.885,25.000,0.106,100.00
1522506933.57,25.105,55.514,22.134,64.869,25.000,0.105,100.00
1522506936.63,25.105,55.511,22.145,64.854,25.000,0.105,100.00
1522506939.69,25.107,55.519,22.145,64.869,25.000,0.107,100.00
1522506942.75,25.109,55.517,22.145,64.869,25.000,0.109,100.00
1522506945.81,25.110,55.511,22.145,64.862,25.000,0.110,100.00
1522506948.87,25.108,55.514,22.166,64.869,25.000,0.108,100.00
1522506951.93,25.104,55.513,22.155,64.877,25.000,0.104,100.00
1522506954.99,25.100,55.512,22.134,64.869,25.000,0.100,100.00
1522506958.05,25.099,55.518,22.134,64.847,25.000,0.099,100.00
1522506961.10,25.095,55.528,22.134,64.862,25.000,0.095,100.00
1522506964.16,25.101,55.528,22.155,64.885,25.000,0.101,100.00
1522506967.22,25.092,55.529,22.123,64.892,25.000,0.092,100.00
1522506970.28,25.091,55.530,22.134,64.900,25.000,0.091,100.00
1522506973.34,25.103,55.535,22.145,64.908,25.000,0.103,100.00
1522506976.40,25.106,55.536,22.145,64.908,25.000,0.106,100.00
1522506979.46,25.114,55.532,22.123,64.885,25.000,0.114,100.00
1522506982.52,25.118,55.527,22.123,64.908,25.000,0.118,100.00
1522506985.58,25.116,55.522,22.112,64.915,25.000,0.116,100.00
1522506988.64,25.125,55.517,22.123,64.892,25.000,0.125,100.00
1522506991.70,25.123,55.516,22.123,64.900,25.000,0.123,100.00
1522506994.76,25.132,55.508,22.123,64.900,25.000,0.132,100.00
1522506997.82,25.123,55.494,22.123,64.908,25.000,0.123,100.00
1522507000.88,25.118,55.496,22.134,64.900,25.000,0.118,100.00
1522507003.94,25.119,55.495,22.123,64.923,25.000,0.119,100.00
1522507007.00,25.117,55.486,22.123,64.923,25.000,0.117,100.00
1522507010.05,25.121,55.493,22.112,64.923,25.000,0.121,100.00
1522507013.11,25.117,55.495,22.102,64.930,25.000,0.117,100.00
1522507016.17,25.118,55.484,22.123,64.930,25.000,0.118,100.00
1522507019.23,25.120,55.486,22.123,64.930,25.000,0.120,100.00
1522507022.29,25.118,55.478,22.145,64.915,25.000,0.118,100.00
1522507025.35,25.114,55.474,22.134,64.908,25.000,0.114,100.00
1522507028.41,25.113,55.479,22.145,64.915,25.000,0.113,100.00
1522507031.47,25.111,55.479,22.155,64.900,25.000,0.111,100.00
1522507034.53,25.117,55.483,22.123,64.885,25.000,0.117,100.00
1522507037.59,25.115,55.483,22.145,64.892,25.000,0.115,100.00
1522507040.65,25.109,55.485,22.134,64.862,25.000,0.109,100.00
1522507043.71,25.109,55.485,22.145,64.877,25.000,0.109,100.00
1522507046.77,25.103,55.486,22.134,64.862,25.000,0.103,100.00
1522507049.83,25.099,55.486,22.134,64.869,25.000,0.099,100.00
1522507052.89,25.102,55.490,22.134,64.877,25.000,0.102,100.00
1522507055.95,25.099,55.495,22.134,64.877,25.000,0.099,100.00
1522507059.01,25.094,55.504,22.145,64.885,25.000,0.094,100.00
1522507062.07,25.100,55.506,22.123,64.877,25.000,0.100,100.00
1522507065.13,25.102,55.511,22.145,64.885,25.000,0.102,100.00
1522507068.19,25.099,55.507,22.145,64.862,25.000,0.099,100.00
1522507071.25,25.105,55.509,22.134,64.847,25.000,0.105,100.00
1522507074.31,25.105,55.505,22.155,64.854,25.000,0.105,100.00
1522507077.37,25.105,55.510,22.145,64.869,25.000,0.105,100.00
1522507080.43,25.105,55.513,22.155,64.854,25.000,0.105,100.00
1522507083.49,25.104,55.506,22.187,64.854,25.000,0.104,100.00
1522507086.54,25.105,55.505,22.155,64.854,25.000,0.105,100.00
1522507089.60,25.102,55.503,22.166,64.801,25.000,0.102,100.00
1522507092.66,25.103,55.507,22.177,64.839,25.000,0.103,100.00
1522507095.72,25.102,55.505,22.198,64.854,25.000,0.102,100.00
1522507098.78,25.102,55.504,22.209,64.824,25.000,0.102,100.00
1522507101.84,25.101,55.505,22.209,64.793,25.000,0.101,100.00
1522507104.90,25.104,55.504,22.209,64.770,25.000,0.104,100.00
1522507107.96,25.098,55.502,22.209,64.763,25.000,0.098,100.00
1522507111.02,25.100,55.505,22.209,64.732,25.000,0.100,100.00
1522507114.08,25.103,55.501,22.209,64.717,25.000,0.103,100.00
1522507117.14,25.108,55.505,22.220,64.717,25.000,0.108,100.00
1522507120.20,25.112,55.503,22.198,64.709,25.000,0.112,100.00
1522507123.26,25.112,55.503,22.220,64.709,25.000,0.112,100.00
1522507126.32,25.102,55.499,22.209,64.694,25.000,0.102,100.00
1522507129.38,25.099,55.501,22.209,64.671,25.000,0.099,100.00
1522507132.44,25.102,55.509,22.230,64.656,25.000,0.102,100.00
1522507135.50,25.105,55.510,22.209,64.648,25.000,0.105,100.00
1522507138.55,25.097,55.501,22.230,64.656,25.000,0.097,100.00
1522507141.61,25.096,55.507,22.230,64.656,25.000,0.096,100.00
1522507144.67,25.088,55.513,22.230,64.656,25.000,0.088,100.00
1522507147.73,25.098,55.518,22.252,64.656,25.000,0.098,100.00
1522507150.79,25.099,55.521,22.241,64.618,25.000,0.099,100.00
1522507153.85,25.103,55.522,22.273,64.602,25.000,0.103,100.00
1522507156.91,25.105,55.522,22.273,64.595,25.000,0.105,100.00
1522507159.97,25.106,55.525,22.284,64.580,25.000,0.106,100.00
1522507163.03,25.106,55.523,22.295,64.564,25.000,0.106,100.00
1522507166.09,25.103,55.519,22.305,64.549,25.000,0.103,100.00
1522507169.15,25.100,55.517,22.305,64.511,25.000,0.100,100.00
1522507172.21,25.100,55.511,22.327,64.496,25.000,0.100,100.00
1522507175.27,25.101,55.513,22.295,64.457,25.000,0.101,100.00
1522507178.33,25.109,55.510,22.295,64.427,25.000,0.109,100.00
1522507181.39,25.111,55.501,22.295,64.412,25.000,0.111,100.00
1522507184.44,25.110,55.503,22.263,64.412,25.000,0.110,100.00
1522507187.51,25.109,55.493,22.273,64.412,25.000,0.109,100.00
1522507190.56,25.112,55.495,22.252,64.427,25.000,0.112,100.00
1522507193.62,25.109,55.494,22.263,64.435,25.000,0.109,100.00
1522507196.68,25.109,55.492,22.241,64.442,25.000,0.109,100.00
1522507199.74,25.105,55.493,22.220,64.419,25.000,0.105,100.00
1522507202.80,25.104,55.493,22.252,64.457,25.000,0.104,100.00
1522507205.86,25.102,55.491,22.241,64.473,25.000,0.102,100.00
1522507208.92,25.106,55.497,22.263,64.473,25.000,0.106,100.00
1522507211.98,25.104,55.498,22.241,64.496,25.000,0.104,100.00
1522507215.04,25.110,55.499,22.252,64.496,25.000,0.110,100.00
1522507218.10,25.104,55.488,22.241,64.496,25.000,0.104,100.00
1522507221.16,25.115,55.487,22.263,64.496,25.000,0.115,100.00
1522507224.22,25.111,55.493,22.241,64.518,25.000,0.111,100.00
1522507227.28,25.103,55.487,22.230,64.503,25.000,0.103,100.00
1522507230.34,25.093,55.491,22.230,64.518,25.000,0.093,100.00
1522507233.40,25.098,55.489,22.241,64.526,25.000,0.098,100.00
1522507236.46,25.101,55.501,22.241,64.541,25.000,0.101,100.00
1522507239.52,25.102,55.495,22.241,64.549,25.000,0.102,100.00
1522507242.57,25.105,55.496,22.241,64.526,25.000,0.105,100.00
1522507245.63,25.111,55.500,22.241,64.541,25.000,0.111,100.00
1522507248.70,25.113,55.499,22.230,64.549,25.000,0.113,100.00
1522507251.75,25.116,55.495,22.241,64.572,25.000,0.116,100.00
1522507254.81,25.120,55.493,22.220,64.572,25.000,0.120,100.00
1522507257.87,25.115,55.484,22.209,64.564,25.000,0.115,100.00
1522507260.93,25.108,55.479,22.198,64.580,25.000,0.108,100.00
1522507263.99,25.114,55.485,22.220,64.580,25.000,0.114,100.00
1522507267.05,25.115,55.484,22.209,64.610,25.000,0.115,100.00
1522507270.11,25.105,55.486,22.209,64.625,25.000,0.105,100.00
1522507273.17,25.103,55.485,22.198,64.625,25.000,0.103,100.00
1522507276.23,25.109,55.493,22.177,64.633,25.000,0.109,100.00
1522507279.29,25.096,55.493,22.187,64.656,25.000,0.096,100.00
1522507282.35,25.100,55.501,22.209,64.663,25.000,0.100,100.00
1522507285.41,25.097,55.496,22.166,64.686,25.000,0.097,100.00
1522507288.47,25.095,55.502,22.187,64.679,25.000,0.095,100.00
1522507291.53,25.099,55.511,22.198,64.686,25.000,0.099,100.00
1522507294.59,25.103,55.511,22.177,64.709,25.000,0.103,100.00
1522507297.65,25.109,55.504,22.187,64.717,25.000,0.109,100.00
1522507300.71,25.102,55.501,22.155,64.686,25.000,0.102,100.00
1522507303.77,25.101,55.506,22.166,64.724,25.000,0.101,100.00
1522507306.83,25.102,55.501,22.145,64.724,25.000,0.102,100.00
1522507309.89,25.109,55.504,22.155,64.755,25.000,0.109,100.00
1522507312.94,25.102,55.503,22.155,64.747,25.000,0.102,100.00
1522507316.00,25.099,55.504,22.155,64.763,25.000,0.099,100.00
1522507319.06,25.099,55.505,22.155,64.793,25.000,0.099,100.00
1522507322.12,25.104,55.510,22.145,64.808,25.000,0.104,100.00
1522507325.18,25.103,55.509,22.166,64.801,25.000,0.103,100.00
1522507328.24,25.108,55.507,22.177,64.816,25.000,0.108,100.00
1522507331.30,25.104,55.509,22.187,64.808,25.000,0.104,100.00
1522507334.36,25.116,55.508,22.209,64.786,25.000,0.116,100.00
1522507337.42,25.110,55.507,22.198,64.763,25.000,0.110,100.00
1522507340.48,25.107,55.503,22.209,64.740,25.000,0.107,100.00
1522507343.54,25.108,55.497,22.187,64.747,25.000,0.108,100.00
1522507346.60,25.105,55.502,22.209,64.740,25.000,0.105,100.00
1522507349.66,25.106,55.501,22.198,64.747,25.000,0.106,100.00
1522507352.72,25.104,55.495,22.187,64.740,25.000,0.104,100.00
1522507355.78,25.098,55.501,22.187,64.740,25.000,0.098,100.00
1522507358.84,25.100,55.505,22.177,64.747,25.000,0.100,100.00
1522507361.90,25.093,55.509,22.155,64.732,25.000,0.093,100.00
1522507364.95,25.099,55.511,22.187,64.763,25.000,0.099,100.00
1522507368.01,25.111,55.514,22.155,64.740,25.000,0.111,100.00
1522507371.07,25.111,55.511,22.177,64.747,25.000,0.111,100.00
1522507374.13,25.105,55.504,22.145,64.755,25.000,0.105,100.00
1522507377.19,25.108,55.508,22.145,64.747,25.000,0.108,100.00
1522507380.25,25.099,55.501,22.112,64.732,25.000,0.099,100.00
1522507383.31,25.094,55.494,22.069,64.724,25.000,0.094,100.00
1522507386.37,25.100,55.489,22.059,64.694,25.000,0.100,100.00
1522507389.43,25.102,55.489,22.027,64.686,25.000,0.102,100.00
1522507392.49,25.104,55.485,21.973,64.648,25.000,0.104,100.00
1522507395.55,25.094,55.468,21.951,64.648,25.000,0.094,100.00
1522507398.61,25.101,55.462,21.909,64.641,25.000,0.101,100.00
1522507401.67,25.100,55.456,21.876,64.633,25.000,0.100,100.00
1522507404.73,25.102,55.448,21.844,64.648,25.000,0.102,100.00
1522507407.79,25.102,55.428,21.844,64.679,25.000,0.102,100.00
1522507410.85,25.101,55.414,21.791,64.679,25.000,0.101,100.00
1522507413.91,25.106,55.404,21.748,64.679,25.000,0.106,100.00
1522507416.96,25.109,55.395,21.726,64.724,25.000,0.109,100.00
1522507420.02,25.103,55.376,21.705,64.755,25.000,0.103,100.00
1522507423.08,25.109,55.363,21.651,64.793,25.000,0.109,100.00
1522507426.14,25.112,55.334,21.619,64.816,25.000,0.112,100.00
1522507429.20,25.118,55.313,21.608,64.869,25.000,0.118,100.00
1522507432.26,25.115,55.296,21.587,64.892,25.000,0.115,100.00
1522507435.32,25.111,55.278,21.533,64.946,25.000,0.111,100.00
1522507438.38,25.117,55.261,21.512,65.030,25.000,0.117,100.00
1522507441.44,25.114,55.237,21.501,65.075,25.000,0.114,100.00
1522507444.50,25.112,55.213,21.512,65.167,25.000,0.112,100.00
1522507447.56,25.112,55.192,21.501,65.228,25.000,0.112,100.00
1522507450.62,25.115,55.176,21.447,65.266,25.000,0.115,100.00
1522507453.68,25.112,55.157,21.415,65.335,25.000,0.112,100.00
1522507456.74,25.109,55.136,21.394,65.419,25.000,0.109,100.00
1522507459.80,25.105,55.122,21.383,65.480,25.000,0.105,100.00
1522507462.86,25.102,55.108,21.383,65.564,25.000,0.102,100.00
1522507465.92,25.101,55.097,21.329,65.609,25.000,0.101,100.00
1522507468.98,25.094,55.081,21.319,65.678,25.000,0.094,100.00
1522507472.04,25.087,55.066,21.297,65.732,25.000,0.087,100.00
1522507475.10,25.089,55.048,21.297,65.770,25.000,0.089,100.00
1522507478.16,25.083,55.036,21.265,65.808,25.000,0.083,100.00
1522507481.22,25.073,55.024,21.265,65.808,25.000,0.073,100.00
1522507484.28,25.080,55.019,21.233,65.846,25.000,0.080,100.00
1522507487.33,25.075,55.006,21.233,65.861,25.000,0.075,100.00
1522507490.40,25.071,55.008,21.211,65.884,25.000,0.071,100.00
1522507493.45,25.071,54.992,21.190,65.907,25.000,0.071,100.00
1522507496.51,25.059,54.975,21.179,65.938,25.000,0.059,100.00
1522507499.57,25.061,54.963,21.147,65.953,25.000,0.061,100.00
1522507502.63,25.066,54.960,21.126,65.976,25.000,0.066,100.00
1522507505.69,25.056,54.950,21.126,65.991,25.000,0.056,100.00
1522507508.75,25.059,54.943,21.093,65.983,25.000,0.059,100.00
1522507511.81,25.059,54.932,21.083,65.968,25.000,0.059,100.00
1522507514.87,25.055,54.913,21.061,65.968,25.000,0.055,100.00
1522507517.93,25.055,54.889,21.018,65.991,25.000,0.055,100.00
1522507520.99,25.050,54.873,21.029,65.991,25.000,0.050,100.00
1522507524.05,25.046,54.857,21.029,66.014,25.000,0.046,100.00
1522507527.11,25.030,54.841,21.008,66.044,25.000,0.030,100.00
1522507530.17,25.033,54.825,21.008,66.083,25.000,0.033,100.00
1522507533.23,25.033,54.806,20.986,66.090,25.000,0.033,100.00
1522507536.29,25.024,54.785,20.954,66.083,25.000,0.024,100.00
1522507539.34,25.025,54.768,20.976,66.128,25.000,0.025,100.00
1522507542.40,25.019,54.746,20.933,66.166,25.000,0.019,100.00
1522507545.46,25.012,54.725,20.954,66.250,25.000,0.012,100.00
1522507548.52,25.009,54.711,20.933,66.327,25.000,0.009,100.00
1522507551.58,25.007,54.707,20.922,66.426,25.000,0.007,100.00
1522507554.64,25.014,54.701,20.922,66.502,25.000,0.014,100.00
1522507557.70,25.004,54.700,20.922,66.609,25.000,0.004,100.00
1522507560.76,25.001,54.697,20.900,66.708,25.000,0.001,100.00
1522507563.82,24.990,54.701,20.900,66.792,25.000,-0.010,100.00
1522507566.88,24.990,54.691,20.911,66.899,25.000,-0.010,99.49
1522507569.94,24.977,54.698,20.922,66.952,25.000,-0.023,99.47
1522507573.00,24.969,54.702,20.900,67.036,25.000,-0.031,98.81
1522507576.06,24.958,54.713,20.911,67.105,25.000,-0.042,98.40
1522507579.12,24.958,54.727,20.900,67.151,25.000,-0.042,97.78
1522507582.18,24.946,54.737,20.911,67.227,25.000,-0.054,97.77
1522507585.24,24.942,54.751,20.900,67.296,25.000,-0.058,97.10
1522507588.30,24.930,54.775,20.911,67.380,25.000,-0.070,96.81
1522507591.35,24.931,54.798,20.879,67.418,25.000,-0.069,96.16
1522507594.41,24.928,54.816,20.911,67.479,25.000,-0.072,96.11
1522507597.47,24.931,54.836,20.900,67.540,25.000,-0.069,95.92
1522507600.53,24.923,54.859,20.911,67.608,25.000,-0.077,95.95
1522507603.59,24.925,54.875,20.922,67.700,25.000,-0.075,95.48
1522507606.65,24.921,54.891,20.911,67.753,25.000,-0.079,95.50
1522507609.71,24.918,54.904,20.922,67.784,25.000,-0.082,95.18
1522507612.77,24.921,54.925,20.922,67.822,25.000,-0.079,94.93
1522507615.83,24.912,54.929,20.911,67.853,25.000,-0.088,94.99
1522507618.89,24.907,54.949,20.911,67.898,25.000,-0.093,94.43
1522507621.95,24.899,54.966,20.900,67.929,25.000,-0.101,94.09
1522507625.01,24.892,54.987,20.900,67.944,25.000,-0.108,93.56
1522507628.07,24.896,55.013,20.911,67.982,25.000,-0.104,93.13
1522507631.13,24.886,55.036,20.900,68.043,25.000,-0.114,93.15
1522507634.19,24.885,55.050,20.911,68.074,25.000,-0.115,92.57
1522507637.25,24.883,55.067,20.922,68.089,25.000,-0.117,92.35
1522507640.31,24.879,55.093,20.922,68.127,25.000,-0.121,92.10
1522507643.37,24.875,55.113,20.933,68.150,25.000,-0.125,91.77
1522507646.43,24.868,55.132,20.922,68.188,25.000,-0.132,91.43
1522507649.48,24.852,55.160,20.922,68.211,25.000,-0.148,90.93
1522507652.54,24.862,55.187,20.933,68.265,25.000,-0.138,89.97
1522507655.61,24.855,55.211,20.943,68.303,25.000,-0.145,90.29
1522507658.66,24.849,55.233,20.954,68.333,25.000,-0.151,89.78
1522507661.72,24.848,55.257,20.911,68.402,25.000,-0.152,89.29
1522507664.78,24.849,55.277,20.943,68.463,25.000,-0.151,89.07
1522507667.84,24.853,55.302,20.954,68.486,25.000,-0.147,88.93
1522507670.90,24.842,55.319,20.954,68.516,25.000,-0.158,88.98
1522507673.96,24.843,55.340,20.965,68.554,25.000,-0.157,88.23
1522507677.02,24.842,55.360,20.943,68.570,25.000,-0.158,88.08
1522507680.08,24.832,55.368,20.922,68.593,25.000,-0.168,87.85
1522507683.14,24.831,55.391,20.954,68.615,25.000,-0.169,87.16
1522507686.20,24.825,55.411,20.954,68.608,25.000,-0.175,86.92
1522507689.26,24.824,55.428,20.965,68.646,25.000,-0.176,86.41
1522507692.32,24.827,55.433,20.954,68.638,25.000,-0.173,86.16
1522507695.38,24.831,55.454,20.976,68.638,25.000,-0.169,86.06
1522507698.44,24.828,55.462,20.986,68.654,25.000,-0.172,86.09
1522507701.50,24.839,55.473,20.997,68.638,25.000,-0.161,85.73
1522507704.56,24.833,55.489,20.986,68.638,25.000,-0.167,86.06
1522507707.62,24.827,55.498,20.986,68.654,25.000,-0.173,85.56
1522507710.68,24.831,55.502,20.997,68.654,25.000,-0.169,85.05
1522507713.73,24.828,55.511,21.008,68.654,25.000,-0.172,85.08
1522507716.79,24.820,55.515,21.008,68.646,25.000,-0.180,84.72
1522507719.85,24.820,55.534,20.986,68.669,25.000,-0.180,84.09
1522507722.91,24.820,55.544,21.051,68.646,25.000,-0.180,83.87
1522507725.97,24.811,55.563,21.018,68.615,25.000,-0.189,83.70
1522507729.03,24.805,55.583,21.029,68.600,25.000,-0.195,83.02
1522507732.09,24.802,55.607,21.083,68.593,25.000,-0.198,82.49
1522507735.15,24.809,55.622,21.083,68.562,25.000,-0.191,82.10
1522507738.21,24.800,55.638,21.093,68.547,25.000,-0.200,82.21
1522507741.27,24.814,55.657,21.093,68.516,25.000,-0.186,81.52
1522507744.33,24.812,55.667,21.072,68.501,25.000,-0.188,82.01
1522507747.39,24.808,55.673,21.104,68.486,25.000,-0.192,81.67
1522507750.45,24.807,55.679,21.104,68.471,25.000,-0.193,81.25
1522507753.51,24.801,55.688,21.115,68.455,25.000,-0.199,80.94
1522507756.57,24.793,55.696,21.104,68.425,25.000,-0.207,80.40
1522507759.62,24.794,55.706,21.126,68.402,25.000,-0.206,79.78
1522507762.68,24.791,55.705,21.147,68.356,25.000,-0.209,79.61
1522507765.74,24.795,55.715,21.147,68.333,25.000,-0.205,79.17
1522507768.80,24.794,55.720,21.158,68.295,25.000,-0.206,79.15
1522507771.86,24.787,55.724,21.169,68.257,25.000,-0.213,78.82
1522507774.92,24.787,55.729,21.190,68.226,25.000,-0.213,78.23
1522507777.98,24.791,55.737,21.201,68.158,25.000,-0.209,77.98
1522507781.04,24.781,55.738,21.201,68.150,25.000,-0.219,77.91
1522507784.10,24.784,55.742,21.201,68.104,25.000,-0.216,77.20
1522507787.16,24.777,55.741,21.222,68.097,25.000,-0.223,77.05
1522507790.22,24.778,55.756,21.222,68.043,25.000,-0.222,76.45
1522507793.28,24.779,55.767,21.233,68.013,25.000,-0.221,76.26
1522507796.34,24.768,55.768,21.276,67.997,25.000,-0.232,76.03
1522507799.40,24.767,55.783,21.265,67.959,25.000,-0.233,75.19
1522507802.46,24.775,55.796,21.265,67.906,25.000,-0.225,74.87
1522507805.52,24.771,55.805,21.297,67.875,25.000,-0.229,75.01
1522507808.58,24.765,55.821,21.287,67.837,25.000,-0.235,74.55
1522507811.63,24.772,55.834,21.287,67.814,25.000,-0.228,73.93
1522507814.70,24.772,55.840,21.297,67.799,25.000,-0.228,74.03
1522507817.76,24.766,55.841,21.297,67.753,25.000,-0.234,73.76
1522507820.81,24.758,55.836,21.297,67.723,25.000,-0.242,73.18
1522507823.87,24.761,55.844,21.297,67.692,25.000,-0.239,72.47
1522507826.93,24.761,55.848,21.297,67.669,25.000,-0.239,72.34
1522507829.99,24.760,55.861,21.329,67.639,25.000,-0.240,72.05
1522507833.05,24.765,55.858,21.329,67.616,25.000,-0.235,71.72
1522507836.11,24.766,55.857,21.319,67.593,25.000,-0.234,71.70
1522507839.17,24.765,55.860,21.329,67.563,25.000,-0.235,71.46
1522507842.23,24.768,55.867,21.351,67.547,25.000,-0.232,71.10
1522507845.29,24.758,55.864,21.340,67.547,25.000,-0.242,71.01
1522507848.35,24.755,55.858,21.351,67.509,25.000,-0.245,70.24
1522507851.41,24.751,55.861,21.351,67.509,25.000,-0.249,69.75
1522507854.47,24.753,55.866,21.372,67.479,25.000,-0.247,69.27
1522507857.53,24.759,55.865,21.362,67.463,25.000,-0.241,69.08
1522507860.59,24.764,55.872,21.383,67.425,25.000,-0.236,69.09
1522507863.65,24.763,55.870,21.405,67.395,25.000,-0.237,69.04
1522507866.71,24.765,55.863,21.405,67.372,25.000,-0.235,68.71
1522507869.77,24.768,55.863,21.415,67.364,25.000,-0.232,68.51
1522507872.83,24.765,55.858,21.405,67.303,25.000,-0.235,68.42
1522507875.89,24.765,55.857,21.426,67.257,25.000,-0.235,67.98
1522507878.95,24.757,55.853,21.437,67.242,25.000,-0.243,67.66
1522507882.01,24.751,55.853,21.447,67.212,25.000,-0.249,67.00
1522507885.06,24.752,55.856,21.426,67.181,25.000,-0.248,66.40
1522507888.12,24.759,55.860,21.426,67.143,25.000,-0.241,66.14
1522507891.18,24.762,55.864,21.447,67.143,25.000,-0.238,66.22
1522507894.24,24.755,55.862,21.458,67.112,25.000,-0.245,66.09
1522507897.30,24.752,55.865,21.469,67.105,25.000,-0.248,65.46
1522507900.36,24.748,55.868,21.480,67.074,25.000,-0.252,64.97
1522507903.42,24.755,55.873,21.458,67.044,25.000,-0.245,64.48
1522507906.48,24.748,55.880,21.469,67.021,25.000,-0.252,64.52
1522507909.54,24.738,55.878,21.469,67.029,25.000,-0.262,63.88
1522507912.60,24.735,55.885,21.490,66.998,25.000,-0.265,63.12
1522507915.66,24.738,55.896,21.490,66.983,25.000,-0.262,62.65
1522507918.72,24.741,55.899,21.501,66.968,25.000,-0.259,62.49
1522507921.78,24.748,55.910,21.501,66.952,25.000,-0.252,62.29
1522507924.84,24.749,55.913,21.501,66.952,25.000,-0.251,62.32
1522507927.90,24.750,55.913,21.501,66.922,25.000,-0.250,62.10
1522507930.95,24.761,55.917,21.512,66.906,25.000,-0.239,61.84
1522507934.01,24.765,55.914,21.501,66.914,25.000,-0.235,62.07
1522507937.07,24.762,55.906,21.512,66.884,25.000,-0.238,62.02
1522507940.13,24.769,55.900,21.522,66.868,25.000,-0.231,61.58
1522507943.19,24.769,55.894,21.512,66.853,25.000,-0.231,61.64
1522507946.25,24.772,55.886,21.512,66.853,25.000,-0.228,61.37
1522507949.31,24.775,55.887,21.490,66.830,25.000,-0.225,61.24
1522507952.37,24.779,55.884,21.522,66.830,25.000,-0.221,61.09
1522507955.43,24.779,55.885,21.501,66.815,25.000,-0.221,61.05
1522507958.49,24.786,55.883,21.522,66.815,25.000,-0.214,60.78
1522507961.55,24.784,55.880,21.522,66.800,25.000,-0.216,60.86
1522507964.61,24.788,55.874,21.544,66.800,25.000,-0.212,60.53
1522507967.67,24.790,55.869,21.544,66.769,25.000,-0.210,60.42
1522507970.73,24.788,55.863,21.544,66.777,25.000,-0.212,60.28
1522507973.79,24.794,55.861,21.544,66.762,25.000,-0.206,59.95
1522507976.85,24.795,55.857,21.555,66.754,25.000,-0.205,59.97
1522507979.91,24.796,55.853,21.544,66.746,25.000,-0.204,59.80
1522507982.96,24.803,55.850,21.544,66.723,25.000,-0.197,59.59
1522507986.02,24.804,55.845,21.565,66.731,25.000,-0.196,59.69
1522507989.08,24.804,55.843,21.555,66.701,25.000,-0.196,59.50
1522507992.14,24.807,55.837,21.576,66.731,25.000,-0.193,59.30
1522507995.20,24.812,55.828,21.598,66.739,25.000,-0.188,59.18
1522507998.26,24.818,55.828,21.576,66.746,25.000,-0.182,59.22
1522508001.32,24.814,55.826,21.576,66.739,25.000,-0.186,59.30
1522508004.38,24.818,55.819,21.587,66.716,25.000,-0.182,58.85
1522508007.44,24.817,55.814,21.576,66.701,25.000,-0.183,58.86
1522508010.50,24.820,55.806,21.587,66.685,25.000,-0.180,58.60
1522508013.56,24.827,55.801,21.598,66.678,25.000,-0.173,58.50
1522508016.62,24.822,55.795,21.587,66.685,25.000,-0.178,58.63
1522508019.68,24.822,55.792,21.587,66.662,25.000,-0.178,58.19
1522508022.74,24.825,55.786,21.587,66.647,25.000,-0.175,57.97
1522508025.80,24.823,55.793,21.608,66.647,25.000,-0.177,57.91
1522508028.86,24.824,55.790,21.608,66.632,25.000,-0.176,57.59
1522508031.92,24.819,55.787,21.619,66.617,25.000,-0.181,57.41
1522508034.98,24.811,55.785,21.619,66.586,25.000,-0.189,56.97
1522508038.04,24.804,55.789,21.630,66.563,25.000,-0.196,56.33
1522508041.09,24.807,55.794,21.630,66.563,25.000,-0.193,55.80
1522508044.16,24.809,55.796,21.619,66.540,25.000,-0.191,55.68
1522508047.22,24.811,55.810,21.640,66.525,25.000,-0.189,55.56
1522508050.27,24.819,55.811,21.619,66.517,25.000,-0.181,55.45
1522508053.33,24.819,55.807,21.630,66.479,25.000,-0.181,55.60
1522508056.39,24.813,55.808,21.651,66.495,25.000,-0.187,55.39
1522508059.45,24.815,55.812,21.640,66.449,25.000,-0.185,54.86
1522508062.51,24.811,55.807,21.651,66.456,25.000,-0.189,54.75
1522508065.57,24.813,55.808,21.662,66.426,25.000,-0.187,54.34
1522508068.63,24.814,55.814,21.640,66.411,25.000,-0.186,54.19
1522508071.69,24.817,55.811,21.662,66.395,25.000,-0.183,54.04
1522508074.75,24.820,55.810,21.651,66.388,25.000,-0.180,53.97
1522508077.81,24.825,55.812,21.683,66.365,25.000,-0.175,53.91
1522508080.87,24.827,55.805,21.683,66.372,25.000,-0.173,53.92
1522508083.93,24.832,55.809,21.683,66.411,25.000,-0.168,53.79
1522508086.99,24.827,55.810,21.683,66.426,25.000,-0.173,53.85
1522508090.05,24.828,55.801,21.705,66.426,25.000,-0.172,53.38
1522508093.11,24.827,55.806,21.683,66.411,25.000,-0.173,53.25
1522508096.17,24.834,55.807,21.683,66.395,25.000,-0.166,53.00
1522508099.23,24.833,55.811,21.705,66.365,25.000,-0.167,53.14
1522508102.28,24.833,55.804,21.705,66.319,25.000,-0.167,52.87
1522508105.34,24.836,55.816,21.705,66.327,25.000,-0.164,52.67
1522508108.40,24.837,55.812,21.705,66.304,25.000,-0.163,52.62
1522508111.46,24.835,55.812,21.726,66.304,25.000,-0.165,52.50
1522508114.52,24.837,55.807,21.716,66.266,25.000,-0.163,52.19
1522508117.58,24.833,55.807,21.705,66.258,25.000,-0.167,52.07
1522508120.64,24.830,55.814,21.737,66.250,25.000,-0.170,51.68
1522508123.70,24.829,55.819,21.716,66.220,25.000,-0.171,51.36
1522508126.76,24.829,55.823,21.726,66.235,25.000,-0.171,51.08
1522508129.82,24.832,55.828,21.737,66.235,25.000,-0.168,50.88
1522508132.88,24.840,55.823,21.737,66.227,25.000,-0.160,50.83
1522508135.94,24.832,55.828,21.716,66.205,25.000,-0.168,51.05
1522508139.00,24.837,55.830,21.737,66.197,25.000,-0.163,50.43
1522508142.06,24.837,55.832,21.716,66.174,25.000,-0.163,50.50
1522508145.12,24.833,55.836,21.748,66.166,25.000,-0.167,50.31
1522508148.18,24.833,55.838,21.758,66.159,25.000,-0.167,49.92
1522508151.23,24.830,55.841,21.737,66.144,25.000,-0.170,49.72
1522508154.29,24.839,55.844,21.748,66.151,25.000,-0.161,49.36
1522508157.35,24.833,55.846,21.726,66.128,25.000,-0.167,49.58
1522508160.41,24.837,55.853,21.758,66.128,25.000,-0.163,49.08
1522508163.47,24.827,55.849,21.748,66.105,25.000,-0.173,49.11
1522508166.53,24.830,55.856,21.748,66.113,25.000,-0.170,48.38
1522508169.59,24.827,55.852,21.737,66.098,25.000,-0.173,48.36
1522508172.65,24.827,55.857,21.769,66.098,25.000,-0.173,47.97
1522508175.71,24.818,55.865,21.737,66.090,25.000,-0.182,47.76
1522508178.77,24.822,55.868,21.716,66.067,25.000,-0.178,47.13
1522508181.83,24.820,55.867,21.769,66.075,25.000,-0.180,47.10
1522508184.89,24.820,55.880,21.758,66.083,25.000,-0.180,46.81
1522508187.95,24.816,55.885,21.737,66.090,25.000,-0.184,46.56
1522508191.01,24.823,55.888,21.748,66.060,25.000,-0.177,46.15
1522508194.07,24.829,55.895,21.769,66.075,25.000,-0.171,46.27
1522508197.13,24.831,55.896,21.758,66.060,25.000,-0.169,46.37
1522508200.18,24.832,55.893,21.758,66.052,25.000,-0.168,46.28
1522508203.25,24.831,55.893,21.780,66.075,25.000,-0.169,46.12
1522508206.31,24.827,55.894,21.769,66.029,25.000,-0.173,45.88
1522508209.37,24.823,55.902,21.769,66.044,25.000,-0.177,45.44
1522508212.42,24.825,55.900,21.769,66.029,25.000,-0.175,45.04
1522508215.48,24.824,55.897,21.780,66.021,25.000,-0.176,44.94
1522508218.55,24.829,55.906,21.758,66.037,25.000,-0.171,44.70
1522508221.60,24.835,55.908,21.769,66.021,25.000,-0.165,44.72
1522508224.66,24.833,55.902,21.780,66.021,25.000,-0.167,44.82
1522508227.72,24.833,55.902,21.780,66.006,25.000,-0.167,44.54
1522508230.78,24.836,55.907,21.780,65.991,25.000,-0.164,44.34
1522508233.84,24.837,55.903,21.780,65.991,25.000,-0.163,44.26
1522508236.90,24.827,55.904,21.780,65.983,25.000,-0.173,44.14
1522508239.96,24.840,55.903,21.791,65.976,25.000,-0.160,43.44
1522508243.02,24.834,55.903,21.812,65.968,25.000,-0.166,43.89
1522508246.08,24.838,55.904,21.812,65.945,25.000,-0.162,43.39
1522508249.14,24.838,55.902,21.801,65.930,25.000,-0.162,43.38
1522508252.20,24.832,55.903,21.801,65.922,25.000,-0.168,43.19
1522508255.26,24.832,55.895,21.801,65.899,25.000,-0.168,42.69
1522508258.32,24.835,55.898,21.812,65.907,25.000,-0.165,42.49
1522508261.38,24.839,55.907,21.812,65.899,25.000,-0.161,42.44
1522508264.44,24.840,55.905,21.780,65.892,25.000,-0.160,42.43
1522508267.50,24.833,55.908,21.812,65.892,25.000,-0.167,42.28
1522508270.55,24.827,55.905,21.812,65.877,25.000,-0.173,41.78
1522508273.62,24.837,55.911,21.812,65.869,25.000,-0.163,41.23
1522508276.67,24.838,55.911,21.844,65.877,25.000,-0.162,41.52
1522508279.73,24.840,55.916,21.812,65.854,25.000,-0.160,41.40
1522508282.79,24.839,55.916,21.812,65.846,25.000,-0.161,41.33
1522508285.85,24.840,55.915,21.823,65.838,25.000,-0.160,41.06
1522508288.91,24.833,55.911,21.855,65.838,25.000,-0.167,40.90
1522508291.97,24.835,55.926,21.834,65.823,25.000,-0.165,40.36
1522508295.03,24.838,55.923,21.823,65.800,25.000,-0.162,40.28
1522508298.09,24.839,55.920,21.834,65.793,25.000,-0.161,40.23
1522508301.15,24.837,55.926,21.812,65.793,25.000,-0.163,40.08
1522508304.21,24.843,55.928,21.812,65.808,25.000,-0.157,39.81
1522508307.27,24.837,55.923,21.823,65.777,25.000,-0.163,39.92
1522508310.33,24.835,55.931,21.823,65.808,25.000,-0.165,39.43
1522508313.39,24.829,55.938,21.834,65.785,25.000,-0.171,39.11
1522508316.45,24.829,55.939,21.823,65.777,25.000,-0.171,38.61
1522508319.51,24.832,55.942,21.834,65.793,25.000,-0.168,38.40
