timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522508322.56,24.834,55.950,21.834,65.785,25.000,-0.166,38.35
1522508325.62,24.827,55.947,21.812,65.793,25.000,-0.173,38.27
1522508328.68,24.831,55.949,21.834,65.793,25.000,-0.169,37.72
1522508331.74,24.833,55.950,21.834,65.800,25.000,-0.167,37.71
1522508334.80,24.831,55.957,21.823,65.800,25.000,-0.169,37.62
1522508337.86,24.829,55.960,21.834,65.793,25.000,-0.171,37.30
1522508340.92,24.837,55.960,21.844,65.800,25.000,-0.163,36.99
1522508343.98,24.827,55.958,21.844,65.777,25.000,-0.173,37.16
1522508347.04,24.838,55.958,21.844,65.762,25.000,-0.162,36.47
1522508350.10,24.840,55.951,21.834,65.754,25.000,-0.160,36.84
1522508353.16,24.833,55.956,21.844,65.747,25.000,-0.167,36.72
1522508356.22,24.837,55.949,21.834,65.732,25.000,-0.163,36.22
1522508359.28,24.841,55.956,21.876,65.732,25.000,-0.159,36.21
1522508362.34,24.838,55.949,21.866,65.724,25.000,-0.162,36.21
1522508365.40,24.837,55.953,21.887,65.701,25.000,-0.163,35.87
1522508368.45,24.837,55.946,21.898,65.709,25.000,-0.163,35.63
1522508371.52,24.836,55.954,21.876,65.678,25.000,-0.164,35.40
1522508374.57,24.834,55.957,21.887,65.663,25.000,-0.166,35.16
1522508377.63,24.833,55.958,21.876,65.648,25.000,-0.167,34.89
1522508380.69,24.831,55.962,21.876,65.655,25.000,-0.169,34.65
1522508383.75,24.838,55.962,21.898,65.663,25.000,-0.162,34.34
1522508386.81,24.833,55.962,21.876,65.648,25.000,-0.167,34.48
1522508389.87,24.835,55.966,21.898,65.640,25.000,-0.165,34.02
1522508392.93,24.834,55.964,21.887,65.617,25.000,-0.166,33.93
1522508395.99,24.827,55.966,21.898,65.625,25.000,-0.173,33.70
1522508399.05,24.836,55.969,21.909,65.587,25.000,-0.164,33.15
1522508402.11,24.833,55.968,21.919,65.587,25.000,-0.167,33.37
1522508405.17,24.828,55.974,21.909,65.564,25.000,-0.172,33.05
1522508408.23,24.833,55.974,21.909,65.564,25.000,-0.167,32.59
1522508411.29,24.834,55.980,21.909,65.564,25.000,-0.166,32.61
1522508414.35,24.830,55.982,21.919,65.548,25.000,-0.170,32.49
1522508417.41,24.829,55.982,21.909,65.556,25.000,-0.171,32.06
1522508420.47,24.835,55.993,21.898,65.579,25.000,-0.165,31.81
1522508423.53,24.833,55.996,21.909,65.564,25.000,-0.167,31.92
1522508426.59,24.834,55.993,21.909,65.548,25.000,-0.166,31.64
1522508429.65,24.836,55.995,21.898,65.556,25.000,-0.164,31.48
1522508432.71,24.840,56.002,21.919,65.548,25.000,-0.160,31.36
1522508435.76,24.836,56.008,21.909,65.548,25.000,-0.164,31.39
1522508438.83,24.836,56.001,21.898,65.564,25.000,-0.164,30.97
1522508441.89,24.840,56.007,21.898,65.548,25.000,-0.160,30.77
1522508444.94,24.833,56.006,21.898,65.548,25.000,-0.167,30.77
1522508448.00,24.831,56.012,21.898,65.533,25.000,-0.169,30.27
1522508451.06,24.833,56.018,21.909,65.541,25.000,-0.167,29.95
1522508454.12,24.836,56.016,21.919,65.548,25.000,-0.164,29.83
1522508457.18,24.831,56.013,21.898,65.526,25.000,-0.169,29.78
1522508460.24,24.833,56.026,21.909,65.526,25.000,-0.167,29.35
1522508463.30,24.832,56.029,21.887,65.518,25.000,-0.168,29.23
1522508466.36,24.833,56.037,21.887,65.503,25.000,-0.167,28.99
1522508469.42,24.841,56.047,21.919,65.526,25.000,-0.159,28.82
1522508472.48,24.840,56.055,21.887,65.533,25.000,-0.160,29.05
1522508475.54,24.843,56.071,21.898,65.518,25.000,-0.157,28.82
1522508478.60,24.847,56.078,21.909,65.526,25.000,-0.153,28.78
1522508481.66,24.847,56.081,21.919,65.495,25.000,-0.153,28.78
1522508484.72,24.846,56.073,21.919,65.510,25.000,-0.154,28.56
1522508487.78,24.850,56.085,21.930,65.503,25.000,-0.150,28.34
1522508490.84,24.854,56.083,21.909,65.510,25.000,-0.146,28.38
1522508493.89,24.855,56.084,21.898,65.518,25.000,-0.145,28.40
1522508496.95,24.852,56.077,21.898,65.526,25.000,-0.148,28.26
1522508500.01,24.856,56.080,21.898,65.510,25.000,-0.144,27.93
1522508503.07,24.861,56.084,21.898,65.510,25.000,-0.139,27.99
1522508506.13,24.855,56.067,21.919,65.518,25.000,-0.145,28.04
1522508509.19,24.864,56.065,21.898,65.503,25.000,-0.136,27.57
1522508512.25,24.869,56.077,21.919,65.503,25.000,-0.131,27.86
1522508515.31,24.873,56.084,21.898,65.510,25.000,-0.127,27.96
1522508518.37,24.868,56.084,21.876,65.526,25.000,-0.132,27.96
1522508521.43,24.876,56.100,21.887,65.533,25.000,-0.124,27.58
1522508524.49,24.879,56.093,21.898,65.533,25.000,-0.121,27.80
1522508527.55,24.879,56.108,21.855,65.510,25.000,-0.121,27.85
1522508530.61,24.890,56.115,21.898,65.526,25.000,-0.110,27.66
1522508533.67,24.889,56.112,21.909,65.526,25.000,-0.111,28.10
1522508536.73,24.892,56.114,21.898,65.548,25.000,-0.108,27.93
1522508539.79,24.893,56.105,21.898,65.526,25.000,-0.107,27.95
1522508542.84,24.892,56.090,21.919,65.541,25.000,-0.108,27.86
1522508545.90,24.892,56.087,21.930,65.541,25.000,-0.108,27.65
1522508548.96,24.896,56.091,21.930,65.526,25.000,-0.104,27.52
1522508552.02,24.903,56.091,21.930,65.503,25.000,-0.097,27.62
1522508555.08,24.906,56.098,21.930,65.503,25.000,-0.094,27.84
1522508558.14,24.912,56.104,21.930,65.495,25.000,-0.088,27.88
1522508561.20,24.914,56.102,21.919,65.480,25.000,-0.086,28.08
1522508564.26,24.907,56.092,21.930,65.495,25.000,-0.093,28.05
1522508567.32,24.907,56.066,21.951,65.472,25.000,-0.093,27.60
1522508570.38,24.906,56.059,21.973,65.480,25.000,-0.094,27.49
1522508573.44,24.916,56.060,21.994,65.449,25.000,-0.084,27.30
1522508576.50,24.910,56.060,22.005,65.419,25.000,-0.090,27.72
1522508579.56,24.912,56.060,22.016,65.373,25.000,-0.088,27.32
1522508582.62,24.911,56.060,22.027,65.358,25.000,-0.089,27.28
1522508585.68,24.918,56.063,21.994,65.342,25.000,-0.082,27.14
1522508588.74,24.926,56.072,22.005,65.297,25.000,-0.074,27.38
1522508591.80,24.919,56.061,22.005,65.335,25.000,-0.081,27.70
1522508594.85,24.921,56.055,22.005,65.320,25.000,-0.079,27.23
1522508597.91,24.923,56.056,22.005,65.350,25.000,-0.077,27.25
1522508600.98,24.932,56.066,21.994,65.335,25.000,-0.068,27.27
1522508604.04,24.926,56.065,21.984,65.312,25.000,-0.074,27.64
1522508607.09,24.928,56.071,21.984,65.312,25.000,-0.072,27.25
1522508610.15,24.935,56.069,22.005,65.312,25.000,-0.065,27.28
1522508613.22,24.934,56.057,21.994,65.304,25.000,-0.066,27.50
1522508616.27,24.933,56.068,21.994,65.304,25.000,-0.067,27.38
1522508619.33,24.932,56.068,21.973,65.327,25.000,-0.068,27.26
1522508622.39,24.940,56.073,21.984,65.335,25.000,-0.060,27.11
1522508625.45,24.935,56.067,21.973,65.358,25.000,-0.065,27.45
1522508628.51,24.938,56.064,21.984,65.350,25.000,-0.062,27.14
1522508631.57,24.940,56.066,21.951,65.342,25.000,-0.060,27.22
1522508634.63,24.944,56.050,21.973,65.342,25.000,-0.056,27.22
1522508637.69,24.943,56.038,22.005,65.335,25.000,-0.057,27.34
1522508640.75,24.947,56.042,21.994,65.335,25.000,-0.053,27.24
1522508643.81,24.944,56.037,21.984,65.327,25.000,-0.056,27.36
1522508646.87,24.948,56.042,21.973,65.320,25.000,-0.052,27.14
1522508649.93,24.948,56.025,21.973,65.327,25.000,-0.052,27.31
1522508652.99,24.949,56.018,21.962,65.327,25.000,-0.051,27.21
1522508656.05,24.956,56.019,21.984,65.335,25.000,-0.044,27.22
1522508659.11,24.955,56.031,21.962,65.320,25.000,-0.045,27.51
1522508662.17,24.957,56.024,21.984,65.335,25.000,-0.043,27.38
1522508665.23,24.957,56.034,21.973,65.335,25.000,-0.043,27.44
1522508668.28,24.964,56.043,21.962,65.312,25.000,-0.036,27.39
1522508671.34,24.963,56.046,21.973,65.320,25.000,-0.037,27.68
1522508674.40,24.961,56.037,21.951,65.335,25.000,-0.039,27.60
1522508677.46,24.959,56.015,21.962,65.327,25.000,-0.041,27.48
1522508680.52,24.955,55.988,21.973,65.327,25.000,-0.045,27.32
1522508683.58,24.961,55.986,21.962,65.342,25.000,-0.039,27.04
1522508686.64,24.961,55.982,21.973,65.342,25.000,-0.039,27.29
1522508689.70,24.964,55.995,21.973,65.350,25.000,-0.036,27.24
1522508692.76,24.961,55.997,21.973,65.327,25.000,-0.039,27.39
1522508695.82,24.960,55.990,21.951,65.327,25.000,-0.040,27.15
1522508698.88,24.963,55.987,21.973,65.358,25.000,-0.037,27.07
1522508701.94,24.961,56.002,21.962,65.335,25.000,-0.039,27.17
1522508705.00,24.967,56.008,21.994,65.358,25.000,-0.033,27.05
1522508708.06,24.967,56.013,22.016,65.335,25.000,-0.033,27.27
1522508711.12,24.967,56.020,22.027,65.350,25.000,-0.033,27.23
1522508714.17,24.977,56.028,22.016,65.320,25.000,-0.023,27.19
1522508717.23,24.974,56.032,22.005,65.320,25.000,-0.026,27.65
1522508720.29,24.975,56.036,22.005,65.289,25.000,-0.025,27.47
1522508723.35,24.978,56.036,22.027,65.289,25.000,-0.022,27.52
1522508726.41,24.979,56.025,22.027,65.266,25.000,-0.021,27.60
1522508729.47,24.971,56.004,22.016,65.259,25.000,-0.029,27.65
1522508732.53,24.975,55.994,22.037,65.243,25.000,-0.025,27.24
1522508735.59,24.969,55.987,22.048,65.228,25.000,-0.031,27.40
1522508738.65,24.975,55.983,22.048,65.220,25.000,-0.025,27.06
1522508741.71,24.971,55.984,22.059,65.205,25.000,-0.029,27.33
1522508744.77,24.976,55.977,22.069,65.198,25.000,-0.024,27.11
1522508747.83,24.973,55.984,22.048,65.159,25.000,-0.027,27.31
1522508750.89,24.977,55.999,22.059,65.159,25.000,-0.023,27.13
1522508753.95,24.981,56.012,22.048,65.144,25.000,-0.019,27.29
1522508757.01,24.985,56.014,22.027,65.144,25.000,-0.015,27.49
1522508760.07,24.988,56.018,22.037,65.159,25.000,-0.012,27.66
1522508763.13,24.985,56.017,22.037,65.144,25.000,-0.015,27.80
1522508766.19,24.978,56.019,22.048,65.144,25.000,-0.022,27.63
1522508769.25,24.986,56.017,22.027,65.144,25.000,-0.014,27.22
1522508772.30,24.982,56.022,22.027,65.129,25.000,-0.018,27.62
1522508775.36,24.981,56.002,22.037,65.152,25.000,-0.019,27.41
1522508778.42,24.977,55.983,22.037,65.144,25.000,-0.023,27.31
1522508781.48,24.978,55.969,22.048,65.144,25.000,-0.022,27.10
1522508784.54,24.976,55.969,22.037,65.136,25.000,-0.024,27.11
1522508787.60,24.979,55.971,22.027,65.144,25.000,-0.021,27.00
1522508790.66,24.985,55.969,22.016,65.159,25.000,-0.015,27.13
1522508793.72,24.981,55.957,22.027,65.159,25.000,-0.019,27.41
1522508796.78,24.981,55.952,22.027,65.159,25.000,-0.019,27.20
1522508799.84,24.980,55.950,22.016,65.144,25.000,-0.020,27.14
1522508802.90,24.980,55.952,22.005,65.190,25.000,-0.020,27.08
1522508805.96,24.985,55.957,22.005,65.182,25.000,-0.015,27.06
1522508809.02,24.983,55.947,22.005,65.167,25.000,-0.017,27.30
1522508812.08,24.979,55.942,21.994,65.182,25.000,-0.021,27.17
1522508815.14,24.982,55.942,22.016,65.205,25.000,-0.018,26.95
1522508818.20,24.984,55.938,22.016,65.213,25.000,-0.016,27.08
1522508821.26,24.983,55.937,22.005,65.213,25.000,-0.017,27.14
1522508824.32,24.984,55.941,21.994,65.220,25.000,-0.016,27.08
1522508827.38,24.987,55.954,22.005,65.198,25.000,-0.013,27.14
1522508830.44,24.990,55.966,22.005,65.205,25.000,-0.010,27.27
1522508833.50,24.994,55.981,21.994,65.243,25.000,-0.006,27.37
1522508836.56,24.999,55.983,21.973,65.228,25.000,-0.001,27.55
1522508839.61,25.007,55.999,21.984,65.251,25.000,0.007,27.81
1522508842.67,25.008,55.994,21.984,65.266,25.000,0.008,28.20
1522508845.73,25.003,55.992,21.984,65.266,25.000,0.003,28.28
1522508848.79,25.001,55.982,21.984,65.274,25.000,0.001,28.02
1522508851.85,25.000,55.974,21.984,65.289,25.000,-0.000,27.95
1522508854.91,25.004,55.981,21.994,65.304,25.000,0.004,27.87
1522508857.97,25.004,55.984,21.994,65.312,25.000,0.004,28.07
1522508861.03,25.006,55.977,21.984,65.320,25.000,0.006,28.11
1522508864.09,25.001,55.958,21.994,65.335,25.000,0.001,28.19
1522508867.15,24.997,55.948,21.984,65.335,25.000,-0.003,27.97
1522508870.21,25.000,55.956,21.994,65.312,25.000,-0.000,27.78
1522508873.27,25.003,55.954,22.005,65.327,25.000,0.003,27.89
1522508876.33,25.005,55.949,21.994,65.342,25.000,0.005,28.04
1522508879.39,25.009,55.954,22.005,65.335,25.000,0.009,28.16
1522508882.45,25.007,55.957,21.994,65.327,25.000,0.007,28.36
1522508885.50,25.000,55.952,22.005,65.320,25.000,0.000,28.25
1522508888.56,25.007,55.957,21.994,65.312,25.000,0.007,27.95
1522508891.62,25.005,55.966,21.984,65.304,25.000,0.005,28.26
1522508894.68,25.006,55.964,22.005,65.289,25.000,0.006,28.19
1522508897.74,25.005,55.967,22.005,65.297,25.000,0.005,28.24
1522508900.80,25.014,55.974,21.994,65.289,25.000,0.014,28.21
1522508903.86,25.010,55.975,21.994,65.289,25.000,0.010,28.64
1522508906.92,25.017,55.988,22.016,65.281,25.000,0.017,28.50
1522508909.98,25.017,55.992,21.984,65.297,25.000,0.017,28.86
1522508913.04,25.021,56.004,22.016,65.297,25.000,0.021,28.88
1522508916.10,25.021,55.999,22.016,65.281,25.000,0.021,29.09
1522508919.16,25.022,56.008,21.994,65.289,25.000,0.022,29.12
1522508922.22,25.030,56.013,22.005,65.297,25.000,0.030,29.18
1522508925.28,25.028,56.013,21.994,65.281,25.000,0.028,29.63
1522508928.34,25.029,56.005,22.005,65.281,25.000,0.029,29.55
1522508931.40,25.036,56.001,21.984,65.281,25.000,0.036,29.62
1522508934.45,25.038,56.016,21.984,65.289,25.000,0.038,30.00
1522508937.51,25.041,56.023,22.016,65.297,25.000,0.041,30.16
1522508940.57,25.046,56.016,21.994,65.274,25.000,0.046,30.36
1522508943.63,25.047,56.013,22.005,65.281,25.000,0.047,30.68
1522508946.69,25.046,56.006,22.005,65.274,25.000,0.046,30.77
1522508949.75,25.051,56.000,21.994,65.274,25.000,0.051,30.75
1522508952.81,25.046,55.980,22.005,65.274,25.000,0.046,31.08
1522508955.87,25.043,55.951,21.984,65.289,25.000,0.043,30.87
1522508958.93,25.043,55.930,22.005,65.289,25.000,0.043,30.77
1522508961.99,25.044,55.932,21.994,65.289,25.000,0.044,30.86
1522508965.05,25.040,55.934,21.994,65.297,25.000,0.040,30.95
1522508968.11,25.044,55.937,21.994,65.281,25.000,0.044,30.77
1522508971.17,25.047,55.939,21.984,65.297,25.000,0.047,31.05
1522508974.23,25.036,55.923,22.005,65.304,25.000,0.036,31.26
1522508977.29,25.037,55.919,22.005,65.320,25.000,0.037,30.74
1522508980.35,25.040,55.926,22.005,65.320,25.000,0.040,30.86
1522508983.41,25.036,55.911,22.005,65.297,25.000,0.036,31.02
1522508986.47,25.030,55.901,21.994,65.335,25.000,0.030,30.87
1522508989.53,25.033,55.887,21.984,65.312,25.000,0.033,30.61
1522508992.59,25.028,55.871,21.994,65.312,25.000,0.028,30.80
1522508995.65,25.022,55.866,21.994,65.297,25.000,0.022,30.61
1522508998.70,25.020,55.864,22.005,65.304,25.000,0.020,30.33
1522509001.76,25.028,55.871,22.005,65.312,25.000,0.028,30.28
1522509004.83,25.026,55.879,22.016,65.304,25.000,0.026,30.69
1522509007.88,25.025,55.892,22.016,65.281,25.000,0.025,30.61
1522509010.94,25.017,55.907,22.005,65.304,25.000,0.017,30.60
1522509014.00,25.016,55.896,22.016,65.281,25.000,0.016,30.21
1522509017.06,25.024,55.891,22.016,65.297,25.000,0.024,30.19
1522509020.12,25.019,55.892,22.027,65.274,25.000,0.019,30.63
1522509023.18,25.020,55.898,22.037,65.274,25.000,0.020,30.39
1522509026.24,25.017,55.888,22.037,65.266,25.000,0.017,30.45
1522509029.30,25.017,55.892,22.037,65.228,25.000,0.017,30.36
1522509032.36,25.017,55.880,22.027,65.228,25.000,0.017,30.34
1522509035.42,25.006,55.867,22.037,65.205,25.000,0.006,30.36
1522509038.48,25.000,55.866,22.027,65.213,25.000,-0.000,29.84
1522509041.54,24.999,55.860,22.027,65.205,25.000,-0.001,29.54
1522509044.60,24.992,55.853,22.037,65.213,25.000,-0.008,29.51
1522509047.66,24.999,55.855,22.037,65.213,25.000,-0.001,29.16
1522509050.72,25.002,55.871,22.037,65.213,25.000,0.002,29.49
1522509053.78,24.995,55.876,22.037,65.228,25.000,-0.005,29.65
1522509056.84,25.001,55.886,22.027,65.182,25.000,0.001,29.30
1522509059.90,24.996,55.892,22.037,65.205,25.000,-0.004,29.61
1522509062.95,25.000,55.899,22.027,65.228,25.000,-0.000,29.34
1522509066.01,24.994,55.907,22.048,65.213,25.000,-0.006,29.53
1522509069.07,24.992,55.911,22.037,65.236,25.000,-0.008,29.22
1522509072.13,24.991,55.913,22.048,65.236,25.000,-0.009,29.13
1522509075.19,24.997,55.924,22.027,65.236,25.000,-0.003,29.05
1522509078.25,24.997,55.929,22.037,65.259,25.000,-0.003,29.34
1522509081.31,25.000,55.936,22.016,65.259,25.000,-0.000,29.38
1522509084.37,24.999,55.948,22.005,65.266,25.000,-0.001,29.49
1522509087.43,25.003,55.954,22.037,65.266,25.000,0.003,29.45
1522509090.49,24.999,55.956,22.027,65.266,25.000,-0.001,29.64
1522509093.55,24.999,55.964,22.027,65.266,25.000,-0.001,29.45
1522509096.61,25.006,55.972,22.016,65.259,25.000,0.006,29.45
1522509099.67,25.010,55.984,22.048,65.259,25.000,0.010,29.80
1522509102.73,25.014,56.004,22.048,65.259,25.000,0.014,30.00
1522509105.78,25.020,56.013,22.005,65.259,25.000,0.020,30.20
1522509108.84,25.028,56.027,22.037,65.251,25.000,0.028,30.52
1522509111.90,25.030,56.024,21.994,65.243,25.000,0.030,30.97
1522509114.96,25.027,56.010,22.027,65.251,25.000,0.027,31.12
1522509118.02,25.025,55.985,22.027,65.266,25.000,0.025,31.00
1522509121.08,25.028,55.968,22.016,65.259,25.000,0.028,30.92
1522509124.14,25.024,55.963,22.016,65.259,25.000,0.024,31.10
1522509127.20,25.033,55.966,22.016,65.266,25.000,0.033,30.94
1522509130.26,25.026,55.958,22.027,65.266,25.000,0.026,31.40
1522509133.32,25.037,55.950,22.005,65.266,25.000,0.037,31.09
1522509136.38,25.029,55.956,22.027,65.266,25.000,0.029,31.66
1522509139.44,25.033,55.963,22.016,65.274,25.000,0.033,31.32
1522509142.50,25.030,55.964,22.005,65.259,25.000,0.030,31.55
1522509145.56,25.031,55.972,22.005,65.274,25.000,0.031,31.43
1522509148.62,25.037,55.977,22.016,65.266,25.000,0.037,31.54
1522509151.68,25.040,55.978,22.016,65.274,25.000,0.040,31.89
1522509154.74,25.045,55.984,22.005,65.289,25.000,0.045,32.05
1522509157.80,25.036,55.970,22.005,65.304,25.000,0.036,32.37
1522509160.86,25.042,55.954,22.005,65.312,25.000,0.042,31.96
1522509163.92,25.040,55.935,22.005,65.312,25.000,0.040,32.31
1522509166.98,25.033,55.926,22.005,65.312,25.000,0.033,32.24
1522509170.03,25.033,55.920,22.005,65.312,25.000,0.033,31.94
1522509173.09,25.031,55.912,21.994,65.312,25.000,0.031,32.02
1522509176.15,25.032,55.904,22.005,65.335,25.000,0.032,31.95
1522509179.22,25.025,55.894,21.994,65.320,25.000,0.025,32.02
1522509182.27,25.037,55.890,22.016,65.320,25.000,0.037,31.71
1522509185.33,25.030,55.895,21.994,65.312,25.000,0.030,32.36
1522509188.39,25.027,55.890,22.005,65.297,25.000,0.027,32.06
1522509191.45,25.030,55.882,21.984,65.304,25.000,0.030,31.94
1522509194.51,25.038,55.875,21.994,65.304,25.000,0.038,32.09
1522509197.57,25.030,55.874,22.005,65.297,25.000,0.030,32.55
1522509200.63,25.033,55.875,21.994,65.304,25.000,0.033,32.21
1522509203.69,25.026,55.879,21.994,65.304,25.000,0.026,32.36
1522509206.75,25.032,55.880,22.005,65.312,25.000,0.032,32.05
1522509209.81,25.026,55.875,22.005,65.304,25.000,0.026,32.39
1522509212.87,25.024,55.869,21.984,65.304,25.000,0.024,32.12
1522509215.93,25.025,55.859,21.984,65.312,25.000,0.025,32.08
1522509218.99,25.023,55.851,21.984,65.320,25.000,0.023,32.14
1522509222.05,25.016,55.855,21.994,65.320,25.000,0.016,32.06
1522509225.11,25.020,55.866,22.016,65.335,25.000,0.020,31.74
1522509228.17,25.027,55.884,22.016,65.350,25.000,0.027,31.99
1522509231.23,25.031,55.907,22.027,65.327,25.000,0.031,32.36
1522509234.28,25.039,55.923,22.027,65.320,25.000,0.039,32.59
1522509237.34,25.039,55.935,22.037,65.312,25.000,0.039,33.01
1522509240.40,25.037,55.921,22.069,65.304,25.000,0.037,33.05
1522509243.46,25.030,55.912,22.059,65.274,25.000,0.030,32.99
1522509246.52,25.031,55.901,22.069,65.274,25.000,0.031,32.72
1522509249.58,25.030,55.896,22.080,65.236,25.000,0.030,32.80
1522509252.64,25.029,55.887,22.102,65.213,25.000,0.029,32.76
1522509255.70,25.031,55.872,22.112,65.182,25.000,0.031,32.75
1522509258.76,25.028,55.864,22.080,65.152,25.000,0.028,32.90
1522509261.82,25.023,55.850,22.112,65.129,25.000,0.023,32.79
1522509264.88,25.027,55.851,22.112,65.098,25.000,0.027,32.59
1522509267.94,25.027,55.856,22.123,65.091,25.000,0.027,32.81
1522509271.00,25.023,55.850,22.112,65.053,25.000,0.023,32.81
1522509274.06,25.028,55.856,22.112,65.045,25.000,0.028,32.68
1522509277.12,25.021,55.858,22.102,65.037,25.000,0.021,32.94
1522509280.18,25.020,55.867,22.112,65.014,25.000,0.020,32.63
1522509283.23,25.024,55.869,22.123,64.984,25.000,0.024,32.62
1522509286.29,25.027,55.878,22.123,65.014,25.000,0.027,32.83
1522509289.35,25.027,55.887,22.091,65.014,25.000,0.027,32.98
1522509292.41,25.032,55.901,22.091,65.022,25.000,0.032,33.01
1522509295.47,25.027,55.917,22.112,65.014,25.000,0.027,33.31
1522509298.53,25.036,55.931,22.080,65.022,25.000,0.036,33.08
1522509301.59,25.037,55.940,22.080,65.030,25.000,0.037,33.57
1522509304.65,25.043,55.951,22.080,65.022,25.000,0.043,33.65
1522509307.71,25.045,55.959,22.080,65.030,25.000,0.045,34.04
1522509310.77,25.045,55.956,22.080,65.045,25.000,0.045,34.17
1522509313.83,25.057,55.956,22.080,65.068,25.000,0.057,34.23
1522509316.89,25.066,55.954,22.069,65.068,25.000,0.066,34.90
1522509319.95,25.069,55.957,22.059,65.037,25.000,0.069,35.43
1522509323.01,25.064,55.935,22.080,65.060,25.000,0.064,35.62
1522509326.07,25.070,55.919,22.069,65.083,25.000,0.070,35.47
1522509329.13,25.071,55.897,22.048,65.068,25.000,0.071,35.86
1522509332.18,25.064,55.875,22.069,65.068,25.000,0.064,35.98
1522509335.24,25.065,55.852,22.059,65.091,25.000,0.065,35.72
1522509338.31,25.063,55.830,22.048,65.083,25.000,0.063,35.84
1522509341.36,25.061,55.811,22.059,65.098,25.000,0.061,35.80
1522509344.42,25.050,55.800,22.048,65.091,25.000,0.050,35.80
1522509347.48,25.046,55.791,22.059,65.098,25.000,0.046,35.33
1522509350.54,25.047,55.788,22.037,65.121,25.000,0.047,35.16
1522509353.60,25.051,55.791,22.048,65.129,25.000,0.051,35.29
1522509356.66,25.040,55.791,22.037,65.152,25.000,0.040,35.54
1522509359.72,25.043,55.787,22.005,65.144,25.000,0.043,35.03
1522509362.78,25.043,55.796,22.048,65.175,25.000,0.043,35.23
1522509365.84,25.042,55.806,22.059,65.159,25.000,0.042,35.28
1522509368.90,25.044,55.813,22.037,65.190,25.000,0.044,35.29
1522509371.96,25.046,55.819,22.037,65.167,25.000,0.046,35.46
1522509375.02,25.044,55.825,22.037,65.205,25.000,0.044,35.59
1522509378.08,25.043,55.826,22.037,65.198,25.000,0.043,35.56
1522509381.14,25.043,55.842,22.027,65.213,25.000,0.043,35.54
1522509384.20,25.047,55.851,22.027,65.220,25.000,0.047,35.63
1522509387.26,25.042,55.863,22.027,65.213,25.000,0.042,35.87
1522509390.32,25.035,55.863,22.016,65.213,25.000,0.035,35.66
1522509393.38,25.041,55.867,22.037,65.220,25.000,0.041,35.37
1522509396.44,25.038,55.869,22.027,65.213,25.000,0.038,35.72
1522509399.50,25.040,55.874,22.016,65.220,25.000,0.040,35.61
1522509402.56,25.042,55.869,22.005,65.213,25.000,0.042,35.77
1522509405.62,25.048,55.881,22.005,65.236,25.000,0.048,35.90
1522509408.67,25.042,55.885,22.005,65.251,25.000,0.042,36.26
1522509411.73,25.037,55.877,22.027,65.251,25.000,0.037,36.00
1522509414.79,25.046,55.872,21.994,65.266,25.000,0.046,35.82
1522509417.85,25.056,55.869,22.016,65.266,25.000,0.056,36.29
1522509420.91,25.058,55.865,22.005,65.259,25.000,0.058,36.89
1522509423.97,25.053,55.857,22.005,65.289,25.000,0.053,37.03
1522509427.03,25.056,55.858,22.005,65.297,25.000,0.056,36.87
1522509430.09,25.059,55.863,21.984,65.297,25.000,0.059,37.05
1522509433.15,25.071,55.862,22.005,65.297,25.000,0.071,37.27
1522509436.21,25.070,55.853,21.994,65.312,25.000,0.070,37.96
1522509439.27,25.066,55.850,22.005,65.312,25.000,0.066,38.00
1522509442.33,25.072,55.843,22.005,65.312,25.000,0.072,37.89
1522509445.39,25.072,55.832,22.016,65.281,25.000,0.072,38.24
1522509448.45,25.069,55.818,22.016,65.281,25.000,0.069,38.33
1522509451.51,25.068,55.806,22.005,65.281,25.000,0.068,38.30
1522509454.57,25.068,55.792,22.016,65.289,25.000,0.068,38.31
1522509457.62,25.073,55.792,21.973,65.297,25.000,0.073,38.39
1522509460.68,25.075,55.804,22.005,65.312,25.000,0.075,38.74
1522509463.74,25.082,55.812,21.994,65.297,25.000,0.082,38.90
1522509466.80,25.085,55.818,21.994,65.312,25.000,0.085,39.34
1522509469.86,25.090,55.816,21.984,65.312,25.000,0.090,39.59
1522509472.92,25.090,55.812,21.973,65.320,25.000,0.090,39.96
1522509475.98,25.089,55.795,21.984,65.335,25.000,0.089,40.07
1522509479.04,25.090,55.773,21.984,65.335,25.000,0.090,40.10
1522509482.10,25.079,55.756,21.984,65.342,25.000,0.079,40.28
1522509485.16,25.082,55.748,22.005,65.335,25.000,0.082,39.85
1522509488.22,25.087,55.737,21.984,65.320,25.000,0.087,40.10
1522509491.28,25.083,55.725,21.994,65.335,25.000,0.083,40.43
1522509494.34,25.082,55.720,21.984,65.342,25.000,0.082,40.35
1522509497.40,25.082,55.713,21.973,65.327,25.000,0.082,40.41
1522509500.46,25.076,55.704,22.005,65.335,25.000,0.076,40.51
1522509503.52,25.079,55.702,22.016,65.327,25.000,0.079,40.30
1522509506.58,25.076,55.699,22.005,65.335,25.000,0.076,40.50
1522509509.63,25.072,55.699,21.984,65.358,25.000,0.072,40.48
1522509512.69,25.073,55.696,22.005,65.335,25.000,0.073,40.34
1522509515.75,25.078,55.696,22.005,65.358,25.000,0.078,40.51
1522509518.81,25.072,55.693,21.984,65.350,25.000,0.072,40.83
1522509521.87,25.066,55.697,21.984,65.335,25.000,0.066,40.61
1522509524.93,25.067,55.695,22.016,65.350,25.000,0.067,40.39
1522509527.99,25.071,55.692,22.005,65.342,25.000,0.071,40.55
1522509531.05,25.065,55.696,22.005,65.327,25.000,0.065,40.82
1522509534.11,25.067,55.697,22.005,65.327,25.000,0.067,40.60
1522509537.17,25.066,55.698,22.016,65.335,25.000,0.066,40.79
1522509540.23,25.069,55.705,22.016,65.335,25.000,0.069,40.79
1522509543.29,25.069,55.713,22.027,65.335,25.000,0.069,41.02
1522509546.35,25.070,55.710,22.016,65.327,25.000,0.070,41.11
1522509549.41,25.071,55.719,22.005,65.320,25.000,0.071,41.27
1522509552.47,25.078,55.715,22.005,65.304,25.000,0.078,41.39
1522509555.53,25.080,55.718,22.005,65.297,25.000,0.080,41.82
1522509558.59,25.070,55.715,22.037,65.289,25.000,0.070,42.03
1522509561.65,25.074,55.716,22.069,65.320,25.000,0.074,41.63
1522509564.71,25.080,55.711,22.069,65.289,25.000,0.080,41.90
1522509567.77,25.078,55.714,22.059,65.266,25.000,0.078,42.30
1522509570.83,25.081,55.711,22.080,65.228,25.000,0.081,42.28
1522509573.88,25.089,55.713,22.048,65.220,25.000,0.089,42.53
1522509576.95,25.088,55.705,22.080,65.205,25.000,0.088,43.01
1522509580.01,25.095,55.704,22.080,65.182,25.000,0.095,43.08
1522509583.06,25.090,55.697,22.080,65.182,25.000,0.090,43.53
1522509586.12,25.099,55.683,22.048,65.159,25.000,0.099,43.41
1522509589.18,25.091,55.678,22.037,65.136,25.000,0.091,43.94
1522509592.24,25.091,55.675,22.059,65.136,25.000,0.091,43.68
1522509595.30,25.090,55.672,22.048,65.144,25.000,0.090,43.79
1522509598.36,25.092,55.667,22.059,65.136,25.000,0.092,43.86
1522509601.42,25.095,55.672,22.037,65.159,25.000,0.095,44.08
1522509604.48,25.096,55.671,22.059,65.159,25.000,0.096,44.34
1522509607.54,25.097,55.675,22.048,65.159,25.000,0.097,44.50
1522509610.60,25.101,55.667,22.048,65.159,25.000,0.101,44.65
1522509613.66,25.102,55.667,22.059,65.144,25.000,0.102,44.96
1522509616.72,25.102,55.661,22.048,65.152,25.000,0.102,45.12
1522509619.78,25.099,55.659,22.048,65.129,25.000,0.099,45.24
1522509622.84,25.105,55.670,22.069,65.152,25.000,0.105,45.21
1522509625.90,25.105,55.670,22.048,65.129,25.000,0.105,45.64
1522509628.96,25.108,55.666,22.048,65.136,25.000,0.108,45.76
1522509632.01,25.106,55.670,22.037,65.144,25.000,0.106,46.04
1522509635.07,25.110,55.671,22.037,65.152,25.000,0.110,46.09
1522509638.13,25.115,55.667,22.005,65.152,25.000,0.115,46.41
1522509641.19,25.115,55.666,22.027,65.175,25.000,0.115,46.81
1522509644.25,25.115,55.660,22.037,65.159,25.000,0.115,46.91
1522509647.31,25.115,55.653,22.037,65.167,25.000,0.115,47.09
1522509650.37,25.115,55.647,22.048,65.182,25.000,0.115,47.19
1522509653.43,25.120,55.644,22.059,65.175,25.000,0.120,47.33
1522509656.49,25.118,55.631,22.037,65.175,25.000,0.118,47.73
1522509659.55,25.110,55.627,22.037,65.190,25.000,0.110,47.76
1522509662.61,25.125,55.630,22.048,65.175,25.000,0.125,47.52
1522509665.67,25.118,55.621,22.037,65.190,25.000,0.118,48.38
1522509668.73,25.121,55.617,22.048,65.190,25.000,0.121,48.19
1522509671.79,25.116,55.614,22.027,65.182,25.000,0.116,48.48
1522509674.85,25.120,55.618,22.027,65.198,25.000,0.120,48.40
1522509677.91,25.129,55.611,22.048,65.190,25.000,0.129,48.73
1522509680.97,25.123,55.605,22.037,65.190,25.000,0.123,49.33
1522509684.02,25.127,55.606,22.037,65.205,25.000,0.127,49.18
1522509687.08,25.125,55.605,22.027,65.213,25.000,0.125,49.52
1522509690.14,25.135,55.606,22.048,65.213,25.000,0.135,49.56
1522509693.20,25.126,55.601,22.048,65.228,25.000,0.126,50.21
1522509696.26,25.130,55.592,22.048,65.213,25.000,0.130,49.94
1522509699.32,25.118,55.590,22.027,65.205,25.000,0.118,50.29
1522509702.38,25.126,55.590,22.037,65.228,25.000,0.126,49.87
1522509705.44,25.124,55.595,22.037,65.198,25.000,0.124,50.39
1522509708.50,25.126,55.587,22.048,65.190,25.000,0.126,50.43
1522509711.56,25.128,55.589,22.027,65.182,25.000,0.128,50.69
1522509714.62,25.124,55.593,22.037,65.190,25.000,0.124,50.92
1522509717.68,25.124,55.585,22.027,65.198,25.000,0.124,50.88
1522509720.74,25.123,55.582,22.027,65.182,25.000,0.123,51.03
1522509723.80,25.116,55.582,22.037,65.205,25.000,0.116,51.14
1522509726.86,25.122,55.594,22.037,65.205,25.000,0.122,50.94
1522509729.91,25.123,55.589,22.037,65.220,25.000,0.123,51.39
1522509732.98,25.129,55.591,22.037,65.205,25.000,0.129,51.58
1522509736.04,25.129,55.596,22.037,65.236,25.000,0.129,52.03
1522509739.10,25.131,55.593,22.005,65.228,25.000,0.131,52.19
1522509742.16,25.140,55.598,22.037,65.236,25.000,0.140,52.42
1522509745.21,25.138,55.594,22.037,65.228,25.000,0.138,53.04
1522509748.27,25.138,55.589,22.048,65.228,25.000,0.138,53.09
1522509751.33,25.137,55.585,22.037,65.236,25.000,0.137,53.25
1522509754.39,25.138,55.584,22.005,65.228,25.000,0.138,53.38
1522509757.46,25.142,55.585,22.005,65.259,25.000,0.142,53.62
1522509760.51,25.141,55.582,22.016,65.251,25.000,0.141,53.98
1522509763.57,25.142,55.576,22.037,65.274,25.000,0.142,54.11
1522509766.63,25.141,55.569,22.048,65.259,25.000,0.141,54.32
1522509769.69,25.144,55.573,22.027,65.251,25.000,0.144,54.41
1522509772.75,25.143,55.569,22.037,65.236,25.000,0.143,54.74
1522509775.81,25.147,55.559,22.027,65.243,25.000,0.147,54.87
1522509778.87,25.154,55.558,22.048,65.243,25.000,0.154,55.24
1522509781.93,25.148,55.554,22.005,65.243,25.000,0.148,55.80
1522509784.99,25.147,55.554,22.027,65.228,25.000,0.147,55.67
1522509788.05,25.149,55.551,22.048,65.259,25.000,0.149,55.78
1522509791.11,25.148,55.547,22.048,65.236,25.000,0.148,56.07
1522509794.17,25.151,55.542,22.048,65.243,25.000,0.151,56.21
1522509797.23,25.154,55.545,22.080,65.220,25.000,0.154,56.54
1522509800.29,25.154,55.544,22.048,65.205,25.000,0.154,56.84
1522509803.35,25.158,55.544,22.080,65.198,25.000,0.158,57.02
1522509806.41,25.166,55.545,22.080,65.182,25.000,0.166,57.40
1522509809.46,25.169,55.543,22.080,65.182,25.000,0.169,58.01
1522509812.52,25.169,55.537,22.069,65.159,25.000,0.169,58.36
1522509815.58,25.164,55.529,22.069,65.152,25.000,0.164,58.57
1522509818.64,25.171,55.533,22.059,65.144,25.000,0.171,58.50
1522509821.70,25.177,55.519,22.069,65.152,25.000,0.177,59.04
1522509824.76,25.167,55.520,22.069,65.152,25.000,0.167,59.59
1522509827.82,25.161,55.517,22.069,65.152,25.000,0.161,59.27
1522509830.88,25.160,55.515,22.080,65.144,25.000,0.160,59.20
1522509833.94,25.162,55.513,22.069,65.129,25.000,0.162,59.31
1522509837.00,25.161,55.513,22.091,65.121,25.000,0.161,59.62
1522509840.06,25.156,55.513,22.069,65.114,25.000,0.156,59.78
1522509843.12,25.158,55.514,22.091,65.098,25.000,0.158,59.70
1522509846.18,25.162,55.512,22.080,65.083,25.000,0.162,60.01
1522509849.24,25.158,55.513,22.091,65.098,25.000,0.158,60.39
1522509852.30,25.156,55.514,22.091,65.091,25.000,0.156,60.39
1522509855.36,25.151,55.511,22.091,65.098,25.000,0.151,60.46
1522509858.41,25.151,55.516,22.091,65.114,25.000,0.151,60.42
1522509861.47,25.146,55.514,22.080,65.114,25.000,0.146,60.56
1522509864.53,25.146,55.517,22.080,65.121,25.000,0.146,60.51
1522509867.59,25.140,55.522,22.091,65.098,25.000,0.140,60.69
1522509870.65,25.138,55.527,22.091,65.114,25.000,0.138,60.56
1522509873.71,25.140,55.529,22.091,65.114,25.000,0.140,60.61
1522509876.77,25.148,55.543,22.069,65.114,25.000,0.148,60.89
1522509879.83,25.154,55.541,22.069,65.098,25.000,0.154,61.48
1522509882.89,25.154,55.538,22.069,65.091,25.000,0.154,61.97
1522509885.95,25.151,55.538,22.069,65.098,25.000,0.151,62.11
1522509889.01,25.158,55.533,22.091,65.114,25.000,0.158,62.18
1522509892.07,25.159,55.538,22.080,65.114,25.000,0.159,62.71
1522509895.13,25.158,55.530,22.080,65.106,25.000,0.158,62.94
1522509898.19,25.166,55.523,22.091,65.114,25.000,0.166,63.09
1522509901.25,25.166,55.520,22.091,65.098,25.000,0.166,63.67
1522509904.31,25.162,55.518,22.080,65.114,25.000,0.162,63.86
1522509907.37,25.158,55.517,22.091,65.114,25.000,0.158,63.87
1522509910.42,25.161,55.524,22.091,65.098,25.000,0.161,63.87
1522509913.49,25.154,55.524,22.091,65.068,25.000,0.154,64.18
1522509916.54,25.158,55.523,22.102,65.098,25.000,0.158,64.06
1522509919.60,25.162,55.521,22.080,65.083,25.000,0.162,64.44
1522509922.66,25.158,55.523,22.091,65.083,25.000,0.158,64.82
1522509925.72,25.174,55.516,22.080,65.091,25.000,0.174,64.83
1522509928.78,25.177,55.521,22.080,65.098,25.000,0.177,65.79
1522509931.84,25.178,55.515,22.080,65.091,25.000,0.178,66.15
1522509934.90,25.178,55.507,22.069,65.083,25.000,0.178,66.44
1522509937.96,25.175,55.504,22.069,65.091,25.000,0.175,66.65
1522509941.02,25.173,55.503,22.080,65.114,25.000,0.173,66.71
1522509944.08,25.169,55.497,22.080,65.121,25.000,0.169,66.81
1522509947.14,25.164,55.502,22.091,65.098,25.000,0.164,66.82
1522509950.20,25.166,55.507,22.080,65.114,25.000,0.166,66.75
1522509953.26,25.168,55.503,22.069,65.114,25.000,0.168,67.07
1522509956.32,25.171,55.502,22.069,65.114,25.000,0.171,67.38
1522509959.38,25.164,55.507,22.069,65.114,25.000,0.164,67.74
1522509962.44,25.166,55.504,22.059,65.129,25.000,0.166,67.56
1522509965.50,25.167,55.497,22.069,65.136,25.000,0.167,67.87
1522509968.56,25.177,55.498,22.080,65.136,25.000,0.177,68.15
1522509971.62,25.173,55.501,22.080,65.152,25.000,0.173,68.81
1522509974.68,25.163,55.498,22.059,65.152,25.000,0.163,68.83
1522509977.74,25.164,55.496,22.080,65.152,25.000,0.164,68.54
1522509980.80,25.154,55.503,22.080,65.152,25.000,0.154,68.77
1522509983.86,25.158,55.504,22.069,65.167,25.000,0.158,68.50
1522509986.91,25.162,55.504,22.059,65.144,25.000,0.162,68.84
1522509989.97,25.178,55.516,22.059,65.144,25.000,0.178,69.26
1522509993.03,25.177,55.506,22.059,65.152,25.000,0.177,70.27
1522509996.09,25.174,55.507,22.037,65.152,25.000,0.174,70.44
1522509999.15,25.181,55.502,22.069,65.182,25.000,0.181,70.50
1522510002.21,25.186,55.501,22.059,65.190,25.000,0.186,71.02
1522510005.27,25.187,55.495,22.059,65.182,25.000,0.187,71.50
1522510008.33,25.193,55.489,22.059,65.182,25.000,0.193,71.80
1522510011.39,25.185,55.482,22.048,65.182,25.000,0.185,72.30
1522510014.45,25.187,55.481,22.048,65.175,25.000,0.187,72.14
1522510017.51,25.193,55.469,22.048,65.182,25.000,0.193,72.44
1522510020.57,25.193,55.465,22.037,65.175,25.000,0.193,72.97
1522510023.63,25.200,55.461,22.048,65.167,25.000,0.200,73.21
1522510026.69,25.197,55.455,22.048,65.175,25.000,0.197,73.78
1522510029.75,25.191,55.448,22.027,65.198,25.000,0.191,73.91
1522510032.80,25.196,55.441,22.037,65.190,25.000,0.196,73.84
1522510035.87,25.190,55.428,22.027,65.205,25.000,0.190,74.30
1522510038.92,25.193,55.428,22.037,65.198,25.000,0.193,74.22
1522510041.98,25.192,55.422,22.069,65.213,25.000,0.192,74.61
1522510045.04,25.198,55.424,22.048,65.213,25.000,0.198,74.80
1522510048.10,25.197,55.421,22.069,65.198,25.000,0.197,75.34
1522510051.16,25.196,55.415,22.080,65.182,25.000,0.196,75.54
1522510054.22,25.197,55.411,22.048,65.159,25.000,0.197,75.70
1522510057.28,25.196,55.408,22.069,65.167,25.000,0.196,76.01
1522510060.34,25.192,55.406,22.069,65.182,25.000,0.192,76.17
1522510063.40,25.185,55.410,22.091,65.182,25.000,0.185,76.21
1522510066.46,25.184,55.407,22.059,65.159,25.000,0.184,76.09
1522510069.52,25.184,55.411,22.091,65.182,25.000,0.184,76.28
1522510072.58,25.175,55.418,22.069,65.182,25.000,0.175,76.46
1522510075.64,25.186,55.422,22.080,65.159,25.000,0.186,76.26
1522510078.70,25.188,55.429,22.059,65.144,25.000,0.188,77.01
1522510081.76,25.187,55.434,22.059,65.136,25.000,0.187,77.35
1522510084.81,25.180,55.430,22.048,65.152,25.000,0.180,77.49
1522510087.87,25.179,55.432,22.069,65.167,25.000,0.179,77.37
1522510090.93,25.181,55.433,22.069,65.175,25.000,0.181,77.55
1522510093.99,25.178,55.425,22.091,65.182,25.000,0.178,77.84
1522510097.05,25.180,55.435,22.069,65.182,25.000,0.180,77.94
1522510100.11,25.182,55.435,22.048,65.190,25.000,0.182,78.23
1522510103.17,25.187,55.429,22.059,65.190,25.000,0.187,78.56
1522510106.23,25.193,55.422,22.059,65.198,25.000,0.193,79.05
1522510109.29,25.197,55.425,22.048,65.190,25.000,0.197,79.55
1522510112.35,25.201,55.420,22.069,65.198,25.000,0.201,80.01
1522510115.41,25.200,55.414,22.037,65.198,25.000,0.200,80.44
1522510118.47,25.190,55.406,22.080,65.205,25.000,0.190,80.64
1522510121.53,25.184,55.405,22.059,65.198,25.000,0.184,80.38
1522510124.59,25.182,55.409,22.048,65.198,25.000,0.182,80.26
1522510127.65,25.182,55.410,22.059,65.205,25.000,0.182,80.41
1522510130.71,25.181,55.417,22.069,65.205,25.000,0.181,80.63
1522510133.77,25.183,55.422,22.048,65.205,25.000,0.183,80.77
1522510136.83,25.191,55.417,22.048,65.205,25.000,0.191,81.10
1522510139.89,25.188,55.413,22.069,65.205,25.000,0.188,81.74
1522510142.95,25.186,55.414,22.048,65.213,25.000,0.186,81.82
1522510146.01,25.186,55.410,22.080,65.220,25.000,0.186,81.93
1522510149.07,25.187,55.408,22.069,65.213,25.000,0.187,82.15
1522510152.12,25.187,55.405,22.059,65.205,25.000,0.187,82.41
1522510155.18,25.185,55.406,22.069,65.220,25.000,0.185,82.64
1522510158.25,25.187,55.407,22.059,65.213,25.000,0.187,82.78
1522510161.30,25.191,55.412,22.048,65.198,25.000,0.191,83.12
1522510164.36,25.187,55.402,22.048,65.213,25.000,0.187,83.54
1522510167.42,25.195,55.404,22.037,65.220,25.000,0.195,83.58
1522510170.48,25.190,55.404,22.037,65.228,25.000,0.190,84.18
1522510173.54,25.190,55.398,22.069,65.236,25.000,0.190,84.19
1522510176.60,25.194,55.392,22.037,65.236,25.000,0.194,84.42
1522510179.66,25.196,55.392,22.048,65.220,25.000,0.196,84.84
1522510182.72,25.197,55.393,22.037,65.228,25.000,0.197,85.15
1522510185.78,25.201,55.392,22.069,65.236,25.000,0.201,85.46
1522510188.84,25.202,55.384,22.080,65.228,25.000,0.202,85.89
1522510191.90,25.200,55.380,22.091,65.236,25.000,0.200,86.17
1522510194.96,25.200,55.383,22.102,65.205,25.000,0.200,86.30
1522510198.02,25.205,55.379,22.102,65.198,25.000,0.205,86.54
1522510201.08,25.196,55.376,22.123,65.152,25.000,0.196,87.04
1522510204.14,25.202,55.368,22.134,65.121,25.000,0.202,86.83
1522510207.20,25.200,55.366,22.134,65.106,25.000,0.200,87.37
1522510210.26,25.208,55.366,22.155,65.083,25.000,0.208,87.50
1522510213.31,25.210,55.358,22.145,65.068,25.000,0.210,88.16
1522510216.37,25.207,55.356,22.155,65.045,25.000,0.207,88.53
1522510219.43,25.206,55.352,22.145,65.030,25.000,0.206,88.63
1522510222.49,25.215,55.350,22.155,65.007,25.000,0.215,88.80
1522510225.55,25.205,55.348,22.145,64.984,25.000,0.205,89.51
1522510228.61,25.202,55.344,22.123,64.946,25.000,0.202,89.26
1522510231.67,25.205,55.345,22.145,64.969,25.000,0.205,89.36
1522510234.73,25.195,55.339,22.134,64.953,25.000,0.195,89.75
1522510237.79,25.189,55.341,22.145,64.961,25.000,0.189,89.50
1522510240.85,25.190,55.344,22.145,64.946,25.000,0.190,89.42
1522510243.91,25.182,55.345,22.123,64.930,25.000,0.182,89.69
1522510246.97,25.182,55.352,22.134,64.946,25.000,0.182,89.53
1522510250.03,25.181,55.352,22.134,64.961,25.000,0.181,89.75
1522510253.09,25.182,55.358,22.123,64.961,25.000,0.182,89.89
1522510256.15,25.188,55.365,22.134,64.961,25.000,0.188,90.19
1522510259.21,25.187,55.364,22.134,64.953,25.000,0.187,90.71
1522510262.26,25.187,55.370,22.145,64.953,25.000,0.187,90.86
1522510265.32,25.190,55.370,22.134,64.961,25.000,0.190,91.12
1522510268.38,25.190,55.377,22.123,64.953,25.000,0.190,91.46
1522510271.44,25.192,55.380,22.134,64.999,25.000,0.192,91.69
1522510274.50,25.193,55.374,22.112,64.976,25.000,0.193,92.03
1522510277.56,25.201,55.380,22.134,64.984,25.000,0.201,92.30
1522510280.62,25.200,55.372,22.123,64.992,25.000,0.200,92.96
1522510283.68,25.197,55.369,22.134,64.984,25.000,0.197,93.12
1522510286.74,25.190,55.363,22.123,64.999,25.000,0.190,93.25
1522510289.80,25.190,55.362,22.091,64.984,25.000,0.190,93.14
1522510292.86,25.190,55.369,22.112,64.992,25.000,0.190,93.33
1522510295.92,25.194,55.370,22.112,64.999,25.000,0.194,93.55
1522510298.98,25.204,55.370,22.091,64.999,25.000,0.204,93.97
1522510302.04,25.203,55.367,22.102,65.022,25.000,0.203,94.75
1522510305.10,25.205,55.369,22.102,65.030,25.000,0.205,94.91
1522510308.16,25.204,55.368,22.080,65.045,25.000,0.204,95.27
1522510311.22,25.202,55.365,22.080,65.053,25.000,0.202,95.44
1522510314.27,25.200,55.364,22.091,65.053,25.000,0.200,95.61
1522510317.33,25.187,55.354,22.102,65.075,25.000,0.187,95.74
1522510320.39,25.193,55.363,22.069,65.098,25.000,0.193,95.32
1522510323.45,25.197,55.363,22.091,65.098,25.000,0.197,95.85
1522510326.52,25.190,55.356,22.080,65.091,25.000,0.190,96.32
1522510329.58,25.190,55.356,22.080,65.098,25.000,0.190,96.21
1522510332.63,25.184,55.357,22.069,65.075,25.000,0.184,96.43
1522510335.69,25.180,55.365,22.080,65.083,25.000,0.180,96.32
1522510338.75,25.179,55.366,22.069,65.098,25.000,0.179,96.34
1522510341.81,25.181,55.369,22.069,65.114,25.000,0.181,96.52
1522510344.87,25.177,55.374,22.080,65.136,25.000,0.177,96.81
1522510347.93,25.173,55.374,22.091,65.152,25.000,0.173,96.84
1522510350.99,25.178,55.385,22.069,65.159,25.000,0.178,96.86
1522510354.05,25.184,55.387,22.080,65.159,25.000,0.184,97.33
1522510357.11,25.183,55.394,22.059,65.167,25.000,0.183,97.86
1522510360.17,25.177,55.405,22.048,65.159,25.000,0.177,98.00
1522510363.23,25.176,55.402,22.048,65.167,25.000,0.176,97.95
1522510366.29,25.171,55.406,22.059,65.190,25.000,0.171,98.09
1522510369.35,25.167,55.412,22.048,65.190,25.000,0.167,98.07
1522510372.41,25.168,55.409,22.080,65.198,25.000,0.168,98.04
1522510375.47,25.167,55.415,22.069,65.220,25.000,0.167,98.32
1522510378.53,25.167,55.417,22.059,65.228,25.000,0.167,98.44
1522510381.59,25.162,55.431,22.048,65.220,25.000,0.162,98.68
1522510384.65,25.159,55.431,22.069,65.220,25.000,0.159,98.61
1522510387.70,25.158,55.431,22.027,65.198,25.000,0.158,98.65
1522510390.76,25.157,55.432,22.059,65.220,25.000,0.157,98.81
1522510393.82,25.160,55.437,22.048,65.228,25.000,0.160,98.92
1522510396.88,25.166,55.436,22.048,65.228,25.000,0.166,99.26
1522510399.94,25.162,55.443,22.048,65.236,25.000,0.162,99.76
1522510403.00,25.161,55.437,22.059,65.228,25.000,0.161,99.77
1522510406.06,25.160,55.437,22.048,65.243,25.000,0.160,99.89
1522510409.12,25.148,55.444,22.037,65.243,25.000,0.148,100.00
1522510412.18,25.149,55.452,22.048,65.259,25.000,0.149,99.62
1522510415.24,25.147,55.452,22.027,65.236,25.000,0.147,99.87
1522510418.30,25.152,55.457,22.048,65.259,25.000,0.152,99.93
1522510421.36,25.145,55.456,22.037,65.228,25.000,0.145,100.00
1522510424.42,25.146,55.463,22.037,65.259,25.000,0.146,100.00
1522510427.48,25.148,55.469,22.048,65.259,25.000,0.148,100.00
1522510430.54,25.142,55.470,22.048,65.243,25.000,0.142,100.00
1522510433.60,25.151,55.477,22.037,65.228,25.000,0.151,100.00
1522510436.66,25.154,55.482,22.048,65.236,25.000,0.154,100.00
1522510439.72,25.151,55.478,22.016,65.228,25.000,0.151,100.00
1522510442.78,25.154,55.474,22.048,65.251,25.000,0.154,100.00
1522510445.83,25.151,55.473,22.037,65.243,25.000,0.151,100.00
1522510448.89,25.155,55.462,22.037,65.236,25.000,0.155,100.00
1522510451.95,25.164,55.456,22.037,65.243,25.000,0.164,100.00
1522510455.01,25.163,55.450,22.048,65.251,25.000,0.163,100.00
1522510458.07,25.160,55.443,22.037,65.259,25.000,0.160,100.00
1522510461.13,25.164,55.437,22.080,65.281,25.000,0.164,100.00
1522510464.19,25.160,55.436,22.059,65.274,25.000,0.160,100.00
1522510467.25,25.158,55.435,22.102,65.251,25.000,0.158,100.00
1522510470.31,25.154,55.437,22.112,65.259,25.000,0.154,100.00
1522510473.37,25.151,55.432,22.123,65.213,25.000,0.151,100.00
1522510476.43,25.162,55.429,22.134,65.213,25.000,0.162,100.00
1522510479.49,25.164,55.428,22.145,65.182,25.000,0.164,100.00
1522510482.55,25.166,55.428,22.155,65.144,25.000,0.166,100.00
1522510485.61,25.165,55.419,22.155,65.121,25.000,0.165,100.00
1522510488.67,25.173,55.415,22.155,65.091,25.000,0.173,100.00
1522510491.73,25.168,55.416,22.145,65.053,25.000,0.168,100.00
1522510494.79,25.161,55.418,22.177,65.022,25.000,0.161,100.00
1522510497.85,25.156,55.413,22.166,65.014,25.000,0.156,100.00
1522510500.90,25.157,55.414,22.198,64.992,25.000,0.157,100.00
1522510503.96,25.157,55.417,22.198,64.976,25.000,0.157,100.00
1522510507.02,25.158,55.406,22.187,64.953,25.000,0.158,100.00
1522510510.08,25.161,55.416,22.209,64.900,25.000,0.161,100.00
1522510513.14,25.158,55.412,22.220,64.900,25.000,0.158,100.00
1522510516.20,25.153,55.404,22.220,64.869,25.000,0.153,100.00
1522510519.26,25.151,55.402,22.209,64.854,25.000,0.151,100.00
1522510522.32,25.147,55.399,22.198,64.831,25.000,0.147,100.00
1522510525.38,25.131,55.410,22.187,64.824,25.000,0.131,100.00
1522510528.44,25.139,55.418,22.177,64.808,25.000,0.139,100.00
1522510531.50,25.145,55.422,22.177,64.801,25.000,0.145,100.00
1522510534.56,25.152,55.429,22.198,64.824,25.000,0.152,100.00
1522510537.62,25.154,55.431,22.198,64.824,25.000,0.154,100.00
1522510540.68,25.152,55.428,22.187,64.824,25.000,0.152,100.00
1522510543.74,25.151,55.428,22.177,64.839,25.000,0.151,100.00
1522510546.80,25.154,55.427,22.177,64.839,25.000,0.154,100.00
1522510549.86,25.151,55.428,22.187,64.831,25.000,0.151,100.00
1522510552.92,25.149,55.429,22.177,64.824,25.000,0.149,100.00
1522510555.98,25.148,55.427,22.145,64.854,25.000,0.148,100.00
1522510559.04,25.144,55.431,22.155,64.839,25.000,0.144,100.00
1522510562.10,25.139,55.435,22.177,64.839,25.000,0.139,100.00
1522510565.16,25.138,55.430,22.187,64.839,25.000,0.138,100.00
1522510568.22,25.136,55.435,22.166,64.862,25.000,0.136,100.00
1522510571.27,25.138,55.443,22.166,64.869,25.000,0.138,100.00
1522510574.33,25.139,55.449,22.166,64.869,25.000,0.139,100.00
1522510577.39,25.148,55.453,22.145,64.885,25.000,0.148,100.00
1522510580.45,25.158,55.449,22.155,64.900,25.000,0.158,100.00
1522510583.51,25.154,55.443,22.145,64.900,25.000,0.154,100.00
1522510586.57,25.164,55.449,22.177,64.915,25.000,0.164,100.00
1522510589.63,25.160,55.445,22.134,64.892,25.000,0.160,100.00
1522510592.69,25.163,55.435,22.155,64.930,25.000,0.163,100.00
1522510595.75,25.153,55.434,22.145,64.923,25.000,0.153,100.00
1522510598.81,25.148,55.429,22.145,64.938,25.000,0.148,100.00
1522510601.87,25.146,55.431,22.134,64.938,25.000,0.146,100.00
1522510604.93,25.138,55.433,22.134,64.930,25.000,0.138,100.00
1522510607.99,25.151,55.440,22.112,64.946,25.000,0.151,100.00
1522510611.05,25.149,55.437,22.134,64.946,25.000,0.149,100.00
1522510614.11,25.148,55.441,22.145,64.953,25.000,0.148,100.00
1522510617.17,25.145,55.447,22.134,64.953,25.000,0.145,100.00
1522510620.22,25.141,55.458,22.145,64.961,25.000,0.141,100.00
1522510623.28,25.139,55.452,22.134,64.976,25.000,0.139,100.00
1522510626.34,25.145,55.455,22.145,64.984,25.000,0.145,100.00
1522510629.40,25.142,55.456,22.112,64.984,25.000,0.142,100.00
1522510632.46,25.144,55.463,22.112,64.999,25.000,0.144,100.00
1522510635.52,25.141,55.466,22.091,64.992,25.000,0.141,100.00
1522510638.58,25.131,55.463,22.102,65.014,25.000,0.131,100.00
1522510641.64,25.137,55.469,22.112,65.014,25.000,0.137,100.00
1522510644.70,25.130,55.469,22.123,65.030,25.000,0.130,100.00
1522510647.76,25.125,55.483,22.091,65.045,25.000,0.125,100.00
1522510650.82,25.125,55.481,22.134,65.060,25.000,0.125,100.00
1522510653.88,25.121,55.484,22.102,65.060,25.000,0.121,100.00
1522510656.94,25.122,55.493,22.091,65.060,25.000,0.122,100.00
1522510660.00,25.130,55.492,22.091,65.068,25.000,0.130,100.00
1522510663.06,25.138,55.498,22.080,65.083,25.000,0.138,100.00
1522510666.12,25.140,55.497,22.091,65.068,25.000,0.140,100.00
1522510669.18,25.139,55.502,22.102,65.083,25.000,0.139,100.00
1522510672.23,25.145,55.495,22.102,65.098,25.000,0.145,100.00
1522510675.29,25.150,55.491,22.091,65.098,25.000,0.150,100.00
1522510678.35,25.152,55.481,22.091,65.114,25.000,0.152,100.00
1522510681.41,25.158,55.475,22.091,65.114,25.000,0.158,100.00
1522510684.47,25.162,55.467,22.091,65.114,25.000,0.162,100.00
1522510687.53,25.164,55.454,22.069,65.121,25.000,0.164,100.00
1522510690.59,25.162,55.455,22.091,65.136,25.000,0.162,100.00
1522510693.65,25.171,55.446,22.069,65.129,25.000,0.171,100.00
1522510696.71,25.168,55.442,22.091,65.136,25.000,0.168,100.00
1522510699.77,25.169,55.428,22.091,65.152,25.000,0.169,100.00
1522510702.83,25.161,55.418,22.091,65.152,25.000,0.161,100.00
1522510705.89,25.154,55.423,22.080,65.159,25.000,0.154,100.00
1522510708.95,25.150,55.420,22.069,65.152,25.000,0.150,100.00
1522510712.01,25.148,55.424,22.080,65.159,25.000,0.148,100.00
