timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522510715.07,25.143,55.420,22.069,65.167,25.000,0.143,100.00
1522510718.13,25.149,55.426,22.080,65.167,25.000,0.149,100.00
1522510721.19,25.152,55.431,22.091,65.167,25.000,0.152,100.00
1522510724.24,25.157,55.430,22.048,65.159,25.000,0.157,100.00
1522510727.30,25.158,55.419,22.069,65.167,25.000,0.158,100.00
1522510730.36,25.159,55.423,22.091,65.182,25.000,0.159,100.00
1522510733.43,25.164,55.426,22.091,65.182,25.000,0.164,100.00
1522510736.49,25.167,55.423,22.102,65.182,25.000,0.167,100.00
1522510739.54,25.159,55.422,22.069,65.182,25.000,0.159,100.00
1522510742.60,25.164,55.419,22.080,65.175,25.000,0.164,100.00
1522510745.67,25.161,55.410,22.091,65.167,25.000,0.161,100.00
1522510748.72,25.149,55.410,22.102,65.167,25.000,0.149,100.00
1522510751.78,25.157,55.416,22.091,65.152,25.000,0.157,100.00
1522510754.84,25.152,55.414,22.102,65.152,25.000,0.152,100.00
1522510757.90,25.153,55.416,22.091,65.144,25.000,0.153,100.00
1522510760.96,25.154,55.418,22.091,65.144,25.000,0.154,100.00
1522510764.02,25.155,55.419,22.102,65.144,25.000,0.155,100.00
1522510767.08,25.154,55.418,22.112,65.136,25.000,0.154,100.00
1522510770.14,25.158,55.421,22.112,65.152,25.000,0.158,100.00
1522510773.20,25.157,55.418,22.091,65.152,25.000,0.157,100.00
1522510776.26,25.150,55.419,22.102,65.144,25.000,0.150,100.00
1522510779.32,25.148,55.416,22.102,65.136,25.000,0.148,100.00
1522510782.38,25.137,55.420,22.102,65.121,25.000,0.137,100.00
1522510785.44,25.144,55.428,22.102,65.121,25.000,0.144,100.00
1522510788.50,25.141,55.432,22.091,65.129,25.000,0.141,100.00
1522510791.56,25.138,55.438,22.112,65.114,25.000,0.138,100.00
1522510794.61,25.138,55.450,22.102,65.129,25.000,0.138,100.00
1522510797.68,25.141,55.454,22.102,65.136,25.000,0.141,100.00
1522510800.73,25.141,55.457,22.091,65.129,25.000,0.141,100.00
1522510803.79,25.144,55.456,22.102,65.136,25.000,0.144,100.00
1522510806.85,25.144,55.457,22.112,65.114,25.000,0.144,100.00
1522510809.91,25.140,55.458,22.123,65.114,25.000,0.140,100.00
1522510812.97,25.140,55.459,22.123,65.121,25.000,0.140,100.00
1522510816.03,25.138,55.463,22.102,65.121,25.000,0.138,100.00
1522510819.09,25.128,55.472,22.112,65.106,25.000,0.128,100.00
1522510822.15,25.137,55.473,22.102,65.098,25.000,0.137,100.00
1522510825.21,25.139,55.477,22.102,65.091,25.000,0.139,100.00
1522510828.27,25.140,55.478,22.112,65.106,25.000,0.140,100.00
1522510831.33,25.143,55.481,22.102,65.098,25.000,0.143,100.00
1522510834.39,25.145,55.475,22.112,65.114,25.000,0.145,100.00
1522510837.45,25.147,55.472,22.134,65.114,25.000,0.147,100.00
1522510840.51,25.142,55.466,22.112,65.114,25.000,0.142,100.00
1522510843.57,25.141,55.466,22.112,65.136,25.000,0.141,100.00
1522510846.62,25.139,55.465,22.112,65.136,25.000,0.139,100.00
1522510849.68,25.137,55.468,22.112,65.129,25.000,0.137,100.00
1522510852.74,25.138,55.468,22.102,65.114,25.000,0.138,100.00
1522510855.80,25.138,55.470,22.102,65.114,25.000,0.138,100.00
1522510858.86,25.136,55.472,22.134,65.114,25.000,0.136,100.00
1522510861.92,25.133,55.478,22.145,65.121,25.000,0.133,100.00
1522510864.98,25.131,55.485,22.166,65.114,25.000,0.131,100.00
1522510868.04,25.135,55.483,22.145,65.106,25.000,0.135,100.00
1522510871.10,25.132,55.480,22.145,65.098,25.000,0.132,100.00
1522510874.16,25.140,55.483,22.155,65.098,25.000,0.140,100.00
1522510877.22,25.145,55.486,22.166,65.075,25.000,0.145,100.00
1522510880.28,25.145,55.490,22.177,65.037,25.000,0.145,100.00
1522510883.34,25.142,55.486,22.209,65.037,25.000,0.142,100.00
1522510886.40,25.138,55.483,22.198,65.022,25.000,0.138,100.00
1522510889.46,25.146,55.490,22.220,64.969,25.000,0.146,100.00
1522510892.52,25.148,55.484,22.187,64.938,25.000,0.148,100.00
1522510895.58,25.140,55.487,22.198,64.938,25.000,0.140,100.00
1522510898.63,25.148,55.486,22.198,64.915,25.000,0.148,100.00
1522510901.69,25.141,55.478,22.209,64.908,25.000,0.141,100.00
1522510904.75,25.146,55.478,22.187,64.915,25.000,0.146,100.00
1522510907.82,25.150,55.476,22.198,64.885,25.000,0.150,100.00
1522510910.87,25.144,55.479,22.198,64.885,25.000,0.144,100.00
1522510913.93,25.138,55.480,22.187,64.885,25.000,0.138,100.00
1522510916.99,25.135,55.484,22.187,64.877,25.000,0.135,100.00
1522510920.05,25.145,55.490,22.177,64.885,25.000,0.145,100.00
1522510923.11,25.147,55.489,22.198,64.877,25.000,0.147,100.00
1522510926.17,25.144,55.483,22.166,64.885,25.000,0.144,100.00
1522510929.23,25.145,55.482,22.177,64.877,25.000,0.145,100.00
1522510932.29,25.141,55.482,22.177,64.900,25.000,0.141,100.00
1522510935.35,25.145,55.485,22.166,64.892,25.000,0.145,100.00
1522510938.41,25.144,55.484,22.166,64.885,25.000,0.144,100.00
1522510941.47,25.136,55.488,22.177,64.900,25.000,0.136,100.00
1522510944.53,25.136,55.481,22.177,64.900,25.000,0.136,100.00
1522510947.59,25.128,55.492,22.166,64.900,25.000,0.128,100.00
1522510950.65,25.129,55.501,22.187,64.908,25.000,0.129,100.00
1522510953.71,25.128,55.497,22.177,64.900,25.000,0.128,100.00
1522510956.77,25.123,55.501,22.177,64.900,25.000,0.123,100.00
1522510959.83,25.123,55.505,22.198,64.900,25.000,0.123,100.00
1522510962.89,25.120,55.509,22.177,64.900,25.000,0.120,100.00
1522510965.95,25.125,55.512,22.166,64.923,25.000,0.125,100.00
1522510969.01,25.119,55.517,22.145,64.908,25.000,0.119,100.00
1522510972.07,25.111,55.516,22.155,64.908,25.000,0.111,100.00
1522510975.12,25.114,55.523,22.177,64.900,25.000,0.114,100.00
1522510978.18,25.124,55.532,22.177,64.900,25.000,0.124,100.00
1522510981.24,25.122,55.528,22.209,64.900,25.000,0.122,100.00
1522510984.30,25.124,55.535,22.187,64.885,25.000,0.124,100.00
1522510987.36,25.130,55.536,22.198,64.908,25.000,0.130,100.00
1522510990.42,25.123,55.540,22.209,64.892,25.000,0.123,100.00
1522510993.48,25.128,55.550,22.230,64.900,25.000,0.128,100.00
1522510996.54,25.128,55.541,22.241,64.869,25.000,0.128,100.00
1522510999.60,25.133,55.542,22.241,64.854,25.000,0.133,100.00
1522511002.66,25.129,55.544,22.252,64.839,25.000,0.129,100.00
1522511005.72,25.125,55.539,22.241,64.831,25.000,0.125,100.00
1522511008.78,25.127,55.541,22.273,64.816,25.000,0.127,100.00
1522511011.84,25.127,55.538,22.263,64.801,25.000,0.127,100.00
1522511014.90,25.131,55.539,22.241,64.801,25.000,0.131,100.00
1522511017.96,25.132,55.535,22.263,64.770,25.000,0.132,100.00
1522511021.02,25.136,55.535,22.241,64.763,25.000,0.136,100.00
1522511024.07,25.135,55.531,22.241,64.740,25.000,0.135,100.00
1522511027.13,25.132,55.534,22.220,64.724,25.000,0.132,100.00
1522511030.19,25.135,55.528,22.241,64.755,25.000,0.135,100.00
1522511033.25,25.143,55.532,22.230,64.747,25.000,0.143,100.00
1522511036.31,25.144,55.527,22.230,64.770,25.000,0.144,100.00
1522511039.37,25.143,55.527,22.241,64.755,25.000,0.143,100.00
1522511042.43,25.141,55.522,22.220,64.747,25.000,0.141,100.00
1522511045.49,25.140,55.522,22.241,64.763,25.000,0.140,100.00
1522511048.55,25.131,55.515,22.209,64.732,25.000,0.131,100.00
1522511051.61,25.134,55.518,22.230,64.778,25.000,0.134,100.00
1522511054.67,25.141,55.518,22.220,64.755,25.000,0.141,100.00
1522511057.73,25.145,55.519,22.220,64.786,25.000,0.145,100.00
1522511060.79,25.144,55.511,22.209,64.801,25.000,0.144,100.00
1522511063.85,25.140,55.505,22.187,64.778,25.000,0.140,100.00
1522511066.91,25.141,55.506,22.198,64.793,25.000,0.141,100.00
1522511069.97,25.148,55.504,22.187,64.801,25.000,0.148,100.00
1522511073.03,25.148,55.512,22.209,64.824,25.000,0.148,100.00
1522511076.08,25.149,55.501,22.187,64.824,25.000,0.149,100.00
1522511079.14,25.150,55.495,22.187,64.831,25.000,0.150,100.00
1522511082.20,25.152,55.492,22.166,64.854,25.000,0.152,100.00
1522511085.26,25.153,55.485,22.187,64.869,25.000,0.153,100.00
1522511088.32,25.145,55.488,22.187,64.885,25.000,0.145,100.00
1522511091.38,25.144,55.484,22.177,64.908,25.000,0.144,100.00
1522511094.44,25.145,55.492,22.177,64.900,25.000,0.145,100.00
1522511097.50,25.148,55.490,22.198,64.908,25.000,0.148,100.00
1522511100.56,25.145,55.490,22.187,64.900,25.000,0.145,100.00
1522511103.62,25.148,55.497,22.187,64.900,25.000,0.148,100.00
1522511106.68,25.145,55.496,22.177,64.908,25.000,0.145,100.00
1522511109.74,25.151,55.501,22.177,64.908,25.000,0.151,100.00
1522511112.80,25.148,55.491,22.166,64.923,25.000,0.148,100.00
1522511115.86,25.151,55.493,22.177,64.923,25.000,0.151,100.00
1522511118.92,25.138,55.493,22.177,64.946,25.000,0.138,100.00
1522511121.98,25.136,55.490,22.166,64.938,25.000,0.136,100.00
1522511125.04,25.137,55.497,22.155,64.946,25.000,0.137,100.00
1522511128.10,25.138,55.501,22.166,64.961,25.000,0.138,100.00
1522511131.16,25.141,55.495,22.166,64.969,25.000,0.141,100.00
1522511134.22,25.141,55.507,22.145,64.969,25.000,0.141,100.00
1522511137.28,25.137,55.500,22.177,64.969,25.000,0.137,100.00
1522511140.34,25.139,55.509,22.155,64.969,25.000,0.139,100.00
1522511143.40,25.138,55.510,22.198,64.992,25.000,0.138,100.00
1522511146.45,25.136,55.509,22.145,64.969,25.000,0.136,100.00
1522511149.51,25.135,55.511,22.155,64.976,25.000,0.135,100.00
1522511152.57,25.134,55.513,22.155,64.992,25.000,0.134,100.00
1522511155.63,25.137,55.517,22.155,64.992,25.000,0.137,100.00
1522511158.69,25.138,55.519,22.166,64.992,25.000,0.138,100.00
1522511161.75,25.143,55.520,22.155,64.976,25.000,0.143,100.00
1522511164.81,25.134,55.517,22.145,64.992,25.000,0.134,100.00
1522511167.87,25.138,55.519,22.155,64.992,25.000,0.138,100.00
1522511170.93,25.144,55.508,22.145,65.007,25.000,0.144,100.00
1522511173.99,25.145,55.512,22.187,64.992,25.000,0.145,100.00
1522511177.05,25.145,55.513,22.177,64.999,25.000,0.145,100.00
1522511180.11,25.138,55.514,22.166,65.007,25.000,0.138,100.00
1522511183.17,25.141,55.513,22.155,65.007,25.000,0.141,100.00
1522511186.23,25.137,55.511,22.155,64.992,25.000,0.137,100.00
1522511189.29,25.133,55.513,22.155,65.007,25.000,0.133,100.00
1522511192.35,25.144,55.522,22.155,64.976,25.000,0.144,100.00
1522511195.41,25.145,55.519,22.155,65.030,25.000,0.145,100.00
1522511198.46,25.151,55.517,22.155,65.053,25.000,0.151,100.00
1522511201.52,25.151,55.520,22.187,65.083,25.000,0.151,100.00
1522511204.58,25.151,55.516,22.145,65.091,25.000,0.151,100.00
1522511207.64,25.142,55.521,22.155,65.106,25.000,0.142,100.00
1522511210.70,25.135,55.517,22.145,65.083,25.000,0.135,100.00
1522511213.76,25.131,55.523,22.134,65.083,25.000,0.131,100.00
1522511216.82,25.135,55.520,22.134,65.075,25.000,0.135,100.00
1522511219.88,25.133,55.523,22.102,65.045,25.000,0.133,100.00
1522511222.94,25.134,55.528,22.080,65.030,25.000,0.134,100.00
1522511226.00,25.139,55.525,22.080,65.037,25.000,0.139,100.00
1522511229.06,25.135,55.526,22.091,65.014,25.000,0.135,100.00
1522511232.12,25.133,55.520,22.048,65.007,25.000,0.133,100.00
1522511235.18,25.136,55.515,22.027,65.007,25.000,0.136,100.00
1522511238.24,25.128,55.508,22.027,64.992,25.000,0.128,100.00
1522511241.30,25.136,55.501,21.984,64.992,25.000,0.136,100.00
1522511244.36,25.125,55.493,21.962,64.953,25.000,0.125,100.00
1522511247.42,25.127,55.482,21.930,64.938,25.000,0.127,100.00
1522511250.47,25.120,55.472,21.866,64.915,25.000,0.120,100.00
1522511253.53,25.119,55.459,21.866,64.930,25.000,0.119,100.00
1522511256.59,25.121,55.446,21.834,64.938,25.000,0.121,100.00
1522511259.65,25.119,55.434,21.812,64.953,25.000,0.119,100.00
1522511262.71,25.119,55.419,21.780,64.961,25.000,0.119,100.00
1522511265.78,25.117,55.405,21.748,64.992,25.000,0.117,100.00
1522511268.83,25.116,55.399,21.726,65.030,25.000,0.116,100.00
1522511271.89,25.109,55.383,21.716,65.053,25.000,0.109,100.00
1522511274.95,25.112,55.368,21.673,65.091,25.000,0.112,100.00
1522511278.01,25.115,55.356,21.673,65.136,25.000,0.115,100.00
1522511281.07,25.119,55.346,21.673,65.190,25.000,0.119,100.00
1522511284.13,25.118,55.329,21.651,65.236,25.000,0.118,100.00
1522511287.19,25.113,55.314,21.619,65.274,25.000,0.113,100.00
1522511290.25,25.112,55.290,21.576,65.312,25.000,0.112,100.00
1522511293.31,25.112,55.277,21.533,65.365,25.000,0.112,100.00
1522511296.37,25.110,55.258,21.512,65.411,25.000,0.110,100.00
1522511299.43,25.111,55.243,21.469,65.480,25.000,0.111,100.00
1522511302.49,25.109,55.229,21.490,65.556,25.000,0.109,100.00
1522511305.55,25.114,55.222,21.480,65.640,25.000,0.114,100.00
1522511308.61,25.105,55.204,21.469,65.716,25.000,0.105,100.00
1522511311.67,25.105,55.201,21.447,65.739,25.000,0.105,100.00
1522511314.72,25.106,55.196,21.405,65.762,25.000,0.106,100.00
1522511317.79,25.107,55.186,21.405,65.823,25.000,0.107,100.00
1522511320.85,25.111,55.170,21.394,65.846,25.000,0.111,100.00
1522511323.90,25.116,55.163,21.351,65.846,25.000,0.116,100.00
1522511326.96,25.113,55.150,21.351,65.869,25.000,0.113,100.00
1522511330.02,25.112,55.139,21.351,65.884,25.000,0.112,100.00
1522511333.08,25.105,55.121,21.319,65.922,25.000,0.105,100.00
1522511336.14,25.105,55.104,21.308,65.945,25.000,0.105,100.00
1522511339.20,25.103,55.099,21.319,65.976,25.000,0.103,100.00
1522511342.26,25.102,55.087,21.287,65.991,25.000,0.102,100.00
1522511345.32,25.092,55.073,21.254,65.983,25.000,0.092,100.00
1522511348.38,25.087,55.053,21.254,65.953,25.000,0.087,100.00
1522511351.44,25.085,55.040,21.233,65.930,25.000,0.085,100.00
1522511354.50,25.079,55.027,21.190,65.938,25.000,0.079,100.00
1522511357.56,25.087,55.012,21.169,65.922,25.000,0.087,100.00
1522511360.62,25.076,54.992,21.136,65.938,25.000,0.076,100.00
1522511363.68,25.069,54.974,21.147,65.968,25.000,0.069,100.00
1522511366.74,25.065,54.962,21.104,65.983,25.000,0.065,100.00
1522511369.80,25.066,54.947,21.083,66.014,25.000,0.066,100.00
1522511372.86,25.060,54.934,21.051,65.999,25.000,0.060,100.00
1522511375.92,25.060,54.923,21.029,66.029,25.000,0.060,100.00
1522511378.97,25.055,54.904,20.997,66.029,25.000,0.055,100.00
1522511382.03,25.058,54.887,20.986,66.075,25.000,0.058,100.00
1522511385.09,25.054,54.881,21.018,66.182,25.000,0.054,100.00
1522511388.15,25.054,54.863,21.040,66.334,25.000,0.054,100.00
1522511391.21,25.043,54.855,21.051,66.433,25.000,0.043,100.00
1522511394.27,25.043,54.846,21.008,66.426,25.000,0.043,100.00
1522511397.33,25.038,54.831,20.997,66.403,25.000,0.038,100.00
1522511400.39,25.034,54.823,20.954,66.327,25.000,0.034,100.00
1522511403.45,25.036,54.811,20.911,66.296,25.000,0.036,100.00
1522511406.51,25.034,54.799,20.922,66.273,25.000,0.034,100.00
1522511409.57,25.027,54.777,20.879,66.304,25.000,0.027,100.00
1522511412.63,25.014,54.753,20.890,66.380,25.000,0.014,100.00
1522511415.69,25.007,54.735,20.900,66.464,25.000,0.007,100.00
1522511418.75,24.999,54.711,20.890,66.548,25.000,-0.001,100.00
1522511421.81,24.998,54.697,20.890,66.678,25.000,-0.002,99.95
1522511424.86,24.983,54.686,20.890,66.800,25.000,-0.017,99.91
1522511427.92,24.987,54.686,20.879,66.884,25.000,-0.013,99.14
1522511430.98,24.987,54.691,20.879,67.006,25.000,-0.013,99.35
1522511434.04,24.994,54.697,20.858,67.120,25.000,-0.006,99.29
1522511437.10,24.984,54.702,20.847,67.204,25.000,-0.016,99.62
1522511440.16,24.986,54.703,20.868,67.311,25.000,-0.014,99.15
1522511443.22,24.983,54.712,20.836,67.418,25.000,-0.017,99.21
1522511446.28,24.974,54.725,20.858,67.494,25.000,-0.026,99.04
1522511449.34,24.971,54.737,20.868,67.616,25.000,-0.029,98.60
1522511452.40,24.973,54.757,20.879,67.708,25.000,-0.027,98.41
1522511455.46,24.969,54.772,20.868,67.784,25.000,-0.031,98.46
1522511458.52,24.960,54.788,20.858,67.814,25.000,-0.040,98.23
1522511461.58,24.951,54.810,20.868,67.853,25.000,-0.049,97.73
1522511464.64,24.951,54.837,20.879,67.914,25.000,-0.049,97.26
1522511467.70,24.937,54.850,20.900,67.959,25.000,-0.063,97.20
1522511470.76,24.928,54.878,20.900,67.959,25.000,-0.072,96.41
1522511473.82,24.926,54.895,20.900,68.013,25.000,-0.074,95.88
1522511476.88,24.922,54.919,20.933,68.051,25.000,-0.078,95.71
1522511479.93,24.913,54.945,20.922,68.059,25.000,-0.087,95.39
1522511482.99,24.908,54.969,20.890,68.120,25.000,-0.092,94.88
1522511486.05,24.900,54.994,20.911,68.142,25.000,-0.100,94.50
1522511489.11,24.895,55.026,20.922,68.173,25.000,-0.105,94.01
1522511492.17,24.886,55.047,20.933,68.188,25.000,-0.114,93.62
1522511495.23,24.883,55.068,20.933,68.234,25.000,-0.117,93.07
1522511498.29,24.880,55.087,20.943,68.257,25.000,-0.120,92.74
1522511501.35,24.883,55.113,20.954,68.265,25.000,-0.117,92.48
1522511504.41,24.877,55.131,20.943,68.287,25.000,-0.123,92.49
1522511507.47,24.873,55.157,20.943,68.318,25.000,-0.127,92.05
1522511510.53,24.869,55.182,20.943,68.333,25.000,-0.131,91.71
1522511513.59,24.861,55.211,20.976,68.364,25.000,-0.139,91.32
1522511516.65,24.863,55.247,20.997,68.394,25.000,-0.137,90.78
1522511519.71,24.860,55.265,21.008,68.402,25.000,-0.140,90.73
1522511522.77,24.860,55.291,21.018,68.402,25.000,-0.140,90.41
1522511525.83,24.857,55.308,21.018,68.394,25.000,-0.143,90.24
1522511528.89,24.855,55.331,21.051,68.379,25.000,-0.145,89.92
1522511531.95,24.849,55.353,21.051,68.364,25.000,-0.151,89.64
1522511535.01,24.848,55.384,21.061,68.364,25.000,-0.152,89.15
1522511538.07,24.844,55.402,21.051,68.371,25.000,-0.156,88.93
1522511541.13,24.837,55.431,21.061,68.379,25.000,-0.163,88.56
1522511544.19,24.836,55.454,21.061,68.364,25.000,-0.164,88.03
1522511547.25,24.840,55.484,21.061,68.371,25.000,-0.160,87.75
1522511550.30,24.828,55.507,21.083,68.402,25.000,-0.172,87.75
1522511553.36,24.827,55.520,21.083,68.417,25.000,-0.173,86.98
1522511556.42,24.833,55.535,21.051,68.417,25.000,-0.167,86.74
1522511559.48,24.830,55.557,21.061,68.440,25.000,-0.170,86.80
1522511562.54,24.833,55.571,21.093,68.478,25.000,-0.167,86.44
1522511565.60,24.824,55.584,21.061,68.471,25.000,-0.176,86.43
1522511568.66,24.824,55.598,21.093,68.501,25.000,-0.176,85.77
1522511571.72,24.811,55.615,21.083,68.532,25.000,-0.189,85.56
1522511574.78,24.818,55.640,21.093,68.516,25.000,-0.182,84.69
1522511577.84,24.818,55.663,21.093,68.539,25.000,-0.182,84.81
1522511580.90,24.818,55.687,21.126,68.547,25.000,-0.182,84.60
1522511583.96,24.821,55.703,21.093,68.539,25.000,-0.179,84.38
1522511587.02,24.829,55.719,21.104,68.547,25.000,-0.171,84.31
1522511590.08,24.824,55.728,21.104,68.577,25.000,-0.176,84.48
1522511593.14,24.822,55.740,21.115,68.608,25.000,-0.178,84.05
1522511596.19,24.825,55.743,21.115,68.631,25.000,-0.175,83.72
1522511599.25,24.820,55.745,21.104,68.623,25.000,-0.180,83.66
1522511602.31,24.816,55.753,21.126,68.608,25.000,-0.184,83.18
1522511605.37,24.809,55.765,21.126,68.623,25.000,-0.191,82.77
1522511608.43,24.807,55.773,21.126,68.646,25.000,-0.193,82.21
1522511611.49,24.802,55.788,21.126,68.646,25.000,-0.198,81.86
1522511614.55,24.811,55.803,21.136,68.677,25.000,-0.189,81.40
1522511617.61,24.805,55.825,21.147,68.677,25.000,-0.195,81.58
1522511620.67,24.813,55.836,21.147,68.661,25.000,-0.187,81.09
1522511623.73,24.805,55.846,21.147,68.677,25.000,-0.195,81.24
1522511626.79,24.800,55.855,21.158,68.669,25.000,-0.200,80.63
1522511629.85,24.804,55.860,21.147,68.654,25.000,-0.196,80.13
1522511632.91,24.805,55.874,21.147,68.646,25.000,-0.195,80.12
1522511635.97,24.808,55.885,21.158,68.631,25.000,-0.192,79.92
1522511639.03,24.807,55.891,21.169,68.638,25.000,-0.193,79.84
1522511642.09,24.802,55.898,21.158,68.608,25.000,-0.198,79.53
1522511645.15,24.801,55.909,21.169,68.585,25.000,-0.199,79.07
1522511648.20,24.798,55.914,21.190,68.554,25.000,-0.202,78.79
1522511651.26,24.792,55.921,21.190,68.547,25.000,-0.208,78.40
1522511654.32,24.791,55.920,21.211,68.532,25.000,-0.209,77.85
1522511657.38,24.781,55.921,21.190,68.516,25.000,-0.219,77.53
1522511660.44,24.781,55.929,21.190,68.509,25.000,-0.219,76.81
1522511663.50,24.784,55.936,21.222,68.493,25.000,-0.216,76.51
1522511666.56,24.784,55.950,21.222,68.478,25.000,-0.216,76.44
1522511669.62,24.789,55.960,21.211,68.440,25.000,-0.211,76.14
1522511672.68,24.786,55.964,21.222,68.440,25.000,-0.214,76.15
1522511675.74,24.788,55.952,21.233,68.394,25.000,-0.212,75.75
1522511678.80,24.784,55.949,21.254,68.379,25.000,-0.216,75.57
1522511681.86,24.788,55.947,21.254,68.341,25.000,-0.212,75.12
1522511684.92,24.788,55.946,21.265,68.333,25.000,-0.212,75.05
1522511687.98,24.788,55.937,21.265,68.280,25.000,-0.212,74.80
1522511691.04,24.788,55.938,21.287,68.272,25.000,-0.212,74.58
1522511694.10,24.788,55.939,21.287,68.242,25.000,-0.212,74.29
1522511697.16,24.788,55.941,21.297,68.219,25.000,-0.212,74.03
1522511700.22,24.788,55.937,21.287,68.203,25.000,-0.212,73.78
1522511703.28,24.781,55.937,21.287,68.158,25.000,-0.219,73.52
1522511706.34,24.781,55.947,21.287,68.135,25.000,-0.219,72.96
1522511709.39,24.782,55.961,21.308,68.112,25.000,-0.218,72.66
1522511712.46,24.782,55.965,21.329,68.104,25.000,-0.218,72.47
1522511715.52,24.788,55.972,21.319,68.066,25.000,-0.212,72.21
1522511718.57,24.784,55.982,21.297,68.020,25.000,-0.216,72.26
1522511721.63,24.790,55.982,21.319,68.013,25.000,-0.210,71.81
1522511724.69,24.794,55.980,21.319,67.982,25.000,-0.206,71.82
1522511727.75,24.795,55.982,21.329,67.967,25.000,-0.205,71.80
1522511730.81,24.802,55.983,21.340,67.921,25.000,-0.198,71.59
1522511733.87,24.804,55.977,21.329,67.906,25.000,-0.196,71.69
1522511736.93,24.806,55.970,21.362,67.883,25.000,-0.194,71.57
1522511739.99,24.805,55.964,21.362,67.868,25.000,-0.195,71.41
1522511743.05,24.796,55.961,21.383,67.830,25.000,-0.204,71.14
1522511746.11,24.791,55.960,21.362,67.792,25.000,-0.209,70.45
1522511749.17,24.791,55.963,21.405,67.792,25.000,-0.209,69.97
1522511752.23,24.794,55.965,21.405,67.761,25.000,-0.206,69.68
1522511755.29,24.788,55.965,21.405,67.730,25.000,-0.212,69.58
1522511758.35,24.794,55.963,21.405,67.692,25.000,-0.206,69.07
1522511761.41,24.796,55.954,21.426,67.700,25.000,-0.204,69.08
1522511764.47,24.797,55.952,21.437,67.662,25.000,-0.203,68.95
1522511767.53,24.805,55.947,21.437,67.624,25.000,-0.195,68.78
1522511770.58,24.806,55.941,21.437,67.601,25.000,-0.194,68.92
1522511773.64,24.805,55.939,21.437,67.586,25.000,-0.195,68.73
1522511776.70,24.807,55.938,21.458,67.555,25.000,-0.193,68.46
1522511779.76,24.797,55.929,21.437,67.509,25.000,-0.203,68.34
1522511782.82,24.794,55.933,21.458,67.494,25.000,-0.206,67.57
1522511785.88,24.799,55.933,21.490,67.479,25.000,-0.201,67.21
1522511788.94,24.797,55.938,21.490,67.433,25.000,-0.203,67.19
1522511792.00,24.804,55.946,21.490,67.418,25.000,-0.196,66.88
1522511795.06,24.791,55.952,21.490,67.364,25.000,-0.209,66.98
1522511798.12,24.800,55.951,21.522,67.349,25.000,-0.200,66.05
1522511801.18,24.806,55.949,21.512,67.326,25.000,-0.194,66.26
1522511804.24,24.809,55.943,21.512,67.296,25.000,-0.191,66.33
1522511807.30,24.797,55.934,21.512,67.280,25.000,-0.203,66.25
1522511810.36,24.790,55.935,21.501,67.250,25.000,-0.210,65.41
1522511813.42,24.794,55.946,21.512,67.235,25.000,-0.206,64.82
1522511816.47,24.799,55.954,21.501,67.219,25.000,-0.201,64.79
1522511819.53,24.793,55.960,21.512,67.196,25.000,-0.207,64.78
1522511822.59,24.787,55.965,21.522,67.181,25.000,-0.213,64.23
1522511825.65,24.790,55.972,21.533,67.174,25.000,-0.210,63.67
1522511828.71,24.791,55.976,21.544,67.135,25.000,-0.209,63.57
1522511831.77,24.791,55.982,21.555,67.135,25.000,-0.209,63.36
1522511834.83,24.795,55.988,21.555,67.135,25.000,-0.205,63.11
1522511837.89,24.789,55.990,21.544,67.105,25.000,-0.211,63.09
1522511840.95,24.789,55.991,21.544,67.105,25.000,-0.211,62.53
1522511844.01,24.790,56.001,21.565,67.082,25.000,-0.210,62.28
1522511847.07,24.791,55.995,21.565,67.082,25.000,-0.209,62.06
1522511850.13,24.794,55.994,21.565,67.044,25.000,-0.206,61.89
1522511853.19,24.796,55.995,21.598,67.044,25.000,-0.204,61.75
1522511856.25,24.806,55.989,21.576,67.029,25.000,-0.194,61.62
1522511859.31,24.814,55.985,21.598,67.021,25.000,-0.186,61.88
1522511862.37,24.811,55.975,21.587,66.975,25.000,-0.189,62.07
1522511865.43,24.806,55.974,21.608,66.968,25.000,-0.194,61.69
1522511868.49,24.805,55.971,21.619,66.952,25.000,-0.195,61.20
1522511871.55,24.807,55.968,21.608,66.929,25.000,-0.193,60.92
1522511874.61,24.807,55.969,21.608,66.899,25.000,-0.193,60.81
1522511877.66,24.814,55.966,21.608,66.868,25.000,-0.186,60.57
1522511880.72,24.812,55.959,21.598,66.868,25.000,-0.188,60.65
1522511883.79,24.804,55.958,21.598,66.853,25.000,-0.196,60.35
1522511886.84,24.804,55.963,21.608,66.853,25.000,-0.196,59.70
1522511889.90,24.806,55.965,21.630,66.815,25.000,-0.194,59.50
1522511892.96,24.812,55.968,21.608,66.823,25.000,-0.188,59.35
1522511896.02,24.814,55.967,21.630,66.823,25.000,-0.186,59.42
1522511899.08,24.807,55.962,21.619,66.807,25.000,-0.193,59.27
1522511902.14,24.807,55.962,21.619,66.784,25.000,-0.193,58.74
1522511905.20,24.817,55.963,21.630,66.784,25.000,-0.183,58.51
1522511908.26,24.817,55.964,21.630,66.777,25.000,-0.183,58.74
1522511911.32,24.822,55.963,21.640,66.784,25.000,-0.178,58.56
1522511914.38,24.823,55.964,21.662,66.769,25.000,-0.177,58.57
1522511917.44,24.828,55.964,21.640,66.739,25.000,-0.172,58.40
1522511920.50,24.830,55.960,21.651,66.723,25.000,-0.170,58.45
1522511923.56,24.830,55.965,21.651,66.716,25.000,-0.170,58.36
1522511926.62,24.838,55.957,21.640,66.685,25.000,-0.162,58.12
1522511929.68,24.837,55.954,21.683,66.678,25.000,-0.163,58.34
1522511932.74,24.834,55.949,21.683,66.662,25.000,-0.166,58.11
1522511935.79,24.833,55.941,21.683,66.639,25.000,-0.167,57.76
1522511938.86,24.833,55.940,21.705,66.632,25.000,-0.167,57.52
1522511941.91,24.839,55.936,21.705,66.594,25.000,-0.161,57.28
1522511944.97,24.844,55.943,21.683,66.594,25.000,-0.156,57.39
1522511948.03,24.840,55.940,21.694,66.571,25.000,-0.160,57.46
1522511951.09,24.839,55.938,21.694,66.563,25.000,-0.161,57.05
1522511954.15,24.837,55.937,21.694,66.525,25.000,-0.163,56.82
1522511957.21,24.837,55.935,21.726,66.563,25.000,-0.163,56.51
1522511960.27,24.840,55.936,21.737,66.517,25.000,-0.160,56.31
1522511963.33,24.843,55.933,21.705,66.502,25.000,-0.157,56.27
1522511966.39,24.850,55.933,21.705,66.495,25.000,-0.150,56.23
1522511969.45,24.860,55.935,21.737,66.510,25.000,-0.140,56.43
1522511972.51,24.860,55.934,21.716,66.487,25.000,-0.140,56.71
1522511975.57,24.856,55.931,21.726,66.487,25.000,-0.144,56.58
1522511978.63,24.866,55.932,21.726,66.464,25.000,-0.134,56.22
1522511981.69,24.858,55.922,21.748,66.464,25.000,-0.142,56.55
1522511984.75,24.862,55.920,21.737,66.464,25.000,-0.138,55.96
1522511987.80,24.863,55.923,21.737,66.433,25.000,-0.137,55.98
1522511990.86,24.869,55.917,21.737,66.426,25.000,-0.131,55.90
1522511993.92,24.869,55.920,21.758,66.403,25.000,-0.131,56.00
1522511996.98,24.873,55.910,21.758,66.395,25.000,-0.127,55.84
1522512000.04,24.875,55.907,21.769,66.365,25.000,-0.125,55.92
1522512003.10,24.869,55.909,21.780,66.365,25.000,-0.131,55.84
1522512006.16,24.863,55.903,21.769,66.334,25.000,-0.137,55.38
1522512009.22,24.864,55.901,21.780,66.334,25.000,-0.136,54.92
1522512012.28,24.858,55.902,21.780,66.327,25.000,-0.142,54.83
1522512015.34,24.860,55.905,21.791,66.304,25.000,-0.140,54.36
1522512018.40,24.866,55.913,21.780,66.296,25.000,-0.134,54.27
1522512021.46,24.868,55.914,21.769,66.311,25.000,-0.132,54.44
1522512024.52,24.868,55.911,21.791,66.311,25.000,-0.132,54.36
1522512027.58,24.874,55.920,21.780,66.304,25.000,-0.126,54.20
1522512030.64,24.879,55.915,21.791,66.319,25.000,-0.121,54.35
1522512033.70,24.876,55.911,21.812,66.311,25.000,-0.124,54.43
1522512036.76,24.877,55.914,21.801,66.273,25.000,-0.123,54.17
1522512039.81,24.874,55.914,21.791,66.266,25.000,-0.126,54.06
1522512042.87,24.875,55.911,21.780,66.281,25.000,-0.125,53.76
1522512045.93,24.870,55.907,21.801,66.296,25.000,-0.130,53.65
1522512049.00,24.870,55.914,21.801,66.281,25.000,-0.130,53.26
1522512052.05,24.877,55.914,21.791,66.281,25.000,-0.123,53.11
1522512055.11,24.879,55.917,21.780,66.258,25.000,-0.121,53.30
1522512058.17,24.876,55.915,21.780,66.273,25.000,-0.124,53.23
1522512061.23,24.881,55.913,21.769,66.235,25.000,-0.119,52.93
1522512064.29,24.874,55.914,21.780,66.250,25.000,-0.126,53.05
1522512067.35,24.875,55.919,21.791,66.227,25.000,-0.125,52.56
1522512070.41,24.877,55.922,21.812,66.235,25.000,-0.123,52.45
1522512073.47,24.875,55.929,21.791,66.212,25.000,-0.125,52.41
1522512076.53,24.876,55.932,21.801,66.220,25.000,-0.124,52.15
1522512079.59,24.881,55.933,21.812,66.205,25.000,-0.119,52.04
1522512082.65,24.882,55.928,21.801,66.212,25.000,-0.118,52.16
1522512085.71,24.878,55.933,21.780,66.205,25.000,-0.122,52.05
1522512088.77,24.881,55.936,21.780,66.174,25.000,-0.119,51.72
1522512091.83,24.877,55.933,21.791,66.182,25.000,-0.123,51.73
1522512094.89,24.876,55.937,21.812,66.197,25.000,-0.124,51.39
1522512097.95,24.881,55.938,21.812,66.189,25.000,-0.119,51.21
1522512101.01,24.879,55.943,21.812,66.197,25.000,-0.121,51.29
1522512104.07,24.872,55.941,21.801,66.205,25.000,-0.128,51.07
1522512107.13,24.877,55.946,21.823,66.197,25.000,-0.123,50.54
1522512110.18,24.877,55.944,21.812,66.166,25.000,-0.123,50.66
1522512113.24,24.881,55.952,21.812,66.159,25.000,-0.119,50.51
1522512116.30,24.874,55.945,21.812,66.166,25.000,-0.126,50.55
1522512119.36,24.881,55.952,21.801,66.144,25.000,-0.119,50.06
1522512122.42,24.886,55.953,21.780,66.136,25.000,-0.114,50.26
1522512125.48,24.880,55.950,21.801,66.144,25.000,-0.120,50.39
1522512128.54,24.883,55.956,21.801,66.151,25.000,-0.117,49.94
1522512131.60,24.881,55.952,21.801,66.159,25.000,-0.119,49.91
1522512134.66,24.879,55.953,21.791,66.151,25.000,-0.121,49.70
1522512137.72,24.879,55.954,21.812,66.159,25.000,-0.121,49.48
1522512140.78,24.882,55.952,21.812,66.159,25.000,-0.118,49.29
1522512143.84,24.877,55.960,21.780,66.144,25.000,-0.123,49.30
1522512146.90,24.880,55.955,21.812,66.166,25.000,-0.120,48.93
1522512149.96,24.876,55.962,21.812,66.166,25.000,-0.124,48.93
1522512153.02,24.880,55.970,21.791,66.144,25.000,-0.120,48.56
1522512156.08,24.880,55.974,21.812,66.166,25.000,-0.120,48.64
1522512159.13,24.881,55.974,21.801,66.159,25.000,-0.119,48.50
1522512162.19,24.880,55.970,21.812,66.174,25.000,-0.120,48.39
1522512165.25,24.881,55.973,21.812,66.159,25.000,-0.119,48.21
1522512168.31,24.873,55.972,21.812,66.144,25.000,-0.127,48.11
1522512171.37,24.871,55.973,21.812,66.166,25.000,-0.129,47.58
1522512174.43,24.873,55.980,21.791,66.159,25.000,-0.127,47.31
1522512177.49,24.873,55.982,21.812,66.166,25.000,-0.127,47.27
1522512180.55,24.872,55.983,21.834,66.151,25.000,-0.128,47.12
1522512183.61,24.873,55.995,21.823,66.151,25.000,-0.127,46.89
1522512186.67,24.875,55.993,21.791,66.151,25.000,-0.125,46.81
1522512189.73,24.880,56.000,21.791,66.144,25.000,-0.120,46.74
1522512192.79,24.885,56.002,21.812,66.144,25.000,-0.115,46.86
1522512195.85,24.878,55.999,21.812,66.151,25.000,-0.122,46.95
1522512198.91,24.886,55.999,21.812,66.151,25.000,-0.114,46.46
1522512201.97,24.888,55.999,21.823,66.151,25.000,-0.112,46.74
1522512205.03,24.885,55.998,21.812,66.136,25.000,-0.115,46.68
1522512208.08,24.886,55.999,21.812,66.144,25.000,-0.114,46.39
1522512211.14,24.887,55.996,21.812,66.128,25.000,-0.113,46.33
1522512214.20,24.888,55.999,21.834,66.144,25.000,-0.112,46.23
1522512217.26,24.888,55.996,21.834,66.121,25.000,-0.112,46.13
1522512220.32,24.889,55.991,21.834,66.105,25.000,-0.111,46.00
1522512223.38,24.890,55.996,21.812,66.121,25.000,-0.110,45.90
1522512226.44,24.891,55.999,21.834,66.105,25.000,-0.109,45.85
1522512229.50,24.883,55.994,21.834,66.105,25.000,-0.117,45.75
1522512232.56,24.883,55.993,21.844,66.090,25.000,-0.117,45.20
1522512235.62,24.883,55.995,21.834,66.083,25.000,-0.117,45.06
1522512238.68,24.895,55.991,21.844,66.098,25.000,-0.105,44.92
1522512241.74,24.883,55.992,21.834,66.075,25.000,-0.117,45.39
1522512244.80,24.889,55.998,21.812,66.067,25.000,-0.111,44.65
1522512247.86,24.889,55.999,21.834,66.083,25.000,-0.111,44.85
1522512250.92,24.893,55.998,21.834,66.052,25.000,-0.107,44.68
1522512253.98,24.896,55.996,21.844,66.052,25.000,-0.104,44.78
1522512257.04,24.890,56.000,21.855,66.060,25.000,-0.110,44.77
1522512260.10,24.892,55.998,21.834,66.052,25.000,-0.108,44.37
1522512263.16,24.892,56.002,21.855,66.052,25.000,-0.108,44.32
1522512266.22,24.896,56.000,21.844,66.052,25.000,-0.104,44.23
1522512269.27,24.896,55.999,21.844,66.044,25.000,-0.104,44.25
1522512272.34,24.901,55.995,21.855,66.044,25.000,-0.099,44.17
1522512275.40,24.904,55.998,21.844,66.021,25.000,-0.096,44.27
1522512278.45,24.908,55.991,21.834,66.052,25.000,-0.092,44.31
1522512281.51,24.900,55.995,21.866,66.029,25.000,-0.100,44.38
1522512284.57,24.905,55.988,21.844,66.044,25.000,-0.095,43.89
1522512287.63,24.906,55.985,21.855,66.044,25.000,-0.094,44.00
1522512290.69,24.902,55.990,21.876,66.044,25.000,-0.098,43.96
1522512293.75,24.903,55.987,21.855,66.014,25.000,-0.097,43.62
1522512296.81,24.900,55.993,21.855,66.029,25.000,-0.100,43.58
1522512299.87,24.901,55.987,21.876,66.029,25.000,-0.099,43.31
1522512302.93,24.902,55.992,21.887,66.029,25.000,-0.098,43.23
1522512305.99,24.904,55.995,21.876,66.014,25.000,-0.096,43.15
1522512309.05,24.897,55.992,21.898,66.014,25.000,-0.103,43.14
1522512312.11,24.907,55.995,21.941,65.991,25.000,-0.093,42.68
1522512315.17,24.898,55.995,21.930,65.953,25.000,-0.102,43.06
1522512318.23,24.904,55.995,21.951,65.915,25.000,-0.096,42.49
1522512321.29,24.909,55.995,21.962,65.884,25.000,-0.091,42.67
1522512324.35,24.908,55.996,21.951,65.838,25.000,-0.092,42.79
1522512327.40,24.906,55.999,21.951,65.838,25.000,-0.094,42.64
1522512330.47,24.909,55.990,21.951,65.815,25.000,-0.091,42.45
1522512333.52,24.906,55.995,21.930,65.793,25.000,-0.094,42.45
1522512336.58,24.905,55.996,21.951,65.777,25.000,-0.095,42.23
1522512339.64,24.909,55.992,21.962,65.747,25.000,-0.091,42.04
1522512342.70,24.912,55.990,21.941,65.732,25.000,-0.088,42.12
1522512345.76,24.907,55.993,21.941,65.732,25.000,-0.093,42.20
1522512348.82,24.903,55.990,21.951,65.732,25.000,-0.097,41.82
1522512351.88,24.917,55.994,21.941,65.732,25.000,-0.083,41.52
1522512354.94,24.915,55.987,21.941,65.732,25.000,-0.085,42.10
1522512358.00,24.915,55.987,21.951,65.724,25.000,-0.085,41.88
1522512361.06,24.917,55.987,21.951,65.724,25.000,-0.083,41.82
1522512364.12,24.919,55.984,21.973,65.716,25.000,-0.081,41.79
1522512367.18,24.915,55.985,21.973,65.693,25.000,-0.085,41.81
1522512370.24,24.915,55.987,21.962,65.716,25.000,-0.085,41.48
1522512373.30,24.917,55.983,21.941,65.693,25.000,-0.083,41.42
1522512376.36,24.922,55.981,21.951,65.716,25.000,-0.078,41.39
1522512379.41,24.919,55.984,21.951,65.716,25.000,-0.081,41.52
1522512382.47,24.913,55.984,21.951,65.732,25.000,-0.087,41.28
1522512385.53,24.913,55.988,21.951,65.709,25.000,-0.087,40.91
1522512388.59,24.918,55.987,21.973,65.716,25.000,-0.082,40.81
1522512391.65,24.918,55.984,21.951,65.716,25.000,-0.082,40.93
1522512394.71,24.910,55.986,21.962,65.716,25.000,-0.090,40.83
1522512397.77,24.912,55.994,21.951,65.701,25.000,-0.088,40.35
1522512400.83,24.910,55.992,21.962,65.701,25.000,-0.090,40.32
1522512403.89,24.911,55.992,21.951,65.716,25.000,-0.089,40.14
1522512406.95,24.915,55.990,21.962,65.709,25.000,-0.085,40.07
1522512410.01,24.917,55.995,21.973,65.709,25.000,-0.083,40.15
1522512413.07,24.921,55.999,21.930,65.724,25.000,-0.079,40.16
1522512416.13,24.928,56.006,21.941,65.709,25.000,-0.072,40.26
1522512419.19,24.921,56.002,21.951,65.724,25.000,-0.079,40.55
1522512422.25,24.931,56.001,21.962,65.716,25.000,-0.069,40.08
1522512425.30,24.928,56.007,21.951,65.701,25.000,-0.072,40.48
1522512428.37,24.926,56.004,21.951,65.686,25.000,-0.074,40.25
1522512431.43,24.921,56.005,21.962,65.693,25.000,-0.079,40.08
1522512434.49,24.921,56.002,21.973,65.709,25.000,-0.079,39.72
1522512437.54,24.925,56.000,21.962,65.701,25.000,-0.075,39.63
1522512440.60,24.921,56.007,21.951,65.693,25.000,-0.079,39.73
1522512443.66,24.920,56.004,21.962,65.709,25.000,-0.080,39.44
1522512446.72,24.915,56.009,21.951,65.693,25.000,-0.085,39.31
1522512449.78,24.919,56.018,21.951,65.709,25.000,-0.081,38.98
1522512452.84,24.913,56.014,21.951,65.701,25.000,-0.087,39.04
1522512455.90,24.913,56.021,21.941,65.701,25.000,-0.087,38.67
1522512458.96,24.922,56.035,21.951,65.739,25.000,-0.078,38.56
1522512462.02,24.922,56.035,21.930,65.747,25.000,-0.078,38.88
1522512465.08,24.919,56.042,21.941,65.777,25.000,-0.081,38.79
1522512468.14,24.924,56.049,21.930,65.770,25.000,-0.076,38.58
1522512471.20,24.923,56.055,21.941,65.777,25.000,-0.077,38.71
1522512474.26,24.922,56.051,21.941,65.770,25.000,-0.078,38.58
1522512477.32,24.923,56.050,21.951,65.770,25.000,-0.077,38.41
1522512480.38,24.925,56.050,21.951,65.770,25.000,-0.075,38.40
1522512483.44,24.924,56.043,21.951,65.754,25.000,-0.076,38.38
1522512486.50,24.918,56.045,21.951,65.754,25.000,-0.082,38.25
1522512489.56,24.923,56.037,21.930,65.754,25.000,-0.077,37.85
1522512492.62,24.923,56.048,21.941,65.747,25.000,-0.077,38.02
1522512495.68,24.928,56.042,21.930,65.762,25.000,-0.072,37.93
1522512498.74,24.929,56.041,21.951,65.770,25.000,-0.071,38.07
1522512501.79,24.925,56.036,21.951,65.777,25.000,-0.075,38.06
1522512504.85,24.922,56.037,21.941,65.770,25.000,-0.078,37.78
1522512507.91,24.924,56.035,21.962,65.777,25.000,-0.076,37.50
1522512510.97,24.930,56.035,21.951,65.762,25.000,-0.070,37.52
1522512514.03,24.929,56.034,21.962,65.762,25.000,-0.071,37.74
1522512517.09,24.928,56.037,21.941,65.732,25.000,-0.072,37.62
1522512520.15,24.931,56.034,21.962,65.732,25.000,-0.069,37.46
1522512523.21,24.929,56.038,21.951,65.732,25.000,-0.071,37.52
1522512526.27,24.923,56.034,21.951,65.716,25.000,-0.077,37.36
1522512529.33,24.928,56.034,21.941,65.709,25.000,-0.072,36.97
1522512532.39,24.927,56.032,21.951,65.732,25.000,-0.073,37.11
1522512535.45,24.923,56.038,21.919,65.732,25.000,-0.077,36.98
1522512538.51,24.928,56.036,21.962,65.716,25.000,-0.072,36.70
1522512541.57,24.928,56.037,21.941,65.709,25.000,-0.072,36.88
1522512544.63,24.924,56.036,21.962,65.732,25.000,-0.076,36.79
1522512547.69,24.926,56.037,21.984,65.724,25.000,-0.074,36.48
1522512550.75,24.930,56.035,21.951,65.724,25.000,-0.070,36.50
1522512553.80,24.932,56.041,21.984,65.709,25.000,-0.068,36.61
1522512556.86,24.929,56.039,21.973,65.693,25.000,-0.071,36.60
1522512559.92,24.935,56.031,21.994,65.693,25.000,-0.065,36.40
1522512562.98,24.928,56.031,21.984,65.686,25.000,-0.072,36.62
1522512566.04,24.928,56.030,21.984,65.671,25.000,-0.072,36.16
1522512569.10,24.928,56.025,21.984,65.663,25.000,-0.072,36.08
1522512572.16,24.922,56.032,22.005,65.671,25.000,-0.078,35.99
1522512575.22,24.922,56.036,22.005,65.648,25.000,-0.078,35.59
1522512578.28,24.926,56.043,22.005,65.648,25.000,-0.074,35.50
1522512581.34,24.922,56.038,21.973,65.640,25.000,-0.078,35.64
1522512584.40,24.925,56.041,21.994,65.632,25.000,-0.075,35.36
1522512587.46,24.926,56.057,21.984,65.632,25.000,-0.074,35.42
1522512590.52,24.928,56.064,21.984,65.625,25.000,-0.072,35.37
1522512593.58,24.931,56.074,21.984,65.640,25.000,-0.069,35.35
1522512596.64,24.932,56.083,21.984,65.648,25.000,-0.068,35.42
1522512599.69,24.938,56.083,21.951,65.640,25.000,-0.062,35.41
1522512602.75,24.939,56.083,21.951,65.640,25.000,-0.061,35.64
1522512605.81,24.933,56.071,21.973,65.671,25.000,-0.067,35.61
1522512608.87,24.936,56.071,21.973,65.663,25.000,-0.064,35.23
1522512611.93,24.928,56.069,21.951,65.648,25.000,-0.072,35.30
1522512614.99,24.932,56.070,21.973,65.663,25.000,-0.068,34.80
1522512618.05,24.938,56.067,21.941,65.663,25.000,-0.062,34.90
1522512621.11,24.939,56.068,21.962,65.663,25.000,-0.061,35.13
1522512624.17,24.940,56.056,21.930,65.686,25.000,-0.060,35.13
1522512627.23,24.935,56.052,21.973,65.693,25.000,-0.065,35.10
1522512630.29,24.941,56.051,21.973,65.678,25.000,-0.059,34.79
1522512633.35,24.938,56.063,21.962,65.678,25.000,-0.062,34.99
1522512636.41,24.940,56.066,21.951,65.663,25.000,-0.060,34.80
1522512639.47,24.948,56.071,21.962,65.678,25.000,-0.052,34.80
1522512642.53,24.955,56.090,21.962,65.686,25.000,-0.045,35.15
1522512645.59,24.954,56.098,21.951,65.693,25.000,-0.046,35.40
1522512648.65,24.964,56.104,21.951,65.678,25.000,-0.036,35.31
1522512651.71,24.962,56.106,21.962,65.686,25.000,-0.038,35.79
1522512654.77,24.968,56.095,21.973,65.693,25.000,-0.032,35.63
1522512657.83,24.965,56.083,21.951,65.709,25.000,-0.035,35.89
1522512660.89,24.964,56.072,21.941,65.716,25.000,-0.036,35.70
1522512663.95,24.962,56.058,21.951,65.693,25.000,-0.038,35.58
1522512667.00,24.968,56.051,21.951,65.693,25.000,-0.032,35.46
1522512670.07,24.964,56.043,21.951,65.709,25.000,-0.036,35.69
1522512673.12,24.964,56.036,21.941,65.724,25.000,-0.036,35.46
1522512676.18,24.968,56.031,21.951,65.709,25.000,-0.032,35.45
1522512679.24,24.963,56.032,21.951,65.732,25.000,-0.037,35.56
1522512682.30,24.965,56.028,21.951,65.732,25.000,-0.035,35.29
1522512685.36,24.964,56.027,21.962,65.747,25.000,-0.036,35.36
1522512688.42,24.961,56.030,21.941,65.747,25.000,-0.039,35.25
1522512691.48,24.959,56.025,21.951,65.739,25.000,-0.041,35.05
1522512694.54,24.958,56.025,21.951,65.770,25.000,-0.042,34.92
1522512697.60,24.958,56.027,21.951,65.747,25.000,-0.042,34.84
1522512700.66,24.955,56.025,21.941,65.762,25.000,-0.045,34.79
1522512703.72,24.955,56.020,21.951,65.754,25.000,-0.045,34.54
1522512706.78,24.954,56.022,21.941,65.754,25.000,-0.046,34.49
1522512709.84,24.957,56.025,21.962,65.762,25.000,-0.043,34.40
1522512712.90,24.954,56.030,21.951,65.747,25.000,-0.046,34.49
1522512715.96,24.957,56.032,21.951,65.747,25.000,-0.043,34.29
1522512719.02,24.955,56.038,21.962,65.747,25.000,-0.045,34.39
1522512722.08,24.955,56.038,21.962,65.762,25.000,-0.045,34.26
1522512725.13,24.950,56.044,21.941,65.770,25.000,-0.050,34.17
1522512728.19,24.950,56.052,21.973,65.762,25.000,-0.050,33.88
1522512731.25,24.951,56.051,21.962,65.732,25.000,-0.049,33.82
1522512734.31,24.949,56.061,21.984,65.754,25.000,-0.051,33.84
1522512737.37,24.948,56.066,21.951,65.739,25.000,-0.052,33.66
1522512740.43,24.951,56.066,21.962,65.732,25.000,-0.049,33.56
1522512743.49,24.953,56.062,21.973,65.716,25.000,-0.047,33.62
1522512746.55,24.958,56.072,21.984,65.747,25.000,-0.042,33.67
1522512749.61,24.958,56.086,21.984,65.701,25.000,-0.042,33.89
1522512752.67,24.965,56.108,22.005,65.716,25.000,-0.035,33.80
1522512755.73,24.973,56.117,21.984,65.701,25.000,-0.027,34.13
1522512758.79,24.967,56.114,21.984,65.693,25.000,-0.033,34.48
1522512761.85,24.968,56.107,21.994,65.686,25.000,-0.032,34.14
1522512764.91,24.965,56.102,21.973,65.678,25.000,-0.035,34.17
1522512767.97,24.968,56.099,21.962,65.671,25.000,-0.032,33.98
1522512771.03,24.968,56.099,21.962,65.663,25.000,-0.032,34.09
1522512774.08,24.970,56.100,21.984,65.678,25.000,-0.030,34.02
1522512777.14,24.972,56.097,21.973,65.678,25.000,-0.028,34.09
1522512780.20,24.970,56.090,21.973,65.686,25.000,-0.030,34.17
1522512783.26,24.968,56.080,21.994,65.686,25.000,-0.032,34.02
1522512786.32,24.964,56.083,21.984,65.686,25.000,-0.036,33.91
1522512789.38,24.966,56.073,22.005,65.671,25.000,-0.034,33.64
1522512792.44,24.971,56.074,22.005,65.686,25.000,-0.029,33.71
1522512795.50,24.970,56.083,21.994,65.648,25.000,-0.030,33.94
1522512798.56,24.969,56.104,22.005,65.640,25.000,-0.031,33.83
1522512801.62,24.968,56.110,21.984,65.655,25.000,-0.032,33.76
1522512804.68,24.982,56.117,22.016,65.648,25.000,-0.018,33.68
1522512807.74,24.978,56.114,22.005,65.648,25.000,-0.022,34.33
1522512810.80,24.971,56.113,22.005,65.648,25.000,-0.029,34.08
1522512813.86,24.981,56.106,21.984,65.648,25.000,-0.019,33.75
1522512816.92,24.981,56.105,21.994,65.632,25.000,-0.019,34.21
1522512819.98,24.982,56.108,22.005,65.655,25.000,-0.018,34.19
1522512823.04,24.980,56.102,22.005,65.632,25.000,-0.020,34.21
1522512826.10,24.980,56.108,22.005,65.640,25.000,-0.020,34.07
1522512829.15,24.982,56.110,21.984,65.617,25.000,-0.018,34.05
1522512832.21,24.984,56.102,21.994,65.648,25.000,-0.016,34.14
1522512835.27,24.982,56.097,22.005,65.632,25.000,-0.018,34.23
1522512838.34,24.981,56.101,21.984,65.648,25.000,-0.019,34.10
1522512841.39,24.991,56.093,21.984,65.602,25.000,-0.009,34.00
1522512844.45,24.985,56.099,21.994,65.648,25.000,-0.015,34.48
1522512847.51,24.987,56.101,22.005,65.648,25.000,-0.013,34.19
1522512850.57,24.981,56.106,21.984,65.678,25.000,-0.019,34.25
1522512853.63,24.994,56.110,21.994,65.678,25.000,-0.006,33.97
1522512856.69,24.991,56.110,21.994,65.671,25.000,-0.009,34.60
1522512859.75,24.995,56.107,21.984,65.693,25.000,-0.005,34.40
1522512862.81,24.993,56.104,21.994,65.724,25.000,-0.007,34.62
1522512865.87,24.991,56.101,22.005,65.716,25.000,-0.009,34.50
1522512868.93,24.990,56.105,21.951,65.724,25.000,-0.010,34.41
1522512871.99,24.992,56.113,21.994,65.724,25.000,-0.008,34.33
1522512875.05,24.995,56.106,21.994,65.716,25.000,-0.005,34.43
1522512878.11,25.004,56.101,21.984,65.693,25.000,0.004,34.57
1522512881.17,24.994,56.091,21.984,65.693,25.000,-0.006,34.99
1522512884.23,24.998,56.074,21.994,65.709,25.000,-0.002,34.53
1522512887.29,24.988,56.074,22.005,65.709,25.000,-0.012,34.72
1522512890.35,24.986,56.074,21.984,65.716,25.000,-0.014,34.22
1522512893.41,24.999,56.078,21.994,65.709,25.000,-0.001,34.09
1522512896.46,25.001,56.080,21.984,65.701,25.000,0.001,34.72
1522512899.52,25.002,56.075,21.984,65.701,25.000,0.002,34.84
1522512902.58,25.004,56.075,21.984,65.701,25.000,0.004,34.88
1522512905.64,25.013,56.079,21.973,65.686,25.000,0.013,34.96
1522512908.70,25.006,56.080,21.973,65.678,25.000,0.006,35.42
1522512911.76,25.012,56.075,21.984,65.693,25.000,0.012,35.09
1522512914.82,25.023,56.077,21.973,65.686,25.000,0.023,35.41
1522512917.88,25.020,56.077,21.984,65.686,25.000,0.020,35.96
1522512920.94,25.021,56.069,21.984,65.686,25.000,0.021,35.83
1522512924.00,25.027,56.069,21.984,65.678,25.000,0.027,35.94
1522512927.06,25.033,56.065,21.951,65.678,25.000,0.033,36.27
1522512930.12,25.029,56.055,21.973,65.678,25.000,0.029,36.61
1522512933.18,25.030,56.050,21.984,65.701,25.000,0.030,36.42
1522512936.24,25.037,56.044,21.984,65.686,25.000,0.037,36.53
1522512939.30,25.039,56.046,21.951,65.686,25.000,0.039,36.91
1522512942.35,25.035,56.041,21.962,65.693,25.000,0.035,37.03
1522512945.41,25.041,56.048,21.962,65.709,25.000,0.041,36.89
1522512948.47,25.036,56.048,21.962,65.716,25.000,0.036,37.24
1522512951.53,25.033,56.043,21.951,65.716,25.000,0.033,37.06
1522512954.59,25.031,56.036,21.930,65.732,25.000,0.031,36.95
1522512957.65,25.038,56.039,21.951,65.739,25.000,0.038,36.87
1522512960.71,25.033,56.025,21.984,65.739,25.000,0.033,37.25
1522512963.77,25.033,56.013,21.962,65.747,25.000,0.033,37.03
1522512966.83,25.030,56.003,21.951,65.739,25.000,0.030,37.11
1522512969.89,25.032,56.004,21.962,65.747,25.000,0.032,37.00
1522512972.95,25.038,56.010,21.941,65.747,25.000,0.038,37.11
1522512976.01,25.030,56.004,21.951,65.754,25.000,0.030,37.45
1522512979.07,25.035,56.017,21.941,65.747,25.000,0.035,37.12
1522512982.13,25.032,56.005,21.941,65.770,25.000,0.032,37.38
1522512985.19,25.028,56.009,21.930,65.762,25.000,0.028,37.27
1522512988.25,25.033,56.017,21.930,65.770,25.000,0.033,37.12
1522512991.31,25.044,56.016,21.941,65.777,25.000,0.044,37.42
1522512994.36,25.046,56.007,21.962,65.762,25.000,0.046,38.00
1522512997.42,25.048,56.004,21.951,65.762,25.000,0.048,38.13
1522513000.48,25.046,55.993,21.951,65.762,25.000,0.046,38.30
1522513003.54,25.041,55.985,21.951,65.777,25.000,0.041,38.24
1522513006.60,25.044,55.975,21.951,65.800,25.000,0.044,38.06
1522513009.66,25.045,55.968,21.973,65.793,25.000,0.045,38.27
1522513012.72,25.045,55.958,21.941,65.800,25.000,0.045,38.36
1522513015.78,25.044,55.953,21.962,65.800,25.000,0.044,38.41
1522513018.84,25.044,55.948,21.962,65.793,25.000,0.044,38.43
1522513021.90,25.033,55.939,21.962,65.793,25.000,0.033,38.48
1522513024.96,25.033,55.929,21.984,65.793,25.000,0.033,38.00
1522513028.02,25.033,55.927,21.973,65.770,25.000,0.033,38.04
1522513031.08,25.033,55.928,21.984,65.800,25.000,0.033,38.08
1522513034.14,25.032,55.930,21.951,65.777,25.000,0.032,38.12
1522513037.20,25.031,55.931,21.951,65.777,25.000,0.031,38.08
1522513040.26,25.030,55.932,21.962,65.762,25.000,0.030,38.08
1522513043.32,25.036,55.928,21.973,65.777,25.000,0.036,38.08
1522513046.38,25.021,55.926,21.984,65.770,25.000,0.021,38.38
1522513049.44,25.025,55.926,21.962,65.762,25.000,0.025,37.70
1522513052.49,25.023,55.926,21.973,65.793,25.000,0.023,37.91
1522513055.56,25.018,55.928,21.984,65.777,25.000,0.018,37.83
1522513058.62,25.017,55.931,21.994,65.777,25.000,0.017,37.62
1522513061.68,25.020,55.931,21.962,65.747,25.000,0.020,37.57
1522513064.73,25.016,55.935,21.951,65.754,25.000,0.016,37.78
1522513067.79,25.014,55.939,21.962,65.739,25.000,0.014,37.58
1522513070.85,25.017,55.939,21.951,65.724,25.000,0.017,37.48
1522513073.91,25.007,55.940,21.973,65.724,25.000,0.007,37.69
1522513076.97,25.006,55.940,21.984,65.724,25.000,0.006,37.17
1522513080.03,25.007,55.944,21.984,65.716,25.000,0.007,37.14
1522513083.09,25.010,55.950,21.984,65.716,25.000,0.010,37.18
