timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522513086.15,25.013,55.963,21.984,65.724,25.000,0.013,37.39
1522513089.21,25.012,55.983,21.973,65.747,25.000,0.012,37.51
1522513092.27,25.014,55.998,21.984,65.770,25.000,0.014,37.49
1522513095.33,25.021,56.007,21.973,65.762,25.000,0.021,37.62
1522513098.39,25.023,56.010,21.994,65.762,25.000,0.023,37.98
1522513101.45,25.032,56.028,21.994,65.754,25.000,0.032,38.09
1522513104.51,25.033,56.032,21.973,65.739,25.000,0.033,38.57
1522513107.57,25.028,56.038,21.962,65.732,25.000,0.028,38.65
1522513110.63,25.031,56.037,21.973,65.724,25.000,0.031,38.46
1522513113.69,25.034,56.042,21.973,65.724,25.000,0.034,38.65
1522513116.74,25.038,56.042,21.973,65.716,25.000,0.038,38.84
1522513119.80,25.040,56.040,21.984,65.709,25.000,0.040,39.07
1522513122.86,25.050,56.032,21.973,65.709,25.000,0.050,39.19
1522513125.92,25.043,56.033,21.962,65.732,25.000,0.043,39.78
1522513128.98,25.045,56.018,21.962,65.739,25.000,0.045,39.49
1522513132.04,25.053,56.012,21.973,65.732,25.000,0.053,39.62
1522513135.10,25.054,55.999,21.984,65.747,25.000,0.054,40.10
1522513138.16,25.059,55.998,21.984,65.747,25.000,0.059,40.20
1522513141.22,25.057,55.991,21.984,65.739,25.000,0.057,40.50
1522513144.28,25.060,55.985,21.973,65.716,25.000,0.060,40.49
1522513147.34,25.063,55.977,21.973,65.724,25.000,0.063,40.72
1522513150.40,25.065,55.968,21.973,65.724,25.000,0.065,40.94
1522513153.46,25.076,55.958,21.973,65.732,25.000,0.076,41.09
1522513156.52,25.074,55.958,21.984,65.739,25.000,0.074,41.75
1522513159.58,25.082,55.961,21.973,65.716,25.000,0.082,41.73
1522513162.64,25.078,55.957,21.984,65.732,25.000,0.078,42.20
1522513165.69,25.084,55.957,21.962,65.709,25.000,0.084,42.10
1522513168.75,25.083,55.949,21.973,65.732,25.000,0.083,42.51
1522513171.81,25.086,55.932,21.973,65.732,25.000,0.086,42.57
1522513174.87,25.088,55.919,21.973,65.732,25.000,0.088,42.78
1522513177.93,25.083,55.907,21.973,65.762,25.000,0.083,43.00
1522513180.99,25.090,55.895,21.962,65.739,25.000,0.090,42.88
1522513184.05,25.085,55.890,21.962,65.747,25.000,0.085,43.32
1522513187.11,25.084,55.879,21.984,65.747,25.000,0.084,43.16
1522513190.17,25.079,55.871,21.951,65.747,25.000,0.079,43.22
1522513193.23,25.084,55.864,21.962,65.732,25.000,0.084,43.09
1522513196.29,25.079,55.875,21.962,65.747,25.000,0.079,43.42
1522513199.35,25.087,55.881,21.962,65.747,25.000,0.087,43.25
1522513202.41,25.087,55.885,21.973,65.739,25.000,0.087,43.77
1522513205.47,25.084,55.888,21.951,65.732,25.000,0.084,43.87
1522513208.53,25.089,55.880,21.973,65.747,25.000,0.089,43.82
1522513211.59,25.084,55.873,21.962,65.762,25.000,0.084,44.19
1522513214.65,25.084,55.877,21.962,65.754,25.000,0.084,44.03
1522513217.71,25.086,55.873,21.973,65.762,25.000,0.086,44.13
1522513220.77,25.086,55.878,21.984,65.754,25.000,0.086,44.31
1522513223.83,25.077,55.882,21.973,65.762,25.000,0.077,44.41
1522513226.88,25.082,55.885,21.973,65.754,25.000,0.082,44.09
1522513229.94,25.087,55.886,21.984,65.754,25.000,0.087,44.42
1522513233.00,25.091,55.881,21.962,65.732,25.000,0.091,44.78
1522513236.07,25.092,55.887,21.973,65.747,25.000,0.092,45.08
1522513239.12,25.099,55.889,21.984,65.770,25.000,0.099,45.27
1522513242.18,25.106,55.885,21.951,65.793,25.000,0.106,45.72
1522513245.24,25.107,55.886,21.962,65.762,25.000,0.107,46.19
1522513248.30,25.116,55.878,21.984,65.800,25.000,0.116,46.35
1522513251.36,25.121,55.880,21.951,65.800,25.000,0.121,46.94
1522513254.42,25.129,55.873,21.962,65.793,25.000,0.129,47.32
1522513257.48,25.130,55.870,21.962,65.823,25.000,0.130,47.88
1522513260.54,25.128,55.856,21.984,65.846,25.000,0.128,48.08
1522513263.60,25.120,55.846,21.984,65.884,25.000,0.120,48.12
1522513266.66,25.123,55.842,21.973,65.877,25.000,0.123,47.89
1522513269.72,25.116,55.825,21.984,65.869,25.000,0.116,48.18
1522513272.78,25.118,55.820,21.994,65.831,25.000,0.118,47.99
1522513275.84,25.118,55.820,21.973,65.823,25.000,0.118,48.24
1522513278.90,25.116,55.812,21.973,65.800,25.000,0.116,48.38
1522513281.96,25.118,55.800,21.962,65.800,25.000,0.118,48.41
1522513285.02,25.112,55.810,21.973,65.785,25.000,0.112,48.66
1522513288.08,25.118,55.817,21.984,65.808,25.000,0.118,48.50
1522513291.13,25.120,55.829,21.984,65.823,25.000,0.120,48.90
1522513294.19,25.120,55.828,21.973,65.808,25.000,0.120,49.16
1522513297.25,25.118,55.836,21.962,65.823,25.000,0.118,49.30
1522513300.31,25.118,55.836,21.962,65.815,25.000,0.118,49.37
1522513303.37,25.114,55.830,21.962,65.831,25.000,0.114,49.51
1522513306.43,25.120,55.829,21.973,65.808,25.000,0.120,49.42
1522513309.49,25.117,55.833,21.962,65.800,25.000,0.117,49.87
1522513312.55,25.121,55.829,21.984,65.770,25.000,0.121,49.86
1522513315.61,25.117,55.817,21.984,65.793,25.000,0.117,50.19
1522513318.67,25.118,55.812,21.984,65.777,25.000,0.118,50.14
1522513321.73,25.121,55.811,21.994,65.808,25.000,0.121,50.32
1522513324.79,25.125,55.804,21.973,65.793,25.000,0.125,50.62
1522513327.85,25.125,55.796,21.984,65.785,25.000,0.125,50.99
1522513330.91,25.125,55.788,21.962,65.777,25.000,0.125,51.10
1522513333.97,25.121,55.783,21.973,65.785,25.000,0.121,51.25
1522513337.03,25.118,55.775,21.973,65.800,25.000,0.118,51.21
1522513340.08,25.120,55.766,21.962,65.785,25.000,0.120,51.20
1522513343.14,25.122,55.762,21.962,65.770,25.000,0.122,51.46
1522513346.20,25.123,55.766,21.962,65.762,25.000,0.123,51.68
1522513349.26,25.127,55.764,21.962,65.777,25.000,0.127,51.90
1522513352.32,25.120,55.753,21.973,65.777,25.000,0.120,52.24
1522513355.38,25.120,55.756,21.973,65.785,25.000,0.120,52.05
1522513358.44,25.118,55.760,21.984,65.785,25.000,0.118,52.19
1522513361.50,25.122,55.767,21.994,65.838,25.000,0.122,52.26
1522513364.56,25.123,55.775,21.962,65.861,25.000,0.123,52.56
1522513367.62,25.128,55.784,21.984,65.884,25.000,0.128,52.78
1522513370.68,25.126,55.787,21.984,65.846,25.000,0.126,53.16
1522513373.74,25.131,55.782,21.962,65.808,25.000,0.131,53.23
1522513376.80,25.135,55.775,21.994,65.793,25.000,0.135,53.65
1522513379.86,25.134,55.773,21.962,65.777,25.000,0.134,54.00
1522513382.92,25.130,55.762,21.973,65.777,25.000,0.130,54.09
1522513385.98,25.126,55.760,21.984,65.754,25.000,0.126,54.06
1522513389.03,25.130,55.755,21.984,65.762,25.000,0.130,54.02
1522513392.10,25.128,55.754,21.984,65.747,25.000,0.128,54.37
1522513395.16,25.124,55.751,21.973,65.739,25.000,0.124,54.41
1522513398.21,25.125,55.752,21.994,65.747,25.000,0.125,54.37
1522513401.27,25.120,55.747,21.984,65.747,25.000,0.120,54.59
1522513404.33,25.120,55.744,21.984,65.739,25.000,0.120,54.47
1522513407.39,25.125,55.751,21.984,65.747,25.000,0.125,54.62
1522513410.45,25.125,55.749,21.994,65.739,25.000,0.125,54.99
1522513413.51,25.129,55.747,22.005,65.747,25.000,0.129,55.14
1522513416.57,25.129,55.751,21.984,65.747,25.000,0.129,55.52
1522513419.63,25.123,55.752,21.984,65.732,25.000,0.123,55.68
1522513422.69,25.135,55.745,21.994,65.747,25.000,0.135,55.52
1522513425.75,25.135,55.739,21.973,65.739,25.000,0.135,56.25
1522513428.81,25.132,55.736,21.973,65.739,25.000,0.132,56.41
1522513431.87,25.139,55.728,21.984,65.739,25.000,0.139,56.46
1522513434.93,25.137,55.725,21.973,65.724,25.000,0.137,56.96
1522513437.99,25.143,55.727,21.984,65.724,25.000,0.143,57.01
1522513441.05,25.139,55.718,22.005,65.739,25.000,0.139,57.49
1522513444.11,25.141,55.716,21.984,65.724,25.000,0.141,57.46
1522513447.17,25.134,55.715,21.994,65.724,25.000,0.134,57.75
1522513450.23,25.135,55.708,22.005,65.732,25.000,0.135,57.53
1522513453.29,25.131,55.713,22.005,65.732,25.000,0.131,57.77
1522513456.35,25.131,55.714,21.984,65.747,25.000,0.131,57.74
1522513459.41,25.131,55.719,21.984,65.747,25.000,0.131,57.90
1522513462.47,25.132,55.713,21.994,65.724,25.000,0.132,58.02
1522513465.52,25.135,55.715,21.984,65.739,25.000,0.135,58.25
1522513468.58,25.135,55.713,22.005,65.747,25.000,0.135,58.56
1522513471.64,25.134,55.722,21.984,65.732,25.000,0.134,58.69
1522513474.70,25.133,55.716,21.994,65.739,25.000,0.133,58.81
1522513477.76,25.128,55.713,21.984,65.732,25.000,0.128,58.93
1522513480.82,25.131,55.714,21.994,65.709,25.000,0.131,58.82
1522513483.88,25.128,55.719,21.984,65.724,25.000,0.128,59.17
1522513486.94,25.134,55.719,21.994,65.739,25.000,0.134,59.17
1522513490.00,25.134,55.715,21.984,65.739,25.000,0.134,59.60
1522513493.06,25.140,55.723,22.005,65.762,25.000,0.140,59.76
1522513496.12,25.145,55.719,22.005,65.739,25.000,0.145,60.22
1522513499.18,25.139,55.719,21.973,65.701,25.000,0.139,60.66
1522513502.24,25.148,55.718,21.984,65.709,25.000,0.148,60.53
1522513505.30,25.151,55.719,21.994,65.709,25.000,0.151,61.12
1522513508.36,25.158,55.711,21.994,65.701,25.000,0.158,61.49
1522513511.41,25.161,55.712,21.984,65.701,25.000,0.161,61.98
1522513514.47,25.174,55.710,22.016,65.701,25.000,0.174,62.36
1522513517.53,25.182,55.710,21.984,65.701,25.000,0.182,63.17
1522513520.59,25.177,55.696,22.005,65.716,25.000,0.177,63.80
1522513523.65,25.172,55.689,22.005,65.701,25.000,0.172,63.79
1522513526.71,25.164,55.685,21.994,65.716,25.000,0.164,63.73
1522513529.77,25.166,55.676,22.005,65.716,25.000,0.166,63.51
1522513532.83,25.167,55.671,21.994,65.732,25.000,0.167,63.83
1522513535.89,25.162,55.669,22.016,65.709,25.000,0.162,64.06
1522513538.95,25.157,55.661,22.005,65.724,25.000,0.157,64.03
1522513542.01,25.150,55.658,22.016,65.716,25.000,0.150,63.96
1522513545.07,25.157,55.658,22.005,65.701,25.000,0.157,63.80
1522513548.13,25.142,55.663,22.005,65.693,25.000,0.142,64.33
1522513551.19,25.153,55.670,22.005,65.686,25.000,0.153,63.78
1522513554.25,25.151,55.672,22.005,65.678,25.000,0.151,64.49
1522513557.31,25.149,55.681,22.016,65.686,25.000,0.149,64.56
1522513560.37,25.148,55.684,21.994,65.686,25.000,0.148,64.66
1522513563.42,25.144,55.690,22.027,65.671,25.000,0.144,64.80
1522513566.48,25.141,55.691,22.005,65.686,25.000,0.141,64.75
1522513569.54,25.139,55.701,22.005,65.686,25.000,0.139,64.77
1522513572.60,25.134,55.698,22.005,65.686,25.000,0.134,64.86
1522513575.66,25.137,55.713,22.016,65.686,25.000,0.137,64.76
1522513578.72,25.135,55.711,22.027,65.686,25.000,0.135,65.07
1522513581.78,25.127,55.720,22.005,65.701,25.000,0.127,65.12
1522513584.84,25.130,55.735,22.016,65.709,25.000,0.130,64.90
1522513587.90,25.128,55.744,22.005,65.724,25.000,0.128,65.21
1522513590.96,25.127,55.752,21.994,65.716,25.000,0.127,65.25
1522513594.02,25.125,55.750,22.016,65.716,25.000,0.125,65.36
1522513597.08,25.130,55.760,22.027,65.716,25.000,0.130,65.44
1522513600.14,25.135,55.762,22.016,65.732,25.000,0.135,65.82
1522513603.20,25.131,55.761,22.027,65.754,25.000,0.131,66.20
1522513606.26,25.129,55.761,22.037,65.747,25.000,0.129,66.21
1522513609.32,25.138,55.762,22.005,65.754,25.000,0.138,66.25
1522513612.38,25.140,55.767,22.037,65.732,25.000,0.140,66.87
1522513615.44,25.134,55.763,22.027,65.716,25.000,0.134,67.11
1522513618.50,25.138,55.760,21.994,65.724,25.000,0.138,66.97
1522513621.55,25.130,55.766,21.994,65.701,25.000,0.130,67.33
1522513624.61,25.132,55.760,22.005,65.686,25.000,0.132,67.11
1522513627.67,25.127,55.767,22.027,65.693,25.000,0.127,67.38
1522513630.74,25.127,55.765,22.027,65.678,25.000,0.127,67.27
1522513633.79,25.123,55.766,22.005,65.678,25.000,0.123,67.42
1522513636.85,25.128,55.767,22.027,65.678,25.000,0.128,67.38
1522513639.91,25.128,55.771,22.027,65.678,25.000,0.128,67.80
1522513642.97,25.126,55.769,22.027,65.686,25.000,0.126,67.91
1522513646.03,25.126,55.776,22.016,65.671,25.000,0.126,67.99
1522513649.09,25.130,55.774,22.016,65.671,25.000,0.130,68.14
1522513652.15,25.128,55.774,22.016,65.678,25.000,0.128,68.48
1522513655.21,25.133,55.780,22.027,65.663,25.000,0.133,68.56
1522513658.27,25.134,55.773,22.005,65.686,25.000,0.134,68.95
1522513661.33,25.140,55.772,22.005,65.686,25.000,0.140,69.15
1522513664.39,25.135,55.762,22.016,65.678,25.000,0.135,69.62
1522513667.45,25.125,55.762,22.027,65.693,25.000,0.125,69.51
1522513670.51,25.129,55.762,22.027,65.716,25.000,0.129,69.21
1522513673.57,25.123,55.770,22.005,65.701,25.000,0.123,69.56
1522513676.63,25.125,55.764,22.027,65.686,25.000,0.125,69.40
1522513679.69,25.129,55.765,22.005,65.655,25.000,0.129,69.67
1522513682.75,25.125,55.762,22.005,65.678,25.000,0.125,70.01
1522513685.80,25.125,55.763,22.005,65.671,25.000,0.125,69.97
1522513688.86,25.128,55.764,22.037,65.678,25.000,0.128,70.12
1522513691.92,25.125,55.760,22.005,65.686,25.000,0.125,70.43
1522513694.98,25.119,55.753,22.016,65.716,25.000,0.119,70.43
1522513698.04,25.120,55.760,22.027,65.701,25.000,0.120,70.27
1522513701.10,25.114,55.759,22.016,65.701,25.000,0.114,70.45
1522513704.16,25.114,55.759,22.027,65.701,25.000,0.114,70.29
1522513707.22,25.114,55.769,22.027,65.709,25.000,0.114,70.42
1522513710.28,25.118,55.769,22.027,65.701,25.000,0.118,70.56
1522513713.34,25.115,55.772,22.027,65.693,25.000,0.115,70.89
1522513716.40,25.112,55.775,22.027,65.686,25.000,0.112,70.88
1522513719.46,25.116,55.766,22.005,65.693,25.000,0.116,70.90
1522513722.52,25.121,55.775,22.027,65.671,25.000,0.121,71.23
1522513725.58,25.125,55.781,22.005,65.678,25.000,0.125,71.60
1522513728.64,25.125,55.782,22.048,65.671,25.000,0.125,71.93
1522513731.70,25.119,55.775,22.048,65.671,25.000,0.119,72.08
1522513734.76,25.118,55.773,22.037,65.686,25.000,0.118,71.96
1522513737.81,25.121,55.765,22.037,65.709,25.000,0.121,72.07
1522513740.87,25.121,55.768,22.048,65.709,25.000,0.121,72.33
1522513743.93,25.122,55.769,22.027,65.693,25.000,0.122,72.47
1522513746.99,25.122,55.763,22.037,65.686,25.000,0.122,72.65
1522513750.05,25.120,55.764,22.037,65.686,25.000,0.120,72.80
1522513753.11,25.127,55.764,22.016,65.678,25.000,0.127,72.87
1522513756.17,25.128,55.768,22.027,65.678,25.000,0.128,73.36
1522513759.23,25.128,55.772,22.037,65.678,25.000,0.128,73.55
1522513762.29,25.123,55.769,22.027,65.655,25.000,0.123,73.74
1522513765.35,25.128,55.764,22.037,65.663,25.000,0.128,73.63
1522513768.41,25.128,55.758,22.037,65.663,25.000,0.128,74.04
1522513771.47,25.131,55.757,22.048,65.663,25.000,0.131,74.20
1522513774.53,25.130,55.757,22.037,65.663,25.000,0.130,74.47
1522513777.59,25.127,55.757,22.048,65.648,25.000,0.127,74.59
1522513780.65,25.122,55.756,22.027,65.655,25.000,0.122,74.59
1522513783.71,25.127,55.757,22.037,65.648,25.000,0.127,74.47
1522513786.76,25.131,55.760,22.027,65.655,25.000,0.131,74.89
1522513789.83,25.133,55.761,22.027,65.648,25.000,0.133,75.23
1522513792.89,25.132,55.763,22.016,65.648,25.000,0.132,75.50
1522513795.95,25.135,55.761,22.027,65.655,25.000,0.135,75.62
1522513799.00,25.137,55.758,22.037,65.655,25.000,0.137,75.94
1522513802.06,25.138,55.762,22.027,65.648,25.000,0.138,76.18
1522513805.12,25.139,55.753,22.005,65.655,25.000,0.139,76.42
1522513808.18,25.139,55.753,22.027,65.640,25.000,0.139,76.62
1522513811.24,25.139,55.742,22.027,65.671,25.000,0.139,76.79
1522513814.30,25.141,55.743,22.016,65.671,25.000,0.141,76.96
1522513817.36,25.151,55.737,22.037,65.663,25.000,0.151,77.24
1522513820.42,25.144,55.733,22.005,65.693,25.000,0.144,77.87
1522513823.48,25.148,55.724,22.037,65.693,25.000,0.148,77.70
1522513826.54,25.142,55.719,22.048,65.701,25.000,0.142,78.07
1522513829.60,25.134,55.719,22.037,65.678,25.000,0.134,77.98
1522513832.66,25.141,55.713,22.016,65.701,25.000,0.141,77.72
1522513835.72,25.141,55.720,22.037,65.716,25.000,0.141,78.23
1522513838.78,25.138,55.719,22.005,65.716,25.000,0.138,78.44
1522513841.84,25.135,55.720,22.037,65.724,25.000,0.135,78.45
1522513844.90,25.135,55.719,22.027,65.701,25.000,0.135,78.47
1522513847.96,25.134,55.725,22.016,65.739,25.000,0.134,78.63
1522513851.02,25.138,55.719,22.048,65.732,25.000,0.138,78.71
1522513854.08,25.137,55.721,22.016,65.739,25.000,0.137,79.11
1522513857.14,25.136,55.719,22.005,65.716,25.000,0.136,79.19
1522513860.19,25.134,55.719,22.016,65.701,25.000,0.134,79.32
1522513863.25,25.130,55.719,22.016,65.686,25.000,0.130,79.37
1522513866.31,25.128,55.725,22.027,65.701,25.000,0.128,79.34
1522513869.37,25.129,55.725,22.016,65.701,25.000,0.129,79.42
1522513872.43,25.126,55.727,22.016,65.686,25.000,0.126,79.61
1522513875.49,25.118,55.732,22.027,65.686,25.000,0.118,79.61
1522513878.55,25.124,55.736,22.016,65.671,25.000,0.124,79.38
1522513881.61,25.132,55.732,22.037,65.686,25.000,0.132,79.79
1522513884.67,25.135,55.737,22.048,65.686,25.000,0.135,80.36
1522513887.73,25.141,55.739,22.005,65.678,25.000,0.141,80.63
1522513890.79,25.141,55.735,22.005,65.671,25.000,0.141,81.10
1522513893.85,25.142,55.728,22.037,65.663,25.000,0.142,81.31
1522513896.91,25.145,55.719,22.005,65.663,25.000,0.145,81.52
1522513899.97,25.151,55.721,22.048,65.663,25.000,0.151,81.80
1522513903.03,25.155,55.710,22.059,65.655,25.000,0.155,82.32
1522513906.09,25.158,55.704,22.069,65.648,25.000,0.158,82.70
1522513909.15,25.154,55.695,22.048,65.640,25.000,0.154,83.00
1522513912.20,25.152,55.683,22.080,65.617,25.000,0.152,83.00
1522513915.26,25.148,55.681,22.069,65.617,25.000,0.148,83.10
1522513918.32,25.145,55.682,22.091,65.602,25.000,0.145,83.06
1522513921.38,25.138,55.679,22.091,65.564,25.000,0.138,83.08
1522513924.44,25.142,55.684,22.102,65.548,25.000,0.142,82.91
1522513927.50,25.138,55.685,22.091,65.533,25.000,0.138,83.30
1522513930.56,25.138,55.693,22.080,65.533,25.000,0.138,83.28
1522513933.62,25.137,55.692,22.091,65.518,25.000,0.137,83.45
1522513936.68,25.145,55.691,22.102,65.495,25.000,0.145,83.54
1522513939.74,25.146,55.699,22.069,65.495,25.000,0.146,84.12
1522513942.80,25.145,55.691,22.091,65.503,25.000,0.145,84.34
1522513945.86,25.145,55.695,22.091,65.487,25.000,0.145,84.43
1522513948.92,25.164,55.691,22.080,65.503,25.000,0.164,84.61
1522513951.98,25.155,55.691,22.091,65.503,25.000,0.155,85.74
1522513955.04,25.157,55.687,22.091,65.510,25.000,0.157,85.52
1522513958.10,25.156,55.685,22.091,65.503,25.000,0.156,85.78
1522513961.15,25.152,55.689,22.080,65.510,25.000,0.152,85.93
1522513964.21,25.156,55.689,22.069,65.495,25.000,0.156,85.92
1522513967.27,25.154,55.687,22.080,65.518,25.000,0.154,86.30
1522513970.33,25.162,55.678,22.069,65.495,25.000,0.162,86.41
1522513973.39,25.158,55.677,22.080,65.526,25.000,0.158,86.98
1522513976.45,25.161,55.677,22.091,65.518,25.000,0.161,86.98
1522513979.51,25.166,55.666,22.091,65.526,25.000,0.166,87.29
1522513982.57,25.163,55.665,22.091,65.510,25.000,0.163,87.75
1522513985.63,25.168,55.664,22.080,65.548,25.000,0.168,87.79
1522513988.69,25.163,55.663,22.080,65.564,25.000,0.163,88.26
1522513991.75,25.167,55.665,22.091,65.564,25.000,0.167,88.19
1522513994.81,25.171,55.657,22.069,65.564,25.000,0.171,88.58
1522513997.87,25.166,55.660,22.069,65.556,25.000,0.166,89.01
1522514000.93,25.174,55.659,22.069,65.548,25.000,0.174,88.95
1522514003.99,25.168,55.661,22.059,65.541,25.000,0.168,89.53
1522514007.05,25.174,55.655,22.069,65.579,25.000,0.174,89.47
1522514010.11,25.178,55.654,22.069,65.571,25.000,0.178,89.98
1522514013.17,25.177,55.655,22.059,65.556,25.000,0.177,90.38
1522514016.23,25.164,55.651,22.048,65.556,25.000,0.164,90.52
1522514019.29,25.161,55.649,22.048,65.579,25.000,0.161,90.11
1522514022.35,25.161,55.643,22.069,65.571,25.000,0.161,90.16
1522514025.41,25.167,55.647,22.048,65.587,25.000,0.167,90.35
1522514028.47,25.162,55.646,22.069,65.587,25.000,0.162,90.81
1522514031.53,25.165,55.645,22.048,65.587,25.000,0.165,90.78
1522514034.58,25.161,55.648,22.080,65.579,25.000,0.161,91.13
1522514037.64,25.166,55.648,22.059,65.579,25.000,0.166,91.14
1522514040.70,25.161,55.647,22.069,65.587,25.000,0.161,91.56
1522514043.76,25.161,55.646,22.037,65.564,25.000,0.161,91.53
1522514046.82,25.167,55.647,22.037,65.587,25.000,0.167,91.72
1522514049.88,25.161,55.650,22.048,65.579,25.000,0.161,92.19
1522514052.94,25.164,55.652,22.048,65.579,25.000,0.164,92.12
1522514056.00,25.164,55.652,22.069,65.602,25.000,0.164,92.47
1522514059.06,25.158,55.653,22.037,65.594,25.000,0.158,92.62
1522514062.12,25.161,55.647,22.037,65.594,25.000,0.161,92.51
1522514065.18,25.153,55.651,22.048,65.609,25.000,0.153,92.89
1522514068.24,25.158,55.659,22.048,65.625,25.000,0.158,92.66
1522514071.30,25.157,55.666,22.037,65.640,25.000,0.157,93.08
1522514074.36,25.158,55.666,22.059,65.640,25.000,0.158,93.23
1522514077.42,25.161,55.665,22.048,65.632,25.000,0.161,93.46
1522514080.48,25.154,55.665,22.027,65.632,25.000,0.154,93.84
1522514083.54,25.150,55.660,22.048,65.625,25.000,0.150,93.68
1522514086.59,25.154,55.666,22.048,65.632,25.000,0.154,93.64
1522514089.65,25.161,55.666,22.059,65.609,25.000,0.161,94.01
1522514092.71,25.155,55.666,22.059,65.625,25.000,0.155,94.58
1522514095.77,25.161,55.661,22.048,65.640,25.000,0.161,94.47
1522514098.83,25.167,55.665,22.048,65.609,25.000,0.167,94.96
1522514101.89,25.158,55.661,22.059,65.632,25.000,0.158,95.46
1522514104.95,25.161,55.658,22.037,65.648,25.000,0.161,95.16
1522514108.01,25.158,55.655,22.048,65.632,25.000,0.158,95.51
1522514111.07,25.153,55.656,22.048,65.640,25.000,0.153,95.58
1522514114.13,25.153,55.657,22.037,65.648,25.000,0.153,95.50
1522514117.19,25.158,55.662,22.037,65.632,25.000,0.158,95.69
1522514120.25,25.161,55.661,22.048,65.609,25.000,0.161,96.14
1522514123.31,25.158,55.659,22.048,65.632,25.000,0.158,96.48
1522514126.37,25.158,55.658,22.059,65.648,25.000,0.158,96.52
1522514129.43,25.167,55.660,22.027,65.648,25.000,0.167,96.71
1522514132.49,25.164,55.660,22.048,65.678,25.000,0.164,97.37
1522514135.54,25.163,55.656,22.037,65.678,25.000,0.163,97.41
1522514138.60,25.164,55.657,22.037,65.678,25.000,0.164,97.53
1522514141.66,25.164,55.654,22.048,65.678,25.000,0.164,97.81
1522514144.72,25.177,55.652,22.048,65.678,25.000,0.177,97.96
1522514147.78,25.175,55.653,22.037,65.709,25.000,0.175,98.81
1522514150.84,25.186,55.643,22.027,65.716,25.000,0.186,98.95
1522514153.90,25.177,55.638,22.037,65.701,25.000,0.177,99.70
1522514156.96,25.187,55.634,22.037,65.693,25.000,0.187,99.46
1522514160.02,25.189,55.629,22.048,65.693,25.000,0.189,100.00
1522514163.08,25.194,55.618,22.048,65.693,25.000,0.194,100.00
1522514166.14,25.192,55.616,22.048,65.678,25.000,0.192,100.00
1522514169.20,25.188,55.610,22.037,65.678,25.000,0.188,100.00
1522514172.26,25.184,55.602,22.037,65.671,25.000,0.184,100.00
1522514175.32,25.185,55.596,22.048,65.655,25.000,0.185,100.00
1522514178.38,25.190,55.595,22.016,65.655,25.000,0.190,100.00
1522514181.44,25.184,55.592,21.994,65.655,25.000,0.184,100.00
1522514184.50,25.192,55.587,21.984,65.663,25.000,0.192,100.00
1522514187.56,25.174,55.581,21.984,65.671,25.000,0.174,100.00
1522514190.62,25.185,55.582,21.984,65.671,25.000,0.185,100.00
1522514193.67,25.180,55.578,21.951,65.693,25.000,0.180,100.00
1522514196.73,25.174,55.580,21.941,65.709,25.000,0.174,100.00
1522514199.80,25.173,55.586,21.919,65.701,25.000,0.173,100.00
1522514202.86,25.168,55.586,21.887,65.724,25.000,0.168,100.00
1522514205.91,25.158,55.585,21.855,65.724,25.000,0.158,100.00
1522514208.97,25.151,55.588,21.812,65.732,25.000,0.151,100.00
1522514212.04,25.159,55.588,21.812,65.724,25.000,0.159,100.00
1522514215.09,25.161,55.586,21.791,65.770,25.000,0.161,100.00
1522514218.15,25.167,55.579,21.758,65.754,25.000,0.167,100.00
1522514221.21,25.162,55.578,21.716,65.747,25.000,0.162,100.00
1522514224.27,25.158,55.564,21.705,65.770,25.000,0.158,100.00
1522514227.33,25.162,55.555,21.683,65.777,25.000,0.162,100.00
1522514230.39,25.164,55.541,21.673,65.815,25.000,0.164,100.00
1522514233.45,25.150,55.529,21.630,65.831,25.000,0.150,100.00
1522514236.51,25.172,55.527,21.619,65.877,25.000,0.172,100.00
1522514239.57,25.159,55.509,21.619,65.930,25.000,0.159,100.00
1522514242.63,25.151,55.489,21.608,65.976,25.000,0.151,100.00
1522514245.69,25.157,55.475,21.598,66.029,25.000,0.157,100.00
1522514248.75,25.148,55.460,21.598,66.098,25.000,0.148,100.00
1522514251.81,25.146,55.448,21.544,66.136,25.000,0.146,100.00
1522514254.87,25.148,55.440,21.544,66.197,25.000,0.148,100.00
1522514257.93,25.142,55.428,21.533,66.250,25.000,0.142,100.00
1522514260.99,25.139,55.417,21.522,66.296,25.000,0.139,100.00
1522514264.04,25.141,55.415,21.490,66.319,25.000,0.141,100.00
1522514267.10,25.138,55.403,21.469,66.350,25.000,0.138,100.00
1522514270.16,25.132,55.399,21.458,66.372,25.000,0.132,100.00
1522514273.22,25.131,55.389,21.447,66.365,25.000,0.131,100.00
1522514276.28,25.135,55.382,21.415,66.357,25.000,0.135,100.00
1522514279.34,25.128,55.375,21.405,66.380,25.000,0.128,100.00
1522514282.40,25.131,55.375,21.405,66.411,25.000,0.131,100.00
1522514285.46,25.128,55.368,21.351,66.388,25.000,0.128,100.00
1522514288.52,25.125,55.360,21.329,66.372,25.000,0.125,100.00
1522514291.58,25.113,55.347,21.297,66.357,25.000,0.113,100.00
1522514294.64,25.117,55.333,21.297,66.365,25.000,0.117,100.00
1522514297.70,25.117,55.319,21.276,66.395,25.000,0.117,100.00
1522514300.76,25.118,55.303,21.265,66.418,25.000,0.118,100.00
1522514303.82,25.125,55.285,21.244,66.426,25.000,0.125,100.00
1522514306.88,25.124,55.278,21.211,66.441,25.000,0.124,100.00
1522514309.94,25.125,55.255,21.190,66.472,25.000,0.125,100.00
1522514313.00,25.128,55.244,21.190,66.510,25.000,0.128,100.00
1522514316.05,25.124,55.228,21.190,66.556,25.000,0.124,100.00
1522514319.11,25.125,55.204,21.179,66.556,25.000,0.125,100.00
1522514322.17,25.123,55.184,21.169,66.563,25.000,0.123,100.00
1522514325.23,25.118,55.158,21.115,66.540,25.000,0.118,100.00
1522514328.29,25.121,55.147,21.104,66.556,25.000,0.121,100.00
1522514331.35,25.116,55.128,21.104,66.563,25.000,0.116,100.00
1522514334.41,25.116,55.119,21.072,66.594,25.000,0.116,100.00
1522514337.47,25.118,55.102,21.061,66.609,25.000,0.118,100.00
1522514340.53,25.118,55.079,21.040,66.594,25.000,0.118,100.00
1522514343.59,25.117,55.055,21.018,66.632,25.000,0.117,100.00
1522514346.65,25.108,55.028,20.997,66.647,25.000,0.108,100.00
1522514349.71,25.102,55.005,20.976,66.662,25.000,0.102,100.00
1522514352.77,25.095,54.984,20.943,66.708,25.000,0.095,100.00
1522514355.83,25.098,54.971,20.965,66.701,25.000,0.098,100.00
1522514358.89,25.094,54.965,20.954,66.708,25.000,0.094,100.00
1522514361.94,25.088,54.951,20.943,66.762,25.000,0.088,100.00
1522514365.01,25.085,54.936,20.922,66.754,25.000,0.085,100.00
1522514368.06,25.077,54.917,20.879,66.777,25.000,0.077,100.00
1522514371.12,25.079,54.904,20.858,66.777,25.000,0.079,100.00
1522514374.18,25.066,54.896,20.825,66.769,25.000,0.066,100.00
1522514377.24,25.064,54.877,20.815,66.800,25.000,0.064,100.00
1522514380.30,25.065,54.871,20.825,66.823,25.000,0.065,100.00
1522514383.36,25.052,54.853,20.815,66.823,25.000,0.052,100.00
1522514386.42,25.049,54.850,20.782,66.838,25.000,0.049,100.00
1522514389.48,25.050,54.841,20.782,66.876,25.000,0.050,100.00
1522514392.54,25.046,54.834,20.772,66.891,25.000,0.046,100.00
1522514395.60,25.044,54.820,20.782,66.906,25.000,0.044,100.00
1522514398.66,25.031,54.799,20.761,66.914,25.000,0.031,100.00
1522514401.72,25.029,54.775,20.729,66.922,25.000,0.029,100.00
1522514404.78,25.025,54.766,20.718,66.929,25.000,0.025,100.00
1522514407.84,25.015,54.748,20.697,66.945,25.000,0.015,100.00
1522514410.90,25.022,54.741,20.697,66.937,25.000,0.022,100.00
1522514413.96,25.000,54.729,20.675,66.952,25.000,0.000,100.00
1522514417.02,25.010,54.727,20.643,66.960,25.000,0.010,100.00
1522514420.08,25.002,54.713,20.643,66.998,25.000,0.002,100.00
1522514423.14,24.993,54.709,20.643,67.006,25.000,-0.007,100.00
1522514426.20,24.991,54.694,20.611,67.067,25.000,-0.009,99.64
1522514429.26,24.988,54.681,20.600,67.151,25.000,-0.012,99.55
1522514432.32,24.983,54.667,20.600,67.242,25.000,-0.017,99.39
1522514435.37,24.972,54.659,20.589,67.349,25.000,-0.028,99.11
1522514438.43,24.971,54.654,20.600,67.433,25.000,-0.029,98.55
1522514441.49,24.959,54.650,20.611,67.540,25.000,-0.041,98.48
1522514444.55,24.961,54.650,20.632,67.647,25.000,-0.039,97.83
1522514447.61,24.953,54.651,20.643,67.738,25.000,-0.047,97.89
1522514450.67,24.940,54.656,20.622,67.814,25.000,-0.060,97.42
1522514453.73,24.939,54.663,20.589,67.891,25.000,-0.061,96.71
1522514456.79,24.925,54.682,20.632,67.997,25.000,-0.075,96.60
1522514459.85,24.925,54.692,20.643,68.097,25.000,-0.075,95.84
1522514462.91,24.922,54.716,20.632,68.181,25.000,-0.078,95.75
1522514465.97,24.919,54.735,20.622,68.257,25.000,-0.081,95.47
1522514469.03,24.920,54.756,20.632,68.333,25.000,-0.080,95.26
1522514472.09,24.917,54.778,20.632,68.387,25.000,-0.083,95.20
1522514475.15,24.909,54.801,20.654,68.463,25.000,-0.091,94.95
1522514478.21,24.911,54.817,20.664,68.532,25.000,-0.089,94.42
1522514481.27,24.909,54.835,20.675,68.585,25.000,-0.091,94.43
1522514484.33,24.904,54.855,20.675,68.623,25.000,-0.096,94.21
1522514487.38,24.895,54.872,20.664,68.669,25.000,-0.105,93.87
1522514490.44,24.893,54.893,20.675,68.730,25.000,-0.107,93.29
1522514493.50,24.892,54.908,20.686,68.776,25.000,-0.108,93.09
1522514496.56,24.892,54.927,20.697,68.837,25.000,-0.108,92.92
1522514499.62,24.890,54.942,20.664,68.867,25.000,-0.110,92.79
1522514502.68,24.889,54.965,20.686,68.921,25.000,-0.111,92.55
1522514505.74,24.883,54.987,20.664,68.959,25.000,-0.117,92.38
1522514508.80,24.879,55.003,20.675,69.027,25.000,-0.121,91.94
1522514511.86,24.867,55.029,20.686,69.081,25.000,-0.133,91.60
1522514514.92,24.859,55.053,20.707,69.089,25.000,-0.141,90.84
1522514517.98,24.859,55.074,20.697,69.134,25.000,-0.141,90.26
1522514521.04,24.852,55.090,20.697,69.134,25.000,-0.148,90.09
1522514524.10,24.845,55.113,20.729,69.188,25.000,-0.155,89.58
1522514527.16,24.842,55.140,20.718,69.203,25.000,-0.158,89.05
1522514530.22,24.830,55.171,20.740,69.256,25.000,-0.170,88.71
1522514533.27,24.824,55.200,20.761,69.264,25.000,-0.176,87.95
1522514536.33,24.816,55.236,20.761,69.287,25.000,-0.184,87.40
1522514539.39,24.806,55.265,20.761,69.287,25.000,-0.194,86.80
1522514542.45,24.810,55.298,20.761,69.302,25.000,-0.190,86.08
1522514545.51,24.797,55.336,20.761,69.310,25.000,-0.203,86.04
1522514548.57,24.800,55.353,20.761,69.340,25.000,-0.200,85.16
1522514551.63,24.795,55.377,20.772,69.333,25.000,-0.205,85.07
1522514554.69,24.791,55.401,20.761,69.371,25.000,-0.209,84.59
1522514557.75,24.789,55.423,20.804,69.409,25.000,-0.211,84.16
1522514560.81,24.785,55.443,20.772,69.424,25.000,-0.215,83.79
1522514563.87,24.780,55.466,20.761,69.462,25.000,-0.220,83.34
1522514566.93,24.790,55.484,20.761,69.493,25.000,-0.210,82.82
1522514569.99,24.798,55.507,20.772,69.500,25.000,-0.202,83.05
1522514573.05,24.804,55.517,20.793,69.577,25.000,-0.196,83.22
1522514576.11,24.814,55.531,20.782,69.600,25.000,-0.186,83.29
1522514579.17,24.811,55.543,20.772,69.638,25.000,-0.189,83.52
1522514582.23,24.807,55.550,20.804,69.691,25.000,-0.193,83.14
1522514585.28,24.809,55.553,20.815,69.729,25.000,-0.191,82.72
1522514588.35,24.807,55.560,20.815,69.752,25.000,-0.193,82.60
1522514591.41,24.811,55.564,20.815,69.790,25.000,-0.189,82.26
1522514594.47,24.813,55.575,20.815,69.798,25.000,-0.187,82.22
1522514597.52,24.810,55.582,20.815,69.836,25.000,-0.190,82.11
1522514600.59,24.798,55.599,20.825,69.836,25.000,-0.202,81.73
1522514603.64,24.793,55.623,20.825,69.867,25.000,-0.207,80.92
1522514606.70,24.794,55.652,20.847,69.844,25.000,-0.206,80.41
1522514609.76,24.786,55.657,20.836,69.859,25.000,-0.214,80.20
1522514612.82,24.778,55.680,20.858,69.836,25.000,-0.222,79.57
1522514615.88,24.769,55.708,20.879,69.813,25.000,-0.231,78.93
1522514618.94,24.771,55.736,20.890,69.798,25.000,-0.229,78.20
1522514622.00,24.762,55.760,20.879,69.775,25.000,-0.238,78.00
1522514625.06,24.758,55.793,20.911,69.775,25.000,-0.242,77.30
1522514628.12,24.759,55.818,20.900,69.768,25.000,-0.241,76.79
1522514631.18,24.757,55.836,20.911,69.737,25.000,-0.243,76.57
1522514634.24,24.756,55.848,20.922,69.745,25.000,-0.244,76.17
1522514637.30,24.755,55.860,20.922,69.760,25.000,-0.245,75.84
1522514640.36,24.757,55.878,20.922,69.745,25.000,-0.243,75.47
1522514643.42,24.758,55.892,20.933,69.752,25.000,-0.242,75.29
1522514646.48,24.761,55.903,20.943,69.729,25.000,-0.239,75.03
1522514649.54,24.757,55.908,20.933,69.745,25.000,-0.243,74.94
1522514652.59,24.752,55.923,20.933,69.729,25.000,-0.248,74.42
1522514655.65,24.743,55.934,20.943,69.737,25.000,-0.257,73.90
1522514658.71,24.758,55.949,20.954,69.706,25.000,-0.242,73.14
1522514661.77,24.752,55.953,20.965,69.714,25.000,-0.248,73.56
1522514664.83,24.749,55.967,20.965,69.699,25.000,-0.251,72.96
1522514667.89,24.755,55.974,20.976,69.699,25.000,-0.245,72.55
1522514670.95,24.754,55.986,20.976,69.699,25.000,-0.246,72.56
1522514674.01,24.755,55.997,20.965,69.645,25.000,-0.245,72.18
1522514677.07,24.744,56.001,21.008,69.645,25.000,-0.256,71.93
1522514680.13,24.747,56.016,20.976,69.607,25.000,-0.253,71.09
1522514683.19,24.745,56.026,21.008,69.584,25.000,-0.255,70.94
1522514686.25,24.748,56.031,21.029,69.569,25.000,-0.252,70.56
1522514689.31,24.744,56.050,21.018,69.600,25.000,-0.256,70.41
1522514692.37,24.747,56.053,21.029,69.577,25.000,-0.253,69.88
1522514695.43,24.749,56.067,21.051,69.600,25.000,-0.251,69.72
1522514698.48,24.751,56.071,21.061,69.569,25.000,-0.249,69.53
1522514701.55,24.749,56.073,21.083,69.539,25.000,-0.251,69.31
1522514704.60,24.750,56.086,21.093,69.485,25.000,-0.250,68.93
1522514707.66,24.744,56.093,21.093,69.417,25.000,-0.256,68.67
1522514710.72,24.741,56.096,21.083,69.371,25.000,-0.259,68.06
1522514713.78,24.735,56.106,21.093,69.333,25.000,-0.265,67.60
1522514716.84,24.732,56.118,21.115,69.287,25.000,-0.268,67.02
1522514719.90,24.733,56.132,21.104,69.233,25.000,-0.267,66.55
1522514722.96,24.738,56.140,21.104,69.203,25.000,-0.262,66.27
1522514726.02,24.735,56.149,21.093,69.165,25.000,-0.265,66.18
1522514729.08,24.726,56.154,21.136,69.134,25.000,-0.274,65.75
1522514732.14,24.722,56.164,21.158,69.089,25.000,-0.278,64.97
1522514735.20,24.714,56.167,21.158,69.050,25.000,-0.286,64.41
1522514738.26,24.713,56.177,21.169,69.005,25.000,-0.287,63.69
1522514741.32,24.708,56.191,21.169,68.989,25.000,-0.292,63.31
1522514744.38,24.707,56.191,21.179,68.944,25.000,-0.293,62.70
1522514747.44,24.705,56.198,21.179,68.921,25.000,-0.295,62.31
1522514750.49,24.710,56.204,21.190,68.913,25.000,-0.290,61.84
1522514753.55,24.708,56.207,21.201,68.860,25.000,-0.292,61.76
1522514756.62,24.703,56.205,21.222,68.821,25.000,-0.297,61.29
1522514759.67,24.711,56.216,21.222,68.799,25.000,-0.289,60.71
1522514762.73,24.711,56.215,21.254,68.753,25.000,-0.289,60.74
1522514765.79,24.712,56.224,21.222,68.722,25.000,-0.288,60.39
1522514768.85,24.712,56.228,21.244,68.684,25.000,-0.288,60.08
1522514771.91,24.716,56.229,21.254,68.661,25.000,-0.284,59.74
1522514774.97,24.719,56.228,21.254,68.631,25.000,-0.281,59.58
1522514778.03,24.724,56.223,21.254,68.600,25.000,-0.276,59.44
1522514781.09,24.720,56.224,21.276,68.570,25.000,-0.280,59.33
1522514784.15,24.726,56.228,21.297,68.532,25.000,-0.274,58.81
1522514787.21,24.722,56.230,21.276,68.501,25.000,-0.278,58.78
1522514790.27,24.716,56.233,21.297,68.448,25.000,-0.284,58.22
1522514793.33,24.714,56.233,21.319,68.425,25.000,-0.286,57.62
1522514796.39,24.709,56.242,21.340,68.387,25.000,-0.291,57.16
1522514799.45,24.719,56.244,21.329,68.371,25.000,-0.281,56.55
1522514802.51,24.726,56.246,21.329,68.333,25.000,-0.274,56.74
1522514805.57,24.722,56.239,21.340,68.303,25.000,-0.278,56.75
1522514808.63,24.722,56.246,21.351,68.280,25.000,-0.278,56.22
1522514811.69,24.716,56.238,21.351,68.265,25.000,-0.284,55.85
1522514814.74,24.717,56.244,21.362,68.219,25.000,-0.283,55.25
1522514817.80,24.716,56.246,21.362,68.196,25.000,-0.284,54.95
1522514820.86,24.719,56.244,21.383,68.173,25.000,-0.281,54.53
1522514823.92,24.731,56.245,21.362,68.135,25.000,-0.269,54.38
1522514826.98,24.729,56.248,21.383,68.104,25.000,-0.271,54.62
1522514830.04,24.727,56.240,21.372,68.089,25.000,-0.273,54.22
1522514833.10,24.723,56.236,21.415,68.059,25.000,-0.277,53.78
1522514836.16,24.725,56.228,21.415,68.020,25.000,-0.275,53.26
1522514839.22,24.720,56.232,21.394,68.013,25.000,-0.280,53.01
1522514842.28,24.719,56.244,21.415,67.997,25.000,-0.281,52.45
1522514845.34,24.719,56.248,21.437,67.975,25.000,-0.281,52.03
1522514848.40,24.718,56.248,21.426,67.967,25.000,-0.282,51.73
1522514851.46,24.728,56.247,21.426,67.944,25.000,-0.272,51.32
1522514854.52,24.735,56.246,21.426,67.921,25.000,-0.265,51.48
1522514857.58,24.735,56.246,21.415,67.929,25.000,-0.265,51.50
1522514860.64,24.737,56.247,21.447,67.906,25.000,-0.263,51.22
1522514863.70,24.738,56.250,21.458,67.898,25.000,-0.262,50.98
1522514866.76,24.742,56.248,21.447,67.883,25.000,-0.258,50.74
1522514869.81,24.745,56.244,21.458,67.853,25.000,-0.255,50.58
1522514872.87,24.751,56.248,21.458,67.807,25.000,-0.249,50.46
1522514875.93,24.747,56.248,21.469,67.807,25.000,-0.253,50.43
1522514878.99,24.742,56.246,21.437,67.769,25.000,-0.258,49.94
1522514882.05,24.738,56.244,21.458,67.761,25.000,-0.262,49.40
1522514885.11,24.737,56.246,21.490,67.730,25.000,-0.263,48.90
1522514888.17,24.744,56.250,21.490,67.715,25.000,-0.256,48.51
1522514891.23,24.739,56.246,21.480,67.677,25.000,-0.261,48.54
1522514894.29,24.742,56.246,21.501,67.677,25.000,-0.258,48.00
1522514897.35,24.742,56.250,21.490,67.662,25.000,-0.258,47.84
1522514900.41,24.743,56.248,21.490,67.654,25.000,-0.257,47.50
1522514903.47,24.745,56.248,21.501,67.647,25.000,-0.255,47.26
1522514906.53,24.736,56.248,21.501,67.608,25.000,-0.264,47.03
1522514909.59,24.740,56.250,21.512,67.593,25.000,-0.260,46.30
1522514912.65,24.740,56.250,21.512,67.578,25.000,-0.260,46.18
1522514915.70,24.738,56.255,21.501,67.570,25.000,-0.262,45.87
1522514918.76,24.736,56.256,21.512,67.555,25.000,-0.264,45.44
1522514921.82,24.738,56.259,21.512,67.524,25.000,-0.262,45.05
1522514924.88,24.740,56.257,21.544,67.524,25.000,-0.260,44.85
1522514927.94,24.741,56.260,21.522,67.509,25.000,-0.259,44.61
1522514931.00,24.734,56.259,21.544,67.486,25.000,-0.266,44.33
1522514934.06,24.728,56.262,21.555,67.471,25.000,-0.272,43.68
1522514937.12,24.729,56.268,21.544,67.456,25.000,-0.271,43.05
1522514940.18,24.733,56.269,21.544,67.456,25.000,-0.267,42.76
1522514943.24,24.726,56.275,21.555,67.418,25.000,-0.274,42.67
1522514946.30,24.731,56.280,21.544,67.418,25.000,-0.269,42.00
1522514949.36,24.723,56.285,21.565,67.410,25.000,-0.277,41.90
1522514952.42,24.728,56.285,21.555,67.395,25.000,-0.272,41.20
1522514955.48,24.735,56.294,21.576,67.380,25.000,-0.265,41.09
1522514958.54,24.722,56.292,21.576,67.357,25.000,-0.278,41.15
1522514961.60,24.729,56.298,21.598,67.326,25.000,-0.271,40.18
1522514964.66,24.724,56.302,21.576,67.318,25.000,-0.276,40.16
1522514967.72,24.718,56.309,21.598,67.318,25.000,-0.282,39.60
1522514970.78,24.721,56.314,21.576,67.296,25.000,-0.279,38.96
1522514973.84,24.724,56.313,21.587,67.273,25.000,-0.276,38.78
1522514976.89,24.725,56.314,21.587,67.257,25.000,-0.275,38.59
1522514979.95,24.733,56.322,21.598,67.257,25.000,-0.267,38.34
1522514983.02,24.732,56.320,21.587,67.227,25.000,-0.268,38.39
1522514986.07,24.730,56.320,21.608,67.227,25.000,-0.270,38.00
1522514989.13,24.733,56.327,21.608,67.219,25.000,-0.267,37.60
1522514992.19,24.737,56.327,21.608,67.181,25.000,-0.263,37.43
1522514995.25,24.748,56.335,21.619,67.174,25.000,-0.252,37.30
1522514998.31,24.749,56.328,21.619,67.158,25.000,-0.251,37.52
1522515001.37,24.745,56.319,21.630,67.181,25.000,-0.255,37.30
1522515004.43,24.743,56.315,21.630,67.151,25.000,-0.257,36.80
1522515007.49,24.752,56.323,21.630,67.151,25.000,-0.248,36.38
1522515010.55,24.748,56.323,21.630,67.151,25.000,-0.252,36.54
1522515013.61,24.747,56.323,21.640,67.143,25.000,-0.253,36.01
1522515016.67,24.753,56.325,21.640,67.143,25.000,-0.247,35.67
1522515019.73,24.757,56.329,21.640,67.120,25.000,-0.243,35.67
1522515022.79,24.758,56.327,21.651,67.120,25.000,-0.242,35.57
1522515025.85,24.765,56.331,21.630,67.082,25.000,-0.235,35.31
1522515028.91,24.758,56.325,21.662,67.105,25.000,-0.242,35.37
1522515031.97,24.767,56.327,21.662,67.082,25.000,-0.233,34.74
1522515035.02,24.765,56.329,21.640,67.059,25.000,-0.235,34.91
1522515038.08,24.767,56.327,21.662,67.059,25.000,-0.233,34.52
1522515041.14,24.768,56.325,21.640,67.036,25.000,-0.232,34.35
1522515044.20,24.770,56.322,21.673,67.036,25.000,-0.230,34.11
1522515047.26,24.769,56.313,21.673,67.036,25.000,-0.231,33.95
1522515050.32,24.772,56.310,21.662,67.029,25.000,-0.228,33.63
1522515053.38,24.768,56.303,21.683,67.021,25.000,-0.232,33.51
1522515056.44,24.773,56.307,21.673,66.998,25.000,-0.227,33.04
1522515059.50,24.776,56.306,21.683,66.998,25.000,-0.224,32.99
1522515062.56,24.777,56.304,21.683,66.998,25.000,-0.223,32.88
1522515065.62,24.784,56.302,21.694,66.983,25.000,-0.216,32.65
1522515068.68,24.774,56.301,21.683,66.960,25.000,-0.226,32.72
1522515071.74,24.781,56.296,21.694,66.929,25.000,-0.219,31.96
1522515074.80,24.790,56.296,21.716,66.929,25.000,-0.210,32.08
1522515077.86,24.788,56.294,21.694,66.945,25.000,-0.212,32.24
1522515080.91,24.788,56.293,21.705,66.945,25.000,-0.212,31.91
1522515083.98,24.784,56.285,21.705,66.945,25.000,-0.216,31.65
1522515087.03,24.786,56.286,21.716,66.945,25.000,-0.214,31.21
1522515090.09,24.783,56.281,21.716,66.937,25.000,-0.217,31.03
1522515093.15,24.782,56.289,21.705,66.929,25.000,-0.218,30.62
1522515096.21,24.790,56.295,21.716,66.929,25.000,-0.210,30.32
1522515099.27,24.790,56.297,21.726,66.929,25.000,-0.210,30.44
1522515102.33,24.788,56.297,21.716,66.906,25.000,-0.212,30.19
1522515105.39,24.788,56.301,21.716,66.876,25.000,-0.212,29.82
1522515108.45,24.790,56.302,21.737,66.868,25.000,-0.210,29.57
1522515111.51,24.794,56.302,21.705,66.853,25.000,-0.206,29.43
1522515114.57,24.801,56.302,21.737,66.861,25.000,-0.199,29.40
1522515117.63,24.805,56.301,21.726,66.845,25.000,-0.195,29.50
1522515120.69,24.801,56.304,21.726,66.838,25.000,-0.199,29.46
1522515123.75,24.796,56.299,21.737,66.845,25.000,-0.204,29.03
1522515126.81,24.801,56.302,21.726,66.838,25.000,-0.199,28.52
1522515129.87,24.800,56.305,21.737,66.853,25.000,-0.200,28.51
1522515132.93,24.791,56.306,21.748,66.861,25.000,-0.209,28.23
1522515135.98,24.788,56.310,21.737,66.845,25.000,-0.212,27.53
1522515139.04,24.789,56.311,21.748,66.830,25.000,-0.211,27.16
1522515142.10,24.787,56.310,21.748,66.838,25.000,-0.213,26.95
1522515145.16,24.797,56.325,21.758,66.830,25.000,-0.203,26.58
1522515148.22,24.794,56.321,21.758,66.838,25.000,-0.206,26.82
1522515151.28,24.799,56.325,21.758,66.838,25.000,-0.201,26.46
1522515154.34,24.791,56.328,21.758,66.830,25.000,-0.209,26.45
1522515157.40,24.794,56.328,21.769,66.800,25.000,-0.206,25.78
1522515160.46,24.796,56.335,21.769,66.807,25.000,-0.204,25.69
1522515163.52,24.807,56.342,21.758,66.792,25.000,-0.193,25.56
1522515166.58,24.816,56.345,21.758,66.777,25.000,-0.184,25.89
1522515169.64,24.814,56.342,21.780,66.769,25.000,-0.186,26.08
1522515172.70,24.826,56.337,21.780,66.754,25.000,-0.174,25.74
1522515175.76,24.826,56.331,21.791,66.723,25.000,-0.174,26.13
1522515178.82,24.829,56.326,21.748,66.716,25.000,-0.171,25.93
1522515181.88,24.830,56.322,21.780,66.701,25.000,-0.170,25.87
1522515184.94,24.833,56.317,21.780,66.701,25.000,-0.167,25.74
1522515188.00,24.840,56.313,21.801,66.693,25.000,-0.160,25.69
1522515191.06,24.829,56.309,21.769,66.678,25.000,-0.171,25.80
1522515194.12,24.835,56.304,21.780,66.693,25.000,-0.165,25.07
1522515197.18,24.843,56.307,21.780,66.670,25.000,-0.157,25.17
1522515200.24,24.841,56.305,21.801,66.647,25.000,-0.159,25.40
1522515203.30,24.846,56.310,21.780,66.647,25.000,-0.154,25.09
1522515206.35,24.856,56.313,21.769,66.639,25.000,-0.144,25.13
1522515209.41,24.856,56.308,21.780,66.617,25.000,-0.144,25.45
1522515212.47,24.867,56.313,21.780,66.624,25.000,-0.133,25.28
1522515215.53,24.873,56.307,21.812,66.639,25.000,-0.127,25.68
1522515218.59,24.871,56.299,21.791,66.639,25.000,-0.129,25.83
1522515221.65,24.866,56.297,21.801,66.624,25.000,-0.134,25.56
1522515224.71,24.865,56.291,21.791,66.617,25.000,-0.135,25.14
1522515227.77,24.868,56.297,21.791,66.624,25.000,-0.132,24.94
1522515230.83,24.862,56.292,21.791,66.624,25.000,-0.138,24.93
1522515233.89,24.856,56.288,21.791,66.624,25.000,-0.144,24.46
1522515236.95,24.860,56.285,21.801,66.617,25.000,-0.140,24.03
1522515240.01,24.855,56.280,21.780,66.624,25.000,-0.145,24.01
1522515243.07,24.850,56.283,21.791,66.586,25.000,-0.150,23.61
1522515246.13,24.850,56.283,21.780,66.624,25.000,-0.150,23.20
1522515249.19,24.850,56.289,21.801,66.624,25.000,-0.150,22.99
1522515252.24,24.861,56.300,21.801,66.632,25.000,-0.139,22.84
1522515255.30,24.866,56.303,21.812,66.632,25.000,-0.134,23.20
1522515258.36,24.869,56.300,21.801,66.624,25.000,-0.131,23.27
1522515261.42,24.873,56.299,21.812,66.632,25.000,-0.127,23.26
1522515264.48,24.875,56.302,21.812,66.609,25.000,-0.125,23.30
1522515267.54,24.885,56.301,21.823,66.601,25.000,-0.115,23.26
1522515270.60,24.887,56.301,21.801,66.571,25.000,-0.113,23.61
1522515273.66,24.886,56.298,21.812,66.609,25.000,-0.114,23.59
1522515276.72,24.883,56.299,21.812,66.594,25.000,-0.117,23.37
1522515279.78,24.883,56.296,21.823,66.609,25.000,-0.117,23.12
1522515282.84,24.882,56.293,21.823,66.594,25.000,-0.118,22.94
1522515285.90,24.872,56.290,21.823,66.586,25.000,-0.128,22.76
1522515288.96,24.867,56.292,21.834,66.586,25.000,-0.133,22.12
1522515292.02,24.874,56.293,21.823,66.594,25.000,-0.126,21.74
1522515295.08,24.879,56.296,21.812,66.601,25.000,-0.121,21.92
1522515298.13,24.882,56.296,21.844,66.617,25.000,-0.118,22.04
1522515301.20,24.874,56.296,21.844,66.601,25.000,-0.126,22.01
1522515304.25,24.873,56.292,21.844,66.571,25.000,-0.127,21.48
1522515307.31,24.866,56.287,21.834,66.563,25.000,-0.134,21.26
1522515310.37,24.871,56.294,21.823,66.548,25.000,-0.129,20.80
1522515313.43,24.874,56.292,21.823,66.548,25.000,-0.126,20.87
1522515316.49,24.870,56.305,21.812,66.548,25.000,-0.130,20.87
1522515319.55,24.880,56.309,21.812,66.540,25.000,-0.120,20.52
1522515322.61,24.889,56.315,21.844,66.525,25.000,-0.111,20.87
1522515325.67,24.890,56.313,21.823,66.525,25.000,-0.110,21.15
1522515328.73,24.892,56.317,21.834,66.510,25.000,-0.108,21.09
1522515331.79,24.900,56.314,21.834,66.502,25.000,-0.100,21.03
1522515334.85,24.902,56.317,21.823,66.510,25.000,-0.098,21.33
1522515337.91,24.913,56.311,21.844,66.510,25.000,-0.087,21.28
1522515340.97,24.917,56.311,21.834,66.495,25.000,-0.083,21.74
1522515344.03,24.913,56.312,21.866,66.502,25.000,-0.087,21.83
1522515347.09,24.921,56.311,21.844,66.525,25.000,-0.079,21.54
1522515350.15,24.921,56.303,21.844,66.495,25.000,-0.079,21.82
1522515353.21,24.925,56.297,21.855,66.517,25.000,-0.075,21.73
1522515356.27,24.921,56.291,21.844,66.495,25.000,-0.079,21.86
1522515359.32,24.919,56.285,21.844,66.495,25.000,-0.081,21.54
1522515362.39,24.911,56.281,21.855,66.472,25.000,-0.089,21.37
1522515365.45,24.911,56.278,21.844,66.495,25.000,-0.089,20.85
1522515368.50,24.902,56.278,21.834,66.472,25.000,-0.098,20.74
1522515371.56,24.900,56.277,21.844,66.464,25.000,-0.100,20.17
1522515374.62,24.901,56.278,21.855,66.449,25.000,-0.099,19.98
1522515377.68,24.899,56.280,21.855,66.449,25.000,-0.101,19.90
1522515380.74,24.896,56.290,21.855,66.449,25.000,-0.104,19.66
1522515383.80,24.909,56.290,21.866,66.449,25.000,-0.091,19.43
1522515386.86,24.912,56.299,21.866,66.441,25.000,-0.088,19.96
1522515389.92,24.924,56.303,21.866,66.433,25.000,-0.076,20.00
1522515392.98,24.928,56.306,21.855,66.418,25.000,-0.072,20.47
1522515396.04,24.934,56.312,21.876,66.433,25.000,-0.066,20.61
1522515399.10,24.938,56.313,21.887,66.411,25.000,-0.062,20.80
1522515402.16,24.945,56.313,21.866,66.418,25.000,-0.055,20.95
1522515405.22,24.939,56.304,21.887,66.395,25.000,-0.061,21.18
1522515408.28,24.941,56.297,21.876,66.395,25.000,-0.059,20.85
1522515411.34,24.942,56.298,21.876,66.365,25.000,-0.058,20.85
1522515414.40,24.951,56.297,21.866,66.380,25.000,-0.049,20.85
1522515417.46,24.964,56.292,21.866,66.380,25.000,-0.036,21.25
1522515420.52,24.959,56.289,21.866,66.357,25.000,-0.041,21.84
1522515423.57,24.965,56.292,21.866,66.365,25.000,-0.035,21.53
1522515426.63,24.964,56.291,21.876,66.357,25.000,-0.036,21.79
1522515429.69,24.966,56.289,21.876,66.350,25.000,-0.034,21.71
1522515432.75,24.974,56.286,21.876,66.334,25.000,-0.026,21.74
1522515435.81,24.968,56.285,21.876,66.342,25.000,-0.032,22.09
1522515438.87,24.959,56.277,21.898,66.342,25.000,-0.041,21.79
1522515441.93,24.963,56.279,21.898,66.342,25.000,-0.037,21.29
1522515444.99,24.965,56.272,21.887,66.334,25.000,-0.035,21.43
1522515448.05,24.968,56.272,21.898,66.357,25.000,-0.032,21.50
1522515451.11,24.964,56.275,21.876,66.334,25.000,-0.036,21.58
1522515454.17,24.966,56.271,21.887,66.334,25.000,-0.034,21.38
1522515457.23,24.972,56.274,21.898,66.350,25.000,-0.028,21.42
1522515460.29,24.974,56.276,21.887,66.319,25.000,-0.026,21.68
1522515463.35,24.977,56.279,21.887,66.319,25.000,-0.023,21.77
1522515466.41,24.981,56.275,21.909,66.342,25.000,-0.019,21.85
