timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522515469.46,24.978,56.263,21.898,66.350,25.000,-0.022,22.02
1522515472.52,24.970,56.273,21.887,66.319,25.000,-0.030,21.84
1522515475.58,24.972,56.265,21.909,66.350,25.000,-0.028,21.43
1522515478.64,24.973,56.264,21.876,66.334,25.000,-0.027,21.51
1522515481.70,24.981,56.264,21.887,66.319,25.000,-0.019,21.51
1522515484.76,24.984,56.267,21.876,66.319,25.000,-0.016,21.86
1522515487.82,24.981,56.263,21.876,66.319,25.000,-0.019,22.03
1522515490.88,24.978,56.261,21.876,66.334,25.000,-0.022,21.82
1522515493.94,24.974,56.253,21.887,66.334,25.000,-0.026,21.64
1522515497.00,24.971,56.253,21.866,66.334,25.000,-0.029,21.42
1522515500.06,24.966,56.247,21.898,66.319,25.000,-0.034,21.28
1522515503.12,24.961,56.248,21.919,66.319,25.000,-0.039,20.97
1522515506.18,24.954,56.247,21.898,66.342,25.000,-0.046,20.70
1522515509.24,24.959,56.249,21.909,66.327,25.000,-0.041,20.27
1522515512.30,24.949,56.247,21.898,66.327,25.000,-0.051,20.48
1522515515.36,24.951,56.248,21.909,66.327,25.000,-0.049,19.94
1522515518.42,24.960,56.263,21.909,66.350,25.000,-0.040,19.95
1522515521.47,24.965,56.272,21.887,66.304,25.000,-0.035,20.35
1522515524.53,24.963,56.271,21.919,66.319,25.000,-0.037,20.58
1522515527.59,24.971,56.272,21.887,66.334,25.000,-0.029,20.42
1522515530.65,24.966,56.277,21.898,66.342,25.000,-0.034,20.76
1522515533.72,24.967,56.277,21.898,66.342,25.000,-0.033,20.49
1522515536.77,24.965,56.277,21.898,66.319,25.000,-0.035,20.49
1522515539.83,24.964,56.276,21.876,66.304,25.000,-0.036,20.37
1522515542.89,24.960,56.277,21.898,66.350,25.000,-0.040,20.29
1522515545.95,24.956,56.275,21.876,66.357,25.000,-0.044,20.02
1522515549.01,24.951,56.274,21.898,66.357,25.000,-0.049,19.78
1522515552.07,24.952,56.275,21.909,66.372,25.000,-0.048,19.50
1522515555.13,24.953,56.275,21.898,66.357,25.000,-0.047,19.48
1522515558.19,24.956,56.282,21.909,66.372,25.000,-0.044,19.46
1522515561.25,24.953,56.279,21.898,66.388,25.000,-0.047,19.55
1522515564.31,24.948,56.283,21.919,66.403,25.000,-0.052,19.35
1522515567.37,24.941,56.279,21.887,66.403,25.000,-0.059,19.02
1522515570.43,24.943,56.291,21.909,66.411,25.000,-0.057,18.61
1522515573.49,24.944,56.296,21.930,66.403,25.000,-0.056,18.66
1522515576.55,24.945,56.309,21.919,66.433,25.000,-0.055,18.63
1522515579.61,24.940,56.314,21.930,66.411,25.000,-0.060,18.64
1522515582.67,24.935,56.308,21.909,66.441,25.000,-0.065,18.30
1522515585.73,24.931,56.308,21.919,66.441,25.000,-0.069,17.96
1522515588.79,24.925,56.309,21.941,66.441,25.000,-0.075,17.69
1522515591.84,24.922,56.310,21.930,66.441,25.000,-0.078,17.34
1522515594.90,24.931,56.323,21.930,66.426,25.000,-0.069,17.06
1522515597.96,24.922,56.323,21.930,66.395,25.000,-0.078,17.42
1522515601.02,24.922,56.335,21.919,66.380,25.000,-0.078,16.88
1522515604.08,24.919,56.345,21.909,66.380,25.000,-0.081,16.82
1522515607.14,24.919,56.352,21.898,66.365,25.000,-0.081,16.58
1522515610.20,24.919,56.364,21.909,66.365,25.000,-0.081,16.44
1522515613.26,24.923,56.367,21.919,66.372,25.000,-0.077,16.38
1522515616.32,24.920,56.378,21.941,66.342,25.000,-0.080,16.48
1522515619.38,24.912,56.387,21.930,66.372,25.000,-0.088,16.23
1522515622.44,24.913,56.388,21.919,66.372,25.000,-0.087,15.75
1522515625.50,24.906,56.389,21.919,66.357,25.000,-0.094,15.68
1522515628.56,24.906,56.400,21.909,66.365,25.000,-0.094,15.23
1522515631.62,24.918,56.410,21.919,66.357,25.000,-0.082,15.08
1522515634.68,24.922,56.433,21.919,66.365,25.000,-0.078,15.58
1522515637.74,24.931,56.441,21.919,66.365,25.000,-0.069,15.68
1522515640.80,24.935,56.453,21.919,66.357,25.000,-0.065,16.05
1522515643.85,24.948,56.443,21.919,66.327,25.000,-0.052,16.19
1522515646.91,24.950,56.436,21.930,66.327,25.000,-0.050,16.77
1522515649.97,24.950,56.437,21.919,66.327,25.000,-0.050,16.78
1522515653.03,24.963,56.453,21.930,66.304,25.000,-0.037,16.72
1522515656.09,24.970,56.462,21.930,66.296,25.000,-0.030,17.32
1522515659.15,24.971,56.460,21.930,66.289,25.000,-0.029,17.62
1522515662.21,24.974,56.453,21.930,66.281,25.000,-0.026,17.66
1522515665.27,24.976,56.449,21.941,66.289,25.000,-0.024,17.78
1522515668.33,24.978,56.445,21.941,66.296,25.000,-0.022,17.83
1522515671.39,24.979,56.438,21.930,66.289,25.000,-0.021,17.91
1522515674.45,24.974,56.430,21.930,66.281,25.000,-0.026,17.93
1522515677.51,24.978,56.421,21.941,66.304,25.000,-0.022,17.63
1522515680.57,24.977,56.405,21.930,66.296,25.000,-0.023,17.79
1522515683.63,24.971,56.396,21.919,66.289,25.000,-0.029,17.73
1522515686.69,24.968,56.382,21.941,66.296,25.000,-0.032,17.43
1522515689.74,24.961,56.377,21.919,66.273,25.000,-0.039,17.20
1522515692.80,24.961,56.370,21.919,66.289,25.000,-0.039,16.86
1522515695.86,24.958,56.364,21.930,66.273,25.000,-0.042,16.81
1522515698.92,24.961,56.368,21.919,66.266,25.000,-0.039,16.61
1522515701.98,24.966,56.375,21.930,66.273,25.000,-0.034,16.68
1522515705.04,24.970,56.392,21.930,66.273,25.000,-0.030,16.90
1522515708.10,24.978,56.396,21.919,66.296,25.000,-0.022,17.05
1522515711.16,24.984,56.399,21.941,66.281,25.000,-0.016,17.44
1522515714.22,24.987,56.388,21.919,66.281,25.000,-0.013,17.72
1522515717.28,24.994,56.382,21.962,66.273,25.000,-0.006,17.81
1522515720.34,25.000,56.381,21.951,66.266,25.000,0.000,18.18
1522515723.40,25.008,56.380,21.941,66.273,25.000,0.008,18.48
1522515726.46,25.004,56.385,21.941,66.273,25.000,0.004,18.87
1522515729.52,25.014,56.387,21.951,66.273,25.000,0.014,18.65
1522515732.58,25.017,56.390,21.941,66.258,25.000,0.017,19.19
1522515735.64,25.014,56.394,21.951,66.273,25.000,0.014,19.32
1522515738.70,25.009,56.381,21.930,66.258,25.000,0.009,19.23
1522515741.76,25.006,56.359,21.951,66.273,25.000,0.006,18.98
1522515744.82,25.007,56.356,21.930,66.250,25.000,0.007,18.83
1522515747.88,25.007,56.344,21.973,66.266,25.000,0.007,18.92
1522515750.93,25.006,56.349,21.973,66.281,25.000,0.006,18.89
1522515754.00,24.997,56.334,21.951,66.289,25.000,-0.003,18.86
1522515757.06,24.996,56.329,21.962,66.250,25.000,-0.004,18.44
1522515760.11,24.988,56.324,21.951,66.281,25.000,-0.012,18.36
1522515763.17,24.979,56.322,21.941,66.266,25.000,-0.021,17.97
1522515766.23,24.981,56.320,21.962,66.273,25.000,-0.019,17.50
1522515769.29,24.985,56.331,21.951,66.258,25.000,-0.015,17.55
1522515772.35,24.980,56.341,21.984,66.273,25.000,-0.020,17.75
1522515775.41,24.985,56.349,21.962,66.258,25.000,-0.015,17.47
1522515778.47,25.000,56.364,21.951,66.258,25.000,0.000,17.71
1522515781.53,24.998,56.368,21.962,66.266,25.000,-0.002,18.46
1522515784.59,25.004,56.371,21.962,66.258,25.000,0.004,18.35
1522515787.65,25.004,56.372,21.962,66.266,25.000,0.004,18.62
1522515790.71,25.001,56.370,21.951,66.235,25.000,0.001,18.62
1522515793.77,25.009,56.377,21.973,66.235,25.000,0.009,18.51
1522515796.83,25.013,56.394,21.951,66.235,25.000,0.013,18.90
1522515799.89,25.017,56.391,21.951,66.258,25.000,0.017,19.10
1522515802.95,25.010,56.384,21.962,66.258,25.000,0.010,19.31
1522515806.00,25.007,56.383,21.951,66.258,25.000,0.007,19.02
1522515809.06,25.008,56.367,21.930,66.258,25.000,0.008,18.88
1522515812.13,24.997,56.361,21.941,66.258,25.000,-0.003,18.92
1522515815.18,25.003,56.356,21.962,66.273,25.000,0.003,18.40
1522515818.24,24.999,56.354,21.951,66.289,25.000,-0.001,18.66
1522515821.30,25.001,56.352,21.930,66.311,25.000,0.001,18.47
1522515824.36,24.997,56.349,21.962,66.327,25.000,-0.003,18.59
1522515827.42,24.998,56.354,21.962,66.327,25.000,-0.002,18.40
1522515830.48,24.991,56.357,21.951,66.296,25.000,-0.009,18.43
1522515833.54,24.985,56.350,21.941,66.281,25.000,-0.015,18.04
1522515836.60,24.985,56.349,21.951,66.281,25.000,-0.015,17.76
1522515839.66,24.981,56.351,21.951,66.273,25.000,-0.019,17.75
1522515842.72,24.978,56.358,21.951,66.273,25.000,-0.022,17.54
1522515845.78,24.977,56.360,21.962,66.311,25.000,-0.023,17.36
1522515848.84,24.977,56.369,21.962,66.304,25.000,-0.023,17.26
1522515851.90,24.975,56.375,21.951,66.296,25.000,-0.025,17.23
1522515854.96,24.975,56.385,21.962,66.289,25.000,-0.025,17.12
1522515858.02,24.972,56.386,21.941,66.281,25.000,-0.028,17.09
1522515861.08,24.972,56.388,21.951,66.258,25.000,-0.028,16.91
1522515864.13,24.971,56.395,21.941,66.258,25.000,-0.029,16.88
1522515867.19,24.978,56.412,21.962,66.243,25.000,-0.022,16.77
1522515870.25,24.971,56.428,21.951,66.243,25.000,-0.029,17.08
1522515873.31,24.974,56.430,21.951,66.243,25.000,-0.026,16.74
1522515876.37,24.974,56.431,21.951,66.258,25.000,-0.026,16.86
1522515879.43,24.975,56.446,21.951,66.258,25.000,-0.025,16.79
1522515882.49,24.970,56.443,21.941,66.258,25.000,-0.030,16.84
1522515885.55,24.972,56.451,21.941,66.258,25.000,-0.028,16.54
1522515888.61,24.960,56.440,21.951,66.258,25.000,-0.040,16.62
1522515891.67,24.967,56.453,21.951,66.258,25.000,-0.033,15.97
1522515894.73,24.968,56.457,21.951,66.258,25.000,-0.032,16.27
1522515897.79,24.969,56.468,21.951,66.258,25.000,-0.031,16.27
1522515900.85,24.965,56.462,21.951,66.273,25.000,-0.035,16.30
1522515903.91,24.963,56.469,21.973,66.266,25.000,-0.037,16.08
1522515906.97,24.964,56.484,21.951,66.273,25.000,-0.036,15.92
1522515910.03,24.970,56.490,21.941,66.273,25.000,-0.030,15.95
1522515913.08,24.971,56.508,21.951,66.258,25.000,-0.029,16.18
1522515916.15,24.981,56.525,21.973,66.258,25.000,-0.019,16.22
1522515919.21,24.980,56.527,21.962,66.258,25.000,-0.020,16.68
1522515922.27,24.976,56.518,21.951,66.258,25.000,-0.024,16.59
1522515925.32,24.979,56.508,21.930,66.243,25.000,-0.021,16.37
1522515928.38,24.985,56.516,21.962,66.258,25.000,-0.015,16.49
1522515931.45,24.994,56.516,21.962,66.258,25.000,-0.006,16.78
1522515934.50,24.996,56.509,21.951,66.266,25.000,-0.004,17.22
1522515937.56,24.991,56.505,21.973,66.243,25.000,-0.009,17.29
1522515940.62,24.981,56.482,21.930,66.266,25.000,-0.019,17.05
1522515943.68,24.978,56.475,21.930,66.266,25.000,-0.022,16.54
1522515946.74,24.978,56.469,21.951,66.250,25.000,-0.022,16.33
1522515949.80,24.986,56.474,21.951,66.266,25.000,-0.014,16.34
1522515952.86,24.989,56.484,21.951,66.273,25.000,-0.011,16.70
1522515955.92,24.988,56.485,21.962,66.273,25.000,-0.012,16.84
1522515958.98,24.982,56.483,21.973,66.258,25.000,-0.018,16.78
1522515962.04,24.980,56.481,21.962,66.243,25.000,-0.020,16.46
1522515965.10,24.973,56.476,21.951,66.243,25.000,-0.027,16.33
1522515968.16,24.972,56.477,21.951,66.258,25.000,-0.028,15.96
1522515971.22,24.978,56.471,21.930,66.235,25.000,-0.022,15.88
1522515974.28,24.975,56.472,21.941,66.258,25.000,-0.025,16.16
1522515977.34,24.970,56.469,21.951,66.250,25.000,-0.030,15.98
1522515980.40,24.966,56.467,21.951,66.243,25.000,-0.034,15.68
1522515983.45,24.971,56.475,21.962,66.243,25.000,-0.029,15.45
1522515986.52,24.971,56.475,21.941,66.250,25.000,-0.029,15.64
1522515989.57,24.976,56.480,21.951,66.273,25.000,-0.024,15.64
1522515992.63,24.975,56.490,21.951,66.281,25.000,-0.025,15.84
1522515995.69,24.974,56.494,21.962,66.258,25.000,-0.026,15.77
1522515998.75,24.989,56.516,21.984,66.266,25.000,-0.011,15.71
1522516001.81,24.997,56.537,21.984,66.281,25.000,-0.003,16.41
1522516004.87,25.003,56.538,21.962,66.250,25.000,0.003,16.78
1522516007.93,25.013,56.531,21.973,66.273,25.000,0.013,17.08
1522516010.99,25.019,56.529,21.973,66.281,25.000,0.019,17.58
1522516014.05,25.029,56.527,21.962,66.258,25.000,0.029,17.91
1522516017.11,25.032,56.513,21.951,66.243,25.000,0.032,18.43
1522516020.17,25.037,56.514,21.962,66.250,25.000,0.037,18.62
1522516023.23,25.038,56.510,21.973,66.258,25.000,0.038,18.93
1522516026.28,25.032,56.497,21.962,66.258,25.000,0.032,19.01
1522516029.35,25.033,56.477,21.951,66.250,25.000,0.033,18.75
1522516032.40,25.024,56.458,21.962,66.273,25.000,0.024,18.82
1522516035.46,25.028,56.448,21.973,66.327,25.000,0.028,18.44
1522516038.52,25.026,56.432,21.994,66.334,25.000,0.026,18.66
1522516041.58,25.023,56.424,21.984,66.327,25.000,0.023,18.58
1522516044.64,25.023,56.416,21.984,66.311,25.000,0.023,18.50
1522516047.70,25.020,56.414,21.973,66.296,25.000,0.020,18.52
1522516050.76,25.020,56.418,21.962,66.266,25.000,0.020,18.40
1522516053.82,25.022,56.422,21.973,66.273,25.000,0.022,18.42
1522516056.88,25.030,56.431,21.951,66.258,25.000,0.030,18.52
1522516059.94,25.047,56.455,21.951,66.250,25.000,0.047,18.93
1522516063.00,25.050,56.466,21.930,66.243,25.000,0.050,19.86
1522516066.06,25.060,56.475,21.909,66.243,25.000,0.060,20.03
1522516069.12,25.063,56.489,21.919,66.273,25.000,0.063,20.63
1522516072.18,25.063,56.483,21.887,66.266,25.000,0.063,20.85
1522516075.24,25.060,56.475,21.844,66.289,25.000,0.060,20.93
1522516078.29,25.053,56.450,21.855,66.311,25.000,0.053,20.85
1522516081.35,25.054,56.429,21.855,66.304,25.000,0.054,20.58
1522516084.41,25.051,56.402,21.801,66.281,25.000,0.051,20.68
1522516087.47,25.052,56.384,21.780,66.281,25.000,0.052,20.59
1522516090.53,25.042,56.369,21.737,66.266,25.000,0.042,20.69
1522516093.59,25.051,56.354,21.716,66.243,25.000,0.051,20.25
1522516096.65,25.051,56.357,21.694,66.243,25.000,0.051,20.76
1522516099.71,25.046,56.351,21.683,66.220,25.000,0.046,20.82
1522516102.77,25.043,56.333,21.630,66.235,25.000,0.043,20.65
1522516105.83,25.038,56.321,21.630,66.258,25.000,0.038,20.56
1522516108.89,25.033,56.302,21.608,66.311,25.000,0.033,20.34
1522516111.95,25.031,56.293,21.565,66.342,25.000,0.031,20.15
1522516115.01,25.030,56.284,21.565,66.380,25.000,0.030,20.08
1522516118.07,25.028,56.278,21.544,66.418,25.000,0.028,20.04
1522516121.13,25.027,56.274,21.512,66.472,25.000,0.027,20.00
1522516124.19,25.020,56.262,21.501,66.525,25.000,0.020,19.95
1522516127.25,25.022,56.256,21.458,66.540,25.000,0.022,19.68
1522516130.31,25.009,56.240,21.458,66.578,25.000,0.009,19.78
1522516133.37,25.013,56.236,21.437,66.601,25.000,0.013,19.15
1522516136.43,25.008,56.232,21.405,66.624,25.000,0.008,19.36
1522516139.49,25.012,56.225,21.383,66.609,25.000,0.012,19.14
1522516142.55,24.998,56.219,21.351,66.609,25.000,-0.002,19.34
1522516145.61,24.996,56.211,21.308,66.639,25.000,-0.004,18.66
1522516148.67,25.001,56.213,21.319,66.685,25.000,0.001,18.55
1522516151.73,24.991,56.201,21.276,66.708,25.000,-0.009,18.81
1522516154.79,24.986,56.200,21.287,66.731,25.000,-0.014,18.31
1522516157.84,24.982,56.193,21.233,66.739,25.000,-0.018,18.03
1522516160.90,24.982,56.190,21.265,66.784,25.000,-0.018,17.82
1522516163.96,24.988,56.195,21.190,66.807,25.000,-0.012,17.80
1522516167.02,24.974,56.183,21.201,66.823,25.000,-0.026,18.09
1522516170.08,24.976,56.186,21.190,66.861,25.000,-0.024,17.38
1522516173.14,24.977,56.187,21.136,66.876,25.000,-0.023,17.43
1522516176.20,24.974,56.169,21.136,66.914,25.000,-0.026,17.44
1522516179.26,24.973,56.170,21.126,66.914,25.000,-0.027,17.26
1522516182.32,24.974,56.159,21.093,66.945,25.000,-0.026,17.19
1522516185.38,24.974,56.165,21.104,66.960,25.000,-0.026,17.23
1522516188.44,24.969,56.150,21.093,66.998,25.000,-0.031,17.20
1522516191.50,24.959,56.127,21.072,67.021,25.000,-0.041,16.90
1522516194.56,24.952,56.094,21.051,67.029,25.000,-0.048,16.36
1522516197.62,24.952,56.068,21.018,67.044,25.000,-0.048,15.97
1522516200.68,24.947,56.038,21.008,67.067,25.000,-0.053,15.91
1522516203.74,24.939,56.028,20.986,67.082,25.000,-0.061,15.58
1522516206.79,24.936,56.019,20.976,67.112,25.000,-0.064,15.13
1522516209.85,24.925,56.005,20.965,67.097,25.000,-0.075,14.91
1522516212.91,24.931,56.004,20.954,67.135,25.000,-0.069,14.29
1522516215.97,24.925,56.000,20.954,67.158,25.000,-0.075,14.47
1522516219.03,24.917,55.986,20.954,67.189,25.000,-0.083,14.12
1522516222.09,24.918,55.980,20.976,67.257,25.000,-0.082,13.61
1522516225.15,24.930,56.010,20.986,67.334,25.000,-0.070,13.55
1522516228.21,24.942,56.053,20.954,67.364,25.000,-0.058,14.06
1522516231.27,24.951,56.091,20.933,67.372,25.000,-0.049,14.56
1522516234.33,24.942,56.081,20.911,67.334,25.000,-0.058,14.95
1522516237.39,24.951,56.074,20.922,67.334,25.000,-0.049,14.43
1522516240.45,24.953,56.066,20.922,67.364,25.000,-0.047,14.86
1522516243.51,24.952,56.058,20.922,67.425,25.000,-0.048,14.88
1522516246.57,24.955,56.049,20.911,67.479,25.000,-0.045,14.78
1522516249.63,24.955,56.032,20.890,67.547,25.000,-0.045,14.84
1522516252.69,24.949,55.997,20.879,67.631,25.000,-0.051,14.78
1522516255.74,24.947,55.978,20.858,67.700,25.000,-0.053,14.46
1522516258.80,24.950,55.970,20.858,67.799,25.000,-0.050,14.28
1522516261.86,24.955,55.983,20.879,67.921,25.000,-0.045,14.37
1522516264.92,24.952,55.994,20.868,68.020,25.000,-0.048,14.54
1522516267.98,24.960,56.015,20.900,68.104,25.000,-0.040,14.37
1522516271.04,24.964,56.034,20.879,68.173,25.000,-0.036,14.70
1522516274.10,24.965,56.049,20.868,68.211,25.000,-0.035,14.88
1522516277.16,24.971,56.050,20.858,68.265,25.000,-0.029,14.88
1522516280.22,24.973,56.059,20.868,68.341,25.000,-0.027,15.11
1522516283.28,24.979,56.067,20.868,68.417,25.000,-0.021,15.19
1522516286.34,24.972,56.061,20.879,68.493,25.000,-0.028,15.46
1522516289.40,24.974,56.051,20.858,68.539,25.000,-0.026,15.09
1522516292.46,24.967,56.036,20.847,68.608,25.000,-0.033,15.17
1522516295.52,24.958,56.018,20.868,68.669,25.000,-0.042,14.76
1522516298.58,24.960,56.008,20.858,68.730,25.000,-0.040,14.26
1522516301.64,24.950,55.994,20.868,68.791,25.000,-0.050,14.32
1522516304.69,24.945,55.975,20.847,68.837,25.000,-0.055,13.77
1522516307.75,24.940,55.967,20.858,68.905,25.000,-0.060,13.48
1522516310.81,24.937,55.964,20.858,68.959,25.000,-0.063,13.15
1522516313.88,24.934,55.974,20.858,69.005,25.000,-0.066,12.92
1522516316.94,24.937,55.989,20.858,69.066,25.000,-0.063,12.69
1522516319.99,24.940,56.014,20.890,69.127,25.000,-0.060,12.77
1522516323.05,24.938,56.031,20.879,69.157,25.000,-0.062,12.84
1522516326.12,24.928,56.031,20.890,69.203,25.000,-0.072,12.70
1522516329.17,24.934,56.042,20.911,69.233,25.000,-0.066,12.08
1522516332.23,24.928,56.047,20.911,69.264,25.000,-0.072,12.30
1522516335.29,24.930,56.058,20.879,69.279,25.000,-0.070,11.96
1522516338.35,24.918,56.064,20.890,69.294,25.000,-0.082,11.95
1522516341.41,24.923,56.079,20.922,69.325,25.000,-0.077,11.25
1522516344.47,24.920,56.089,20.900,69.348,25.000,-0.080,11.42
1522516347.53,24.915,56.103,20.911,69.378,25.000,-0.085,11.17
1522516350.59,24.923,56.113,20.922,69.417,25.000,-0.077,10.81
1522516353.65,24.912,56.118,20.922,69.447,25.000,-0.088,11.13
1522516356.71,24.915,56.136,20.922,69.470,25.000,-0.085,10.46
1522516359.77,24.915,56.150,20.911,69.523,25.000,-0.085,10.54
1522516362.83,24.911,56.162,20.911,69.562,25.000,-0.089,10.44
1522516365.89,24.917,56.173,20.922,69.584,25.000,-0.083,10.11
1522516368.95,24.912,56.190,20.922,69.623,25.000,-0.088,10.31
1522516372.00,24.911,56.202,20.933,69.653,25.000,-0.089,9.98
1522516375.06,24.910,56.211,20.933,69.676,25.000,-0.090,9.80
1522516378.12,24.912,56.218,20.933,69.691,25.000,-0.088,9.65
1522516381.18,24.919,56.235,20.943,69.706,25.000,-0.081,9.62
1522516384.24,24.932,56.242,20.954,69.722,25.000,-0.068,9.86
1522516387.30,24.934,56.253,20.954,69.729,25.000,-0.066,10.46
1522516390.36,24.942,56.258,20.943,69.752,25.000,-0.058,10.45
1522516393.42,24.949,56.272,20.976,69.760,25.000,-0.051,10.76
1522516396.48,24.954,56.268,20.976,69.790,25.000,-0.046,11.07
1522516399.54,24.945,56.267,20.986,69.775,25.000,-0.055,11.24
1522516402.60,24.944,56.257,20.997,69.790,25.000,-0.056,10.76
1522516405.66,24.937,56.249,20.954,69.783,25.000,-0.063,10.62
1522516408.72,24.936,56.245,20.997,69.798,25.000,-0.064,10.21
1522516411.78,24.933,56.243,20.986,69.798,25.000,-0.067,10.09
1522516414.84,24.929,56.244,20.986,69.813,25.000,-0.071,9.86
1522516417.89,24.923,56.248,21.018,69.798,25.000,-0.077,9.59
1522516420.95,24.917,56.249,21.008,69.806,25.000,-0.083,9.20
1522516424.01,24.922,56.255,20.997,69.790,25.000,-0.078,8.80
1522516427.07,24.930,56.260,21.008,69.790,25.000,-0.070,8.93
1522516430.13,24.938,56.258,21.029,69.790,25.000,-0.062,9.26
1522516433.19,24.942,56.260,21.040,69.768,25.000,-0.058,9.60
1522516436.25,24.942,56.253,21.029,69.752,25.000,-0.058,9.72
1522516439.31,24.961,56.248,21.051,69.714,25.000,-0.039,9.65
1522516442.37,24.958,56.250,21.051,69.722,25.000,-0.042,10.50
1522516445.43,24.963,56.243,21.061,69.722,25.000,-0.037,10.34
1522516448.49,24.969,56.240,21.072,69.699,25.000,-0.031,10.52
1522516451.55,24.968,56.244,21.061,69.684,25.000,-0.032,10.78
1522516454.61,24.972,56.244,21.093,69.668,25.000,-0.028,10.71
1522516457.67,24.964,56.244,21.093,69.630,25.000,-0.036,10.86
1522516460.73,24.968,56.246,21.115,69.592,25.000,-0.032,10.40
1522516463.79,24.965,56.241,21.093,69.539,25.000,-0.035,10.55
1522516466.85,24.964,56.240,21.147,69.531,25.000,-0.036,10.40
1522516469.91,24.971,56.248,21.115,69.500,25.000,-0.029,10.32
1522516472.97,24.979,56.250,21.158,69.462,25.000,-0.021,10.58
1522516476.02,24.982,56.248,21.158,69.447,25.000,-0.018,10.97
1522516479.08,24.987,56.243,21.158,69.394,25.000,-0.013,11.10
1522516482.14,24.993,56.234,21.169,69.340,25.000,-0.007,11.35
1522516485.20,25.000,56.232,21.169,69.294,25.000,-0.000,11.60
1522516488.26,25.004,56.229,21.190,69.256,25.000,0.004,11.94
1522516491.32,25.014,56.231,21.190,69.211,25.000,0.014,12.17
1522516494.38,25.021,56.225,21.190,69.180,25.000,0.021,12.64
1522516497.44,25.020,56.211,21.190,69.142,25.000,0.020,13.04
1522516500.50,25.026,56.196,21.222,69.134,25.000,0.026,12.99
1522516503.56,25.023,56.181,21.211,69.089,25.000,0.023,13.32
1522516506.62,25.023,56.165,21.233,69.058,25.000,0.023,13.23
1522516509.68,25.017,56.161,21.233,69.020,25.000,0.017,13.26
1522516512.74,25.010,56.152,21.254,69.020,25.000,0.010,12.98
1522516515.80,25.006,56.143,21.265,68.997,25.000,0.006,12.66
1522516518.86,24.998,56.136,21.287,68.982,25.000,-0.002,12.44
1522516521.92,24.990,56.135,21.287,68.959,25.000,-0.010,12.06
1522516524.98,24.984,56.138,21.297,68.913,25.000,-0.016,11.64
1522516528.04,24.974,56.142,21.297,68.867,25.000,-0.026,11.35
1522516531.10,24.987,56.155,21.308,68.860,25.000,-0.013,10.80
1522516534.16,24.981,56.162,21.351,68.806,25.000,-0.019,11.42
1522516537.21,24.976,56.170,21.329,68.783,25.000,-0.024,11.10
1522516540.28,24.973,56.174,21.329,68.730,25.000,-0.027,10.84
1522516543.34,24.963,56.184,21.362,68.692,25.000,-0.037,10.66
1522516546.39,24.959,56.194,21.329,68.615,25.000,-0.041,10.13
1522516549.45,24.955,56.194,21.351,68.593,25.000,-0.045,9.89
1522516552.51,24.942,56.193,21.351,68.562,25.000,-0.058,9.65
1522516555.57,24.948,56.204,21.372,68.547,25.000,-0.052,8.94
1522516558.63,24.948,56.214,21.372,68.524,25.000,-0.052,9.14
1522516561.69,24.954,56.230,21.372,68.493,25.000,-0.046,9.12
1522516564.75,24.961,56.236,21.394,68.478,25.000,-0.039,9.32
1522516567.81,24.970,56.250,21.405,68.471,25.000,-0.030,9.61
1522516570.87,24.975,56.265,21.394,68.440,25.000,-0.025,10.03
1522516573.93,24.979,56.267,21.415,68.417,25.000,-0.021,10.26
1522516576.99,24.987,56.277,21.405,68.409,25.000,-0.013,10.42
1522516580.05,24.976,56.278,21.415,68.387,25.000,-0.024,10.82
1522516583.11,24.982,56.273,21.415,68.348,25.000,-0.018,10.23
1522516586.17,24.976,56.269,21.437,68.326,25.000,-0.024,10.51
1522516589.23,24.969,56.262,21.426,68.280,25.000,-0.031,10.18
1522516592.28,24.968,56.253,21.437,68.249,25.000,-0.032,9.81
1522516595.34,24.966,56.255,21.437,68.203,25.000,-0.034,9.69
1522516598.40,24.971,56.261,21.437,68.196,25.000,-0.029,9.58
1522516601.46,24.964,56.257,21.447,68.127,25.000,-0.036,9.77
1522516604.52,24.964,56.256,21.415,68.120,25.000,-0.036,9.38
1522516607.58,24.974,56.277,21.458,68.097,25.000,-0.026,9.38
1522516610.64,24.973,56.274,21.447,68.081,25.000,-0.027,9.80
1522516613.70,24.973,56.278,21.469,68.081,25.000,-0.027,9.73
1522516616.76,24.985,56.281,21.469,68.074,25.000,-0.015,9.70
1522516619.82,24.984,56.283,21.490,68.066,25.000,-0.016,10.28
1522516622.88,24.990,56.283,21.469,68.059,25.000,-0.010,10.22
1522516625.94,24.993,56.283,21.469,68.028,25.000,-0.007,10.47
1522516629.00,24.999,56.284,21.480,67.997,25.000,-0.001,10.61
1522516632.06,25.004,56.284,21.480,67.967,25.000,0.004,10.91
1522516635.11,25.012,56.281,21.480,67.929,25.000,0.012,11.18
1522516638.17,25.012,56.285,21.512,67.921,25.000,0.012,11.57
1522516641.23,25.025,56.284,21.501,67.891,25.000,0.025,11.59
1522516644.29,25.027,56.286,21.490,67.891,25.000,0.027,12.25
1522516647.35,25.028,56.282,21.512,67.860,25.000,0.028,12.40
1522516650.41,25.031,56.254,21.522,67.853,25.000,0.031,12.47
1522516653.47,25.041,56.242,21.522,67.845,25.000,0.041,12.66
1522516656.53,25.049,56.226,21.522,67.799,25.000,0.049,13.20
1522516659.59,25.050,56.218,21.522,67.784,25.000,0.050,13.63
1522516662.65,25.055,56.206,21.522,67.769,25.000,0.055,13.73
1522516665.71,25.053,56.194,21.544,67.776,25.000,0.053,14.06
1522516668.77,25.062,56.188,21.544,67.769,25.000,0.062,14.04
1522516671.83,25.061,56.188,21.544,67.761,25.000,0.061,14.53
1522516674.89,25.065,56.185,21.544,67.738,25.000,0.065,14.57
1522516677.95,25.059,56.188,21.522,67.700,25.000,0.059,14.83
1522516681.01,25.056,56.181,21.555,67.715,25.000,0.056,14.60
1522516684.07,25.056,56.173,21.544,67.669,25.000,0.056,14.52
1522516687.13,25.046,56.169,21.555,67.685,25.000,0.046,14.59
1522516690.19,25.045,56.152,21.587,67.669,25.000,0.045,14.19
1522516693.25,25.046,56.154,21.565,67.631,25.000,0.046,14.17
1522516696.30,25.053,56.165,21.565,67.647,25.000,0.053,14.30
1522516699.36,25.062,56.172,21.587,67.624,25.000,0.062,14.66
1522516702.42,25.066,56.171,21.587,67.608,25.000,0.066,15.19
1522516705.49,25.067,56.166,21.576,67.578,25.000,0.067,15.46
1522516708.54,25.074,56.159,21.608,67.601,25.000,0.074,15.61
1522516711.60,25.089,56.156,21.608,67.601,25.000,0.089,16.04
1522516714.66,25.082,56.155,21.608,67.601,25.000,0.082,16.86
1522516717.72,25.089,56.147,21.608,67.563,25.000,0.089,16.66
1522516720.78,25.095,56.148,21.608,67.547,25.000,0.095,17.10
1522516723.84,25.103,56.144,21.608,67.540,25.000,0.103,17.48
1522516726.90,25.095,56.135,21.619,67.509,25.000,0.095,18.02
1522516729.96,25.087,56.130,21.619,67.502,25.000,0.087,17.72
1522516733.02,25.079,56.111,21.619,67.463,25.000,0.079,17.44
1522516736.08,25.076,56.109,21.619,67.471,25.000,0.076,17.16
1522516739.14,25.069,56.104,21.598,67.448,25.000,0.069,17.11
1522516742.20,25.062,56.101,21.651,67.433,25.000,0.062,16.85
1522516745.26,25.057,56.100,21.619,67.410,25.000,0.057,16.55
1522516748.32,25.051,56.102,21.630,67.395,25.000,0.051,16.39
1522516751.38,25.055,56.111,21.619,67.387,25.000,0.055,16.15
1522516754.43,25.046,56.120,21.630,67.372,25.000,0.046,16.41
1522516757.49,25.049,56.130,21.640,67.380,25.000,0.049,16.01
1522516760.55,25.043,56.137,21.640,67.349,25.000,0.043,16.22
1522516763.61,25.049,56.145,21.630,67.341,25.000,0.049,16.01
1522516766.67,25.044,56.149,21.640,67.349,25.000,0.044,16.33
1522516769.73,25.053,56.164,21.651,67.341,25.000,0.053,16.16
1522516772.79,25.057,56.170,21.662,67.341,25.000,0.057,16.64
1522516775.85,25.063,56.170,21.651,67.326,25.000,0.063,16.93
1522516778.91,25.059,56.171,21.673,67.318,25.000,0.059,17.31
1522516781.97,25.071,56.176,21.673,67.318,25.000,0.071,17.19
1522516785.03,25.063,56.180,21.683,67.318,25.000,0.063,17.84
1522516788.09,25.056,56.170,21.651,67.303,25.000,0.056,17.50
1522516791.15,25.044,56.163,21.673,67.288,25.000,0.044,17.23
1522516794.21,25.042,56.157,21.673,67.273,25.000,0.042,16.72
1522516797.27,25.034,56.163,21.673,67.273,25.000,0.034,16.66
1522516800.32,25.036,56.162,21.662,67.296,25.000,0.036,16.32
1522516803.38,25.031,56.171,21.673,67.265,25.000,0.031,16.44
1522516806.44,25.027,56.172,21.683,67.303,25.000,0.027,16.25
1522516809.50,25.019,56.177,21.683,67.288,25.000,0.019,16.06
1522516812.56,25.010,56.184,21.694,67.288,25.000,0.010,15.71
1522516815.62,25.005,56.188,21.705,67.265,25.000,0.005,15.30
1522516818.68,25.008,56.192,21.716,67.257,25.000,0.008,15.05
1522516821.74,24.993,56.198,21.683,67.219,25.000,-0.007,15.21
1522516824.80,24.997,56.212,21.705,67.181,25.000,-0.003,14.45
1522516827.86,25.006,56.227,21.694,67.189,25.000,0.006,14.67
1522516830.92,25.007,56.244,21.716,67.166,25.000,0.007,15.09
1522516833.98,25.007,56.251,21.716,67.181,25.000,0.007,15.14
1522516837.04,25.014,56.261,21.726,67.189,25.000,0.014,15.14
1522516840.10,25.017,56.273,21.726,67.219,25.000,0.017,15.50
1522516843.16,25.030,56.282,21.716,67.196,25.000,0.030,15.71
1522516846.22,25.043,56.292,21.726,67.189,25.000,0.043,16.34
1522516849.28,25.051,56.299,21.737,67.158,25.000,0.051,17.03
1522516852.33,25.053,56.303,21.737,67.112,25.000,0.053,17.51
1522516855.39,25.059,56.305,21.716,67.097,25.000,0.059,17.68
1522516858.45,25.062,56.300,21.716,67.082,25.000,0.062,18.02
1522516861.51,25.063,56.290,21.737,67.059,25.000,0.063,18.24
1522516864.57,25.074,56.287,21.716,67.059,25.000,0.074,18.35
1522516867.63,25.079,56.283,21.726,67.029,25.000,0.079,19.01
1522516870.69,25.077,56.267,21.726,67.059,25.000,0.077,19.36
1522516873.75,25.074,56.256,21.737,67.044,25.000,0.074,19.34
1522516876.81,25.066,56.242,21.737,67.021,25.000,0.066,19.28
1522516879.87,25.076,56.247,21.758,67.044,25.000,0.076,18.99
1522516882.93,25.076,56.243,21.737,67.036,25.000,0.076,19.57
1522516885.99,25.084,56.243,21.758,67.036,25.000,0.084,19.62
1522516889.05,25.088,56.239,21.748,67.013,25.000,0.088,20.13
1522516892.11,25.084,56.235,21.748,67.029,25.000,0.084,20.43
1522516895.17,25.077,56.226,21.737,67.036,25.000,0.077,20.34
1522516898.23,25.072,56.221,21.748,67.021,25.000,0.072,20.09
1522516901.29,25.083,56.216,21.748,67.036,25.000,0.083,19.92
1522516904.35,25.081,56.206,21.748,67.059,25.000,0.081,20.58
1522516907.41,25.074,56.199,21.748,67.036,25.000,0.074,20.57
1522516910.47,25.085,56.201,21.769,67.051,25.000,0.085,20.32
1522516913.53,25.070,56.196,21.758,67.029,25.000,0.070,20.94
1522516916.59,25.073,56.198,21.780,67.021,25.000,0.073,20.31
1522516919.64,25.066,56.190,21.780,67.021,25.000,0.066,20.55
1522516922.71,25.061,56.184,21.780,67.013,25.000,0.061,20.26
1522516925.76,25.056,56.186,21.780,67.006,25.000,0.056,20.10
1522516928.82,25.046,56.189,21.758,66.990,25.000,0.046,19.95
1522516931.88,25.044,56.192,21.791,66.968,25.000,0.044,19.51
1522516934.94,25.051,56.199,21.780,66.960,25.000,0.051,19.45
1522516938.00,25.060,56.213,21.780,66.968,25.000,0.060,19.85
1522516941.06,25.068,56.221,21.780,66.952,25.000,0.068,20.38
1522516944.12,25.069,56.225,21.780,66.945,25.000,0.069,20.83
1522516947.18,25.073,56.225,21.780,66.975,25.000,0.073,20.95
1522516950.24,25.058,56.223,21.791,66.937,25.000,0.058,21.23
1522516953.30,25.061,56.222,21.801,66.914,25.000,0.061,20.58
1522516956.36,25.059,56.218,21.812,66.922,25.000,0.059,20.81
1522516959.42,25.051,56.217,21.812,66.906,25.000,0.051,20.80
1522516962.48,25.044,56.215,21.801,66.899,25.000,0.044,20.45
1522516965.54,25.039,56.219,21.801,66.899,25.000,0.039,20.17
1522516968.60,25.036,56.218,21.791,66.906,25.000,0.036,19.95
1522516971.65,25.048,56.230,21.801,66.891,25.000,0.048,19.84
1522516974.71,25.045,56.229,21.823,66.914,25.000,0.045,20.50
1522516977.77,25.039,56.227,21.812,66.922,25.000,0.039,20.41
1522516980.83,25.042,56.236,21.823,66.899,25.000,0.042,20.15
1522516983.89,25.036,56.237,21.801,66.845,25.000,0.036,20.35
1522516986.95,25.033,56.237,21.812,66.853,25.000,0.033,20.13
1522516990.01,25.027,56.242,21.791,66.845,25.000,0.027,20.02
1522516993.07,25.029,56.253,21.812,66.838,25.000,0.029,19.72
1522516996.13,25.037,56.255,21.834,66.845,25.000,0.037,19.86
1522516999.19,25.032,56.261,21.812,66.853,25.000,0.032,20.28
1522517002.25,25.032,56.258,21.823,66.838,25.000,0.032,20.10
1522517005.31,25.027,56.262,21.823,66.807,25.000,0.027,20.13
1522517008.37,25.017,56.269,21.823,66.800,25.000,0.017,19.94
1522517011.43,25.014,56.266,21.823,66.784,25.000,0.014,19.44
1522517014.49,25.010,56.273,21.844,66.807,25.000,0.010,19.34
1522517017.54,25.027,56.279,21.834,66.784,25.000,0.027,19.16
1522517020.60,25.027,56.283,21.834,66.792,25.000,0.027,20.02
1522517023.66,25.030,56.290,21.812,66.792,25.000,0.030,20.02
1522517026.72,25.020,56.287,21.844,66.800,25.000,0.020,20.20
1522517029.78,25.014,56.289,21.844,66.800,25.000,0.014,19.74
1522517032.84,25.011,56.289,21.834,66.769,25.000,0.011,19.49
1522517035.90,25.016,56.291,21.834,66.731,25.000,0.016,19.36
1522517038.96,25.027,56.307,21.844,66.746,25.000,0.027,19.60
1522517042.02,25.029,56.312,21.834,66.723,25.000,0.029,20.16
1522517045.08,25.037,56.320,21.844,66.716,25.000,0.037,20.31
1522517048.14,25.036,56.324,21.823,66.708,25.000,0.036,20.73
1522517051.20,25.032,56.319,21.844,66.731,25.000,0.032,20.73
1522517054.26,25.039,56.324,21.855,66.701,25.000,0.039,20.58
1522517057.32,25.030,56.323,21.823,66.701,25.000,0.030,20.97
1522517060.38,25.031,56.319,21.866,66.716,25.000,0.031,20.55
1522517063.44,25.030,56.315,21.844,66.716,25.000,0.030,20.66
1522517066.50,25.020,56.308,21.855,66.701,25.000,0.020,20.62
1522517069.55,25.020,56.306,21.866,66.708,25.000,0.020,20.20
1522517072.61,25.017,56.308,21.855,66.693,25.000,0.017,20.22
1522517075.67,25.023,56.305,21.855,66.670,25.000,0.023,20.09
1522517078.74,25.018,56.314,21.876,66.708,25.000,0.018,20.38
1522517081.80,25.017,56.308,21.866,66.708,25.000,0.017,20.18
1522517084.86,25.005,56.314,21.855,66.701,25.000,0.005,20.12
1522517087.91,25.010,56.318,21.866,66.708,25.000,0.010,19.57
1522517090.97,25.004,56.319,21.844,66.678,25.000,0.004,19.80
1522517094.03,25.011,56.327,21.866,66.708,25.000,0.011,19.51
1522517097.09,25.010,56.327,21.866,66.693,25.000,0.010,19.90
1522517100.15,25.006,56.328,21.876,66.693,25.000,0.006,19.83
1522517103.21,25.004,56.326,21.876,66.678,25.000,0.004,19.65
1522517106.27,25.005,56.328,21.887,66.678,25.000,0.005,19.54
1522517109.33,25.009,56.337,21.876,66.670,25.000,0.009,19.63
1522517112.39,25.006,56.335,21.866,66.662,25.000,0.006,19.82
1522517115.45,25.004,56.342,21.876,66.678,25.000,0.004,19.68
1522517118.51,25.004,56.335,21.876,66.685,25.000,0.004,19.57
1522517121.57,25.008,56.351,21.887,66.685,25.000,0.008,19.58
1522517124.63,25.005,56.356,21.898,66.685,25.000,0.005,19.81
1522517127.69,25.000,56.354,21.876,66.670,25.000,-0.000,19.67
1522517130.75,24.999,56.363,21.898,66.678,25.000,-0.001,19.40
1522517133.81,24.996,56.368,21.898,66.678,25.000,-0.004,19.37
1522517136.87,24.995,56.374,21.876,66.670,25.000,-0.005,19.21
1522517139.93,24.990,56.375,21.876,66.678,25.000,-0.010,19.17
1522517142.99,24.993,56.391,21.887,66.670,25.000,-0.007,18.89
1522517146.04,24.990,56.388,21.909,66.685,25.000,-0.010,19.03
1522517149.10,24.997,56.392,21.876,66.647,25.000,-0.003,18.87
1522517152.16,24.994,56.399,21.887,66.639,25.000,-0.006,19.24
1522517155.22,25.004,56.408,21.887,66.624,25.000,0.004,19.05
1522517158.28,25.007,56.413,21.898,66.624,25.000,0.007,19.54
1522517161.34,25.017,56.426,21.876,66.632,25.000,0.017,19.70
1522517164.40,25.028,56.418,21.898,66.655,25.000,0.028,20.21
1522517167.46,25.023,56.419,21.887,66.639,25.000,0.023,20.80
1522517170.52,25.025,56.414,21.909,66.670,25.000,0.025,20.57
1522517173.58,25.024,56.407,21.887,66.655,25.000,0.024,20.71
1522517176.64,25.017,56.391,21.909,66.647,25.000,0.017,20.70
1522517179.70,25.019,56.387,21.909,66.685,25.000,0.019,20.39
1522517182.76,25.014,56.388,21.898,66.670,25.000,0.014,20.48
1522517185.82,25.021,56.388,21.887,66.639,25.000,0.021,20.27
1522517188.87,25.018,56.383,21.930,66.639,25.000,0.018,20.64
1522517191.93,25.018,56.384,21.930,66.662,25.000,0.018,20.51
1522517194.99,25.012,56.376,21.909,66.647,25.000,0.012,20.53
1522517198.05,25.016,56.372,21.919,66.655,25.000,0.016,20.25
1522517201.11,25.008,56.376,21.930,66.639,25.000,0.008,20.45
1522517204.17,25.007,56.379,21.941,66.624,25.000,0.007,20.09
1522517207.23,25.012,56.383,21.919,66.617,25.000,0.012,20.02
1522517210.29,25.006,56.386,21.951,66.594,25.000,0.006,20.30
1522517213.35,25.011,56.385,21.930,66.586,25.000,0.011,20.00
1522517216.41,25.017,56.389,21.930,66.586,25.000,0.017,20.28
1522517219.47,25.017,56.394,21.930,66.563,25.000,0.017,20.56
1522517222.53,25.018,56.387,21.941,66.563,25.000,0.018,20.58
1522517225.59,25.020,56.394,21.930,66.548,25.000,0.020,20.68
1522517228.65,25.010,56.388,21.941,66.556,25.000,0.010,20.82
1522517231.71,25.018,56.395,21.919,66.548,25.000,0.018,20.34
1522517234.76,25.030,56.398,21.951,66.533,25.000,0.030,20.74
1522517237.83,25.033,56.414,21.919,66.533,25.000,0.033,21.37
1522517240.88,25.041,56.415,21.930,66.525,25.000,0.041,21.57
1522517243.94,25.040,56.415,21.941,66.495,25.000,0.040,21.99
1522517247.00,25.050,56.416,21.941,66.487,25.000,0.050,21.96
1522517250.06,25.043,56.404,21.919,66.472,25.000,0.043,22.55
1522517253.12,25.052,56.399,21.941,66.472,25.000,0.052,22.26
1522517256.18,25.050,56.393,21.930,66.479,25.000,0.050,22.74
1522517259.24,25.046,56.380,21.951,66.464,25.000,0.046,22.68
1522517262.30,25.050,56.374,21.919,66.456,25.000,0.050,22.55
1522517265.36,25.057,56.372,21.919,66.479,25.000,0.057,22.80
1522517268.42,25.057,56.375,21.930,66.495,25.000,0.057,23.24
1522517271.48,25.057,56.374,21.919,66.487,25.000,0.057,23.31
1522517274.54,25.053,56.364,21.941,66.502,25.000,0.053,23.38
1522517277.60,25.063,56.362,21.951,66.510,25.000,0.063,23.22
1522517280.66,25.061,56.357,21.930,66.487,25.000,0.061,23.82
1522517283.72,25.064,56.350,21.930,66.479,25.000,0.064,23.78
1522517286.78,25.063,56.338,21.919,66.502,25.000,0.063,24.01
1522517289.84,25.061,56.337,21.941,66.495,25.000,0.061,24.05
1522517292.90,25.056,56.329,21.930,66.495,25.000,0.056,24.01
1522517295.96,25.058,56.329,21.951,66.510,25.000,0.058,23.85
1522517299.02,25.055,56.328,21.951,66.510,25.000,0.055,23.99
1522517302.08,25.056,56.328,21.930,66.487,25.000,0.056,23.91
1522517305.14,25.056,56.326,21.919,66.502,25.000,0.056,24.01
1522517308.20,25.055,56.326,21.951,66.533,25.000,0.055,24.12
1522517311.25,25.056,56.328,21.941,66.495,25.000,0.056,24.11
1522517314.31,25.056,56.330,21.941,66.533,25.000,0.056,24.21
1522517317.37,25.056,56.328,21.962,66.563,25.000,0.056,24.32
1522517320.43,25.058,56.332,21.984,66.571,25.000,0.058,24.39
1522517323.49,25.050,56.328,21.951,66.571,25.000,0.050,24.53
1522517326.55,25.049,56.330,21.973,66.548,25.000,0.049,24.18
1522517329.61,25.043,56.333,21.962,66.548,25.000,0.043,24.20
1522517332.67,25.046,56.331,21.962,66.563,25.000,0.046,23.99
1522517335.73,25.047,56.344,21.984,66.540,25.000,0.047,24.16
1522517338.79,25.051,56.347,21.973,66.510,25.000,0.051,24.29
1522517341.85,25.050,56.348,21.984,66.517,25.000,0.050,24.54
1522517344.91,25.048,56.345,21.973,66.495,25.000,0.048,24.56
1522517347.97,25.059,56.351,21.962,66.502,25.000,0.059,24.50
1522517351.03,25.059,56.354,21.973,66.495,25.000,0.059,25.14
1522517354.09,25.066,56.357,21.973,66.495,25.000,0.066,25.21
1522517357.15,25.065,56.360,21.962,66.495,25.000,0.065,25.63
1522517360.20,25.064,56.357,21.984,66.487,25.000,0.064,25.63
1522517363.26,25.063,56.347,21.951,66.464,25.000,0.063,25.67
1522517366.32,25.067,56.343,21.951,66.441,25.000,0.067,25.67
1522517369.38,25.065,56.335,21.973,66.426,25.000,0.065,25.98
1522517372.44,25.072,56.341,21.973,66.418,25.000,0.072,25.94
1522517375.50,25.079,56.342,21.973,66.395,25.000,0.079,26.36
1522517378.56,25.070,56.340,21.973,66.388,25.000,0.070,26.80
1522517381.62,25.070,56.338,21.962,66.388,25.000,0.070,26.47
1522517384.68,25.075,56.333,21.984,66.418,25.000,0.075,26.55
1522517387.74,25.078,56.332,21.973,66.426,25.000,0.078,26.87
1522517390.80,25.072,56.329,21.984,66.426,25.000,0.072,27.11
1522517393.86,25.075,56.324,21.973,66.426,25.000,0.075,26.90
1522517396.92,25.085,56.323,21.973,66.403,25.000,0.085,27.14
1522517399.98,25.090,56.325,21.984,66.426,25.000,0.090,27.73
1522517403.04,25.095,56.321,21.973,66.418,25.000,0.095,28.10
1522517406.09,25.102,56.321,22.005,66.449,25.000,0.102,28.48
1522517409.15,25.111,56.319,21.984,66.449,25.000,0.111,28.94
1522517412.21,25.113,56.320,21.984,66.449,25.000,0.113,29.48
1522517415.27,25.116,56.317,21.994,66.433,25.000,0.116,29.73
1522517418.33,25.118,56.316,21.984,66.433,25.000,0.118,30.02
1522517421.39,25.122,56.310,21.984,66.433,25.000,0.122,30.24
1522517424.45,25.111,56.298,21.994,66.411,25.000,0.111,30.61
1522517427.51,25.118,56.304,21.984,66.418,25.000,0.118,30.18
1522517430.57,25.115,56.296,21.984,66.403,25.000,0.115,30.66
1522517433.63,25.119,56.292,21.984,66.426,25.000,0.119,30.68
1522517436.69,25.115,56.289,21.984,66.418,25.000,0.115,31.01
1522517439.75,25.119,56.291,21.984,66.395,25.000,0.119,30.96
1522517442.81,25.115,56.286,22.005,66.403,25.000,0.115,31.30
1522517445.87,25.117,56.287,21.994,66.433,25.000,0.117,31.21
1522517448.93,25.127,56.292,21.994,66.426,25.000,0.127,31.46
1522517451.99,25.128,56.292,21.994,66.464,25.000,0.128,32.10
1522517455.05,25.132,56.291,22.005,66.517,25.000,0.132,32.29
1522517458.10,25.133,56.287,22.005,66.502,25.000,0.133,32.68
1522517461.16,25.137,56.288,21.994,66.502,25.000,0.137,32.87
1522517464.22,25.143,56.288,22.005,66.502,25.000,0.143,33.23
1522517467.29,25.147,56.274,22.016,66.495,25.000,0.147,33.70
1522517470.35,25.142,56.264,21.994,66.479,25.000,0.142,34.06
1522517473.41,25.147,56.259,21.994,66.464,25.000,0.147,34.01
1522517476.46,25.144,56.257,22.005,66.464,25.000,0.144,34.41
1522517479.52,25.144,56.252,22.016,66.464,25.000,0.144,34.43
1522517482.58,25.144,56.253,22.005,66.464,25.000,0.144,34.60
1522517485.64,25.145,56.245,22.016,66.464,25.000,0.145,34.78
1522517488.70,25.137,56.245,22.005,66.449,25.000,0.137,35.02
1522517491.76,25.141,56.246,22.005,66.449,25.000,0.141,34.78
1522517494.82,25.140,56.246,22.005,66.433,25.000,0.140,35.17
1522517497.88,25.146,56.247,22.005,66.433,25.000,0.146,35.26
1522517500.94,25.148,56.242,22.005,66.433,25.000,0.148,35.74
1522517504.00,25.148,56.244,22.005,66.395,25.000,0.148,35.99
1522517507.06,25.145,56.241,22.005,66.395,25.000,0.145,36.21
1522517510.12,25.141,56.238,22.027,66.418,25.000,0.141,36.19
1522517513.18,25.150,56.239,22.005,66.426,25.000,0.150,36.17
1522517516.24,25.154,56.238,22.037,66.411,25.000,0.154,36.80
1522517519.30,25.157,56.237,21.994,66.433,25.000,0.157,37.22
1522517522.36,25.160,56.237,22.005,66.403,25.000,0.160,37.52
1522517525.42,25.156,56.234,22.027,66.418,25.000,0.156,37.86
1522517528.47,25.158,56.227,22.005,66.403,25.000,0.158,37.86
1522517531.53,25.161,56.226,22.005,66.388,25.000,0.161,38.12
1522517534.59,25.165,56.222,22.016,66.395,25.000,0.165,38.50
1522517537.65,25.172,56.221,22.005,66.380,25.000,0.172,38.89
1522517540.71,25.161,56.220,22.027,66.365,25.000,0.161,39.43
1522517543.77,25.166,56.225,22.016,66.395,25.000,0.166,39.06
1522517546.83,25.168,56.220,22.037,66.426,25.000,0.168,39.52
1522517549.89,25.173,56.224,22.037,66.426,25.000,0.173,39.80
1522517552.95,25.174,56.224,22.027,66.418,25.000,0.174,40.27
1522517556.01,25.182,56.219,22.037,66.395,25.000,0.182,40.52
1522517559.07,25.181,56.215,22.027,66.418,25.000,0.181,41.15
1522517562.13,25.190,56.208,22.005,66.395,25.000,0.190,41.33
1522517565.19,25.192,56.204,21.994,66.388,25.000,0.192,41.97
1522517568.25,25.192,56.186,21.984,66.372,25.000,0.192,42.31
1522517571.31,25.190,56.187,21.973,66.372,25.000,0.190,42.54
1522517574.37,25.190,56.181,21.994,66.365,25.000,0.190,42.66
1522517577.43,25.196,56.171,21.951,66.372,25.000,0.196,42.92
1522517580.48,25.197,56.162,21.951,66.388,25.000,0.197,43.42
1522517583.54,25.199,56.162,21.930,66.411,25.000,0.199,43.73
1522517586.60,25.202,56.156,21.941,66.411,25.000,0.202,44.05
1522517589.66,25.207,56.148,21.898,66.441,25.000,0.207,44.44
1522517592.72,25.210,56.138,21.866,66.441,25.000,0.210,44.91
1522517595.78,25.210,56.127,21.887,66.487,25.000,0.210,45.35
1522517598.84,25.215,56.116,21.844,66.525,25.000,0.215,45.57
1522517601.90,25.209,56.102,21.812,66.533,25.000,0.209,46.09
1522517604.96,25.214,56.094,21.791,66.502,25.000,0.214,46.04
1522517608.02,25.204,56.090,21.791,66.533,25.000,0.204,46.56
1522517611.08,25.204,56.069,21.791,66.540,25.000,0.204,46.32
1522517614.14,25.206,56.063,21.780,66.563,25.000,0.206,46.56
1522517617.20,25.200,56.043,21.780,66.586,25.000,0.200,46.88
1522517620.26,25.200,56.033,21.737,66.594,25.000,0.200,46.82
1522517623.32,25.193,56.019,21.716,66.639,25.000,0.193,47.10
1522517626.37,25.183,56.009,21.716,66.678,25.000,0.183,46.96
1522517629.43,25.177,56.006,21.673,66.708,25.000,0.177,46.69
1522517632.49,25.175,56.000,21.662,66.723,25.000,0.175,46.60
1522517635.55,25.169,56.000,21.673,66.777,25.000,0.169,46.73
1522517638.61,25.174,55.996,21.640,66.807,25.000,0.174,46.64
1522517641.67,25.181,55.988,21.598,66.823,25.000,0.181,47.07
1522517644.73,25.177,55.989,21.576,66.838,25.000,0.177,47.66
1522517647.79,25.177,55.977,21.555,66.853,25.000,0.177,47.65
1522517650.85,25.177,55.974,21.533,66.845,25.000,0.177,47.86
1522517653.91,25.182,55.967,21.512,66.845,25.000,0.182,48.07
1522517656.97,25.179,55.962,21.490,66.884,25.000,0.179,48.56
1522517660.03,25.182,55.953,21.458,66.891,25.000,0.182,48.62
1522517663.09,25.182,55.944,21.426,66.922,25.000,0.182,48.99
1522517666.15,25.184,55.931,21.415,66.945,25.000,0.184,49.21
1522517669.21,25.181,55.920,21.394,66.975,25.000,0.181,49.50
1522517672.27,25.182,55.905,21.383,66.990,25.000,0.182,49.61
1522517675.33,25.184,55.886,21.362,67.013,25.000,0.184,49.86
1522517678.39,25.190,55.875,21.362,67.036,25.000,0.190,50.16
1522517681.45,25.186,55.859,21.319,67.059,25.000,0.186,50.69
1522517684.51,25.191,55.843,21.319,67.090,25.000,0.191,50.72
1522517687.57,25.187,55.823,21.297,67.090,25.000,0.187,51.21
1522517690.63,25.194,55.806,21.265,67.090,25.000,0.194,51.25
1522517693.69,25.193,55.786,21.233,67.090,25.000,0.193,51.78
1522517696.75,25.190,55.771,21.222,67.128,25.000,0.190,51.98
1522517699.80,25.197,55.752,21.201,67.158,25.000,0.197,52.09
1522517702.86,25.196,55.729,21.179,67.227,25.000,0.196,52.67
1522517705.92,25.199,55.713,21.190,67.280,25.000,0.199,52.83
1522517708.98,25.200,55.686,21.158,67.296,25.000,0.200,53.22
1522517712.04,25.197,55.663,21.147,67.296,25.000,0.197,53.50
1522517715.10,25.202,55.647,21.126,67.341,25.000,0.202,53.62
1522517718.16,25.197,55.622,21.115,67.311,25.000,0.197,54.09
1522517721.22,25.194,55.599,21.104,67.318,25.000,0.194,54.06
1522517724.28,25.186,55.572,21.104,67.326,25.000,0.186,54.18
1522517727.34,25.193,55.558,21.083,67.326,25.000,0.193,53.99
1522517730.40,25.194,55.540,21.051,67.334,25.000,0.194,54.56
1522517733.46,25.199,55.523,21.072,67.349,25.000,0.199,54.83
1522517736.52,25.200,55.507,21.040,67.341,25.000,0.200,55.33
1522517739.58,25.200,55.483,21.029,67.357,25.000,0.200,55.65
1522517742.64,25.205,55.463,21.008,67.372,25.000,0.205,55.89
1522517745.70,25.197,55.435,20.976,67.357,25.000,0.197,56.36
1522517748.76,25.198,55.417,20.954,67.357,25.000,0.198,56.18
1522517751.81,25.191,55.386,20.943,67.380,25.000,0.191,56.49
1522517754.87,25.192,55.366,20.933,67.395,25.000,0.192,56.39
1522517757.93,25.190,55.345,20.911,67.425,25.000,0.190,56.65
1522517760.99,25.194,55.332,20.922,67.456,25.000,0.194,56.81
1522517764.05,25.194,55.310,20.868,67.456,25.000,0.194,57.19
1522517767.11,25.196,55.284,20.868,67.502,25.000,0.196,57.46
1522517770.17,25.195,55.269,20.858,67.570,25.000,0.195,57.77
1522517773.23,25.186,55.241,20.868,67.669,25.000,0.186,57.97
1522517776.29,25.185,55.225,20.868,67.753,25.000,0.185,57.74
1522517779.35,25.190,55.220,20.847,67.845,25.000,0.190,57.92
1522517782.41,25.187,55.204,20.858,67.944,25.000,0.187,58.38
1522517785.47,25.191,55.192,20.836,68.066,25.000,0.191,58.49
1522517788.53,25.192,55.189,20.847,68.158,25.000,0.192,58.91
1522517791.59,25.179,55.178,20.836,68.265,25.000,0.179,59.17
1522517794.65,25.179,55.176,20.858,68.348,25.000,0.179,58.75
1522517797.70,25.183,55.172,20.847,68.440,25.000,0.183,58.97
1522517800.76,25.184,55.167,20.868,68.532,25.000,0.184,59.37
1522517803.82,25.174,55.169,20.836,68.615,25.000,0.174,59.63
1522517806.88,25.177,55.178,20.836,68.699,25.000,0.177,59.39
1522517809.94,25.180,55.185,20.836,68.776,25.000,0.180,59.71
1522517813.00,25.178,55.187,20.858,68.829,25.000,0.178,60.08
1522517816.06,25.171,55.197,20.836,68.921,25.000,0.171,60.22
1522517819.12,25.167,55.206,20.868,68.989,25.000,0.167,60.09
1522517822.18,25.163,55.217,20.868,69.058,25.000,0.163,60.10
1522517825.24,25.153,55.222,20.890,69.127,25.000,0.153,60.07
1522517828.30,25.154,55.226,20.879,69.157,25.000,0.154,59.77
1522517831.36,25.155,55.244,20.890,69.203,25.000,0.155,60.03
1522517834.42,25.148,55.254,20.879,69.218,25.000,0.148,60.25
1522517837.48,25.157,55.262,20.868,69.264,25.000,0.157,60.09
1522517840.54,25.145,55.272,20.868,69.294,25.000,0.145,60.69
1522517843.59,25.141,55.286,20.858,69.310,25.000,0.141,60.26
1522517846.66,25.131,55.297,20.858,69.356,25.000,0.131,60.28
1522517849.72,25.131,55.314,20.879,69.394,25.000,0.131,59.95
1522517852.78,25.133,55.328,20.900,69.455,25.000,0.133,60.11
1522517855.84,25.139,55.338,20.900,69.493,25.000,0.139,60.35
1522517858.90,25.134,55.356,20.900,69.562,25.000,0.134,60.81
