timestamp,inside_c,inside_rh,outside_c,outside_rh,set_c,err_c,duty_cycle
1522517861.95,25.148,55.369,20.922,69.615,25.000,0.148,60.71
1522517865.01,25.148,55.374,20.933,69.638,25.000,0.148,61.60
1522517868.08,25.148,55.381,20.922,69.668,25.000,0.148,61.78
1522517871.13,25.148,55.387,20.922,69.699,25.000,0.148,61.96
1522517874.19,25.138,55.393,20.922,69.729,25.000,0.138,62.10
1522517877.25,25.129,55.405,20.943,69.745,25.000,0.129,61.77
1522517880.31,25.132,55.414,20.922,69.760,25.000,0.132,61.52
1522517883.37,25.122,55.433,20.933,69.768,25.000,0.122,61.83
1522517886.43,25.114,55.449,20.933,69.790,25.000,0.114,61.45
1522517889.49,25.108,55.473,20.954,69.836,25.000,0.108,61.21
1522517892.55,25.104,55.503,20.954,69.851,25.000,0.104,61.04
1522517895.61,25.097,55.528,20.943,69.890,25.000,0.097,60.97
1522517898.67,25.088,55.550,20.954,69.920,25.000,0.088,60.75
1522517901.73,25.086,55.576,20.954,69.958,25.000,0.086,60.41
1522517904.79,25.074,55.601,20.986,70.004,25.000,0.074,60.43
1522517907.85,25.080,55.616,20.976,70.057,25.000,0.080,59.92
1522517910.91,25.079,55.630,20.986,70.088,25.000,0.079,60.32
1522517913.97,25.074,55.649,20.986,70.111,25.000,0.074,60.34
1522517917.02,25.076,55.666,20.986,70.134,25.000,0.076,60.20
1522517920.08,25.069,55.681,21.018,70.164,25.000,0.069,60.37
1522517923.14,25.073,55.705,21.040,70.149,25.000,0.073,60.11
1522517926.20,25.070,55.721,21.040,70.187,25.000,0.070,60.39
1522517929.26,25.073,55.731,21.051,70.172,25.000,0.073,60.36
1522517932.32,25.076,55.746,21.061,70.118,25.000,0.076,60.56
1522517935.38,25.079,55.751,21.051,70.134,25.000,0.079,60.80
1522517938.44,25.089,55.762,21.093,70.118,25.000,0.089,61.08
1522517941.50,25.089,55.767,21.072,70.096,25.000,0.089,61.64
1522517944.56,25.094,55.769,21.083,70.080,25.000,0.094,61.78
1522517947.62,25.087,55.775,21.083,70.042,25.000,0.087,62.12
1522517950.68,25.083,55.779,21.093,70.012,25.000,0.083,61.89
1522517953.74,25.087,55.784,21.115,69.989,25.000,0.087,61.80
1522517956.80,25.092,55.794,21.115,69.951,25.000,0.092,62.09
1522517959.86,25.089,55.795,21.115,69.943,25.000,0.089,62.43
1522517962.92,25.091,55.804,21.126,69.897,25.000,0.091,62.38
1522517965.98,25.090,55.808,21.158,69.874,25.000,0.090,62.61
1522517969.03,25.077,55.817,21.158,69.829,25.000,0.077,62.68
1522517972.09,25.073,55.821,21.179,69.768,25.000,0.073,62.13
1522517975.15,25.069,55.835,21.190,69.706,25.000,0.069,62.03
1522517978.21,25.061,55.847,21.222,69.668,25.000,0.061,61.93
1522517981.27,25.062,55.854,21.201,69.638,25.000,0.062,61.59
1522517984.33,25.049,55.865,21.222,69.630,25.000,0.049,61.70
1522517987.39,25.049,55.871,21.244,69.592,25.000,0.049,61.12
1522517990.45,25.050,55.888,21.254,69.569,25.000,0.050,61.18
1522517993.51,25.045,55.899,21.265,69.478,25.000,0.045,61.31
1522517996.57,25.040,55.907,21.265,69.455,25.000,0.040,61.10
1522517999.63,25.047,55.913,21.265,69.394,25.000,0.047,60.93
1522518002.69,25.046,55.926,21.287,69.363,25.000,0.046,61.32
1522518005.75,25.044,55.932,21.265,69.317,25.000,0.044,61.30
1522518008.81,25.040,55.939,21.297,69.241,25.000,0.040,61.28
1522518011.87,25.049,55.939,21.319,69.233,25.000,0.049,61.14
1522518014.93,25.052,55.937,21.340,69.195,25.000,0.052,61.61
1522518017.99,25.058,55.940,21.329,69.142,25.000,0.058,61.82
1522518021.04,25.062,55.941,21.340,69.127,25.000,0.062,62.19
1522518024.10,25.062,55.939,21.351,69.050,25.000,0.062,62.45
1522518027.16,25.063,55.934,21.351,69.027,25.000,0.063,62.53
1522518030.22,25.066,55.932,21.362,68.982,25.000,0.066,62.64
1522518033.28,25.069,55.929,21.383,68.944,25.000,0.069,62.91
1522518036.34,25.076,55.925,21.372,68.905,25.000,0.076,63.10
1522518039.40,25.069,55.926,21.426,68.883,25.000,0.069,63.53
1522518042.46,25.076,55.913,21.415,68.844,25.000,0.076,63.32
1522518045.52,25.076,55.914,21.437,68.806,25.000,0.076,63.71
1522518048.58,25.081,55.914,21.426,68.783,25.000,0.081,63.84
1522518051.64,25.084,55.909,21.447,68.738,25.000,0.084,64.16
1522518054.70,25.082,55.904,21.469,68.791,25.000,0.082,64.41
1522518057.76,25.089,55.901,21.480,68.799,25.000,0.089,64.43
1522518060.82,25.097,55.891,21.469,68.783,25.000,0.097,64.88
1522518063.88,25.101,55.888,21.490,68.730,25.000,0.101,65.37
1522518066.94,25.097,55.891,21.490,68.669,25.000,0.097,65.68
1522518070.00,25.097,55.883,21.501,68.631,25.000,0.097,65.61
1522518073.06,25.099,55.880,21.490,68.570,25.000,0.099,65.72
1522518076.12,25.099,55.875,21.512,68.547,25.000,0.099,65.92
1522518079.18,25.097,55.872,21.512,68.509,25.000,0.097,66.04
1522518082.24,25.098,55.877,21.522,68.501,25.000,0.098,66.08
1522518085.30,25.105,55.867,21.565,68.486,25.000,0.105,66.23
1522518088.35,25.104,55.861,21.576,68.486,25.000,0.104,66.73
1522518091.41,25.099,55.865,21.576,68.440,25.000,0.099,66.78
1522518094.47,25.103,55.865,21.576,68.379,25.000,0.103,66.68
1522518097.53,25.103,55.867,21.576,68.356,25.000,0.103,66.99
1522518100.59,25.109,55.862,21.576,68.303,25.000,0.109,67.11
1522518103.65,25.109,55.872,21.587,68.249,25.000,0.109,67.54
1522518106.71,25.106,55.873,21.608,68.219,25.000,0.106,67.64
1522518109.77,25.108,55.880,21.608,68.181,25.000,0.108,67.65
1522518112.83,25.096,55.879,21.619,68.150,25.000,0.096,67.86
1522518115.89,25.105,55.884,21.619,68.104,25.000,0.105,67.41
1522518118.95,25.105,55.884,21.630,68.089,25.000,0.105,67.95
1522518122.01,25.095,55.890,21.630,68.051,25.000,0.095,68.11
1522518125.07,25.095,55.898,21.619,68.013,25.000,0.095,67.70
1522518128.13,25.092,55.898,21.651,67.982,25.000,0.092,67.85
1522518131.19,25.091,55.908,21.651,67.967,25.000,0.091,67.77
1522518134.24,25.090,55.920,21.662,67.967,25.000,0.090,67.84
1522518137.30,25.085,55.925,21.673,67.944,25.000,0.085,67.92
1522518140.36,25.095,55.929,21.683,67.944,25.000,0.095,67.75
1522518143.42,25.097,55.934,21.662,67.944,25.000,0.097,68.39
1522518146.48,25.094,55.942,21.683,67.906,25.000,0.094,68.59
1522518149.54,25.102,55.929,21.683,67.883,25.000,0.102,68.55
1522518152.60,25.102,55.927,21.683,67.853,25.000,0.102,69.05
1522518155.66,25.104,55.931,21.705,67.814,25.000,0.104,69.21
1522518158.72,25.106,55.932,21.694,67.799,25.000,0.106,69.41
1522518161.78,25.109,55.935,21.694,67.784,25.000,0.109,69.65
1522518164.84,25.100,55.929,21.726,67.769,25.000,0.100,69.89
1522518167.90,25.098,55.936,21.716,67.746,25.000,0.098,69.60
1522518170.96,25.107,55.938,21.716,67.746,25.000,0.107,69.60
1522518174.02,25.113,55.945,21.716,67.715,25.000,0.113,70.18
1522518177.08,25.105,55.939,21.737,67.692,25.000,0.105,70.62
1522518180.13,25.111,55.935,21.737,67.700,25.000,0.111,70.33
1522518183.20,25.108,55.938,21.716,67.654,25.000,0.108,70.76
1522518186.25,25.112,55.937,21.716,67.631,25.000,0.112,70.74
1522518189.31,25.112,55.938,21.737,67.616,25.000,0.112,71.10
1522518192.37,25.118,55.938,21.748,67.586,25.000,0.118,71.24
1522518195.43,25.117,55.939,21.737,67.586,25.000,0.117,71.68
1522518198.49,25.112,55.940,21.737,67.586,25.000,0.112,71.74
1522518201.55,25.106,55.941,21.758,67.555,25.000,0.106,71.61
1522518204.61,25.105,55.943,21.737,67.547,25.000,0.105,71.48
1522518207.67,25.099,55.953,21.769,67.547,25.000,0.099,71.53
1522518210.73,25.096,55.958,21.780,67.540,25.000,0.096,71.39
1522518213.79,25.095,55.961,21.780,67.524,25.000,0.095,71.35
1522518216.85,25.096,55.964,21.758,67.524,25.000,0.096,71.43
1522518219.91,25.092,55.968,21.780,67.456,25.000,0.092,71.58
1522518222.97,25.100,55.976,21.780,67.456,25.000,0.100,71.50
1522518226.03,25.093,55.984,21.780,67.441,25.000,0.093,72.00
1522518229.09,25.086,55.993,21.791,67.425,25.000,0.086,71.77
1522518232.15,25.080,55.992,21.801,67.418,25.000,0.080,71.54
1522518235.20,25.082,56.000,21.801,67.402,25.000,0.082,71.34
1522518238.26,25.090,56.003,21.812,67.387,25.000,0.090,71.51
1522518241.32,25.083,56.006,21.801,67.364,25.000,0.083,72.03
1522518244.39,25.079,56.014,21.801,67.349,25.000,0.079,71.79
1522518247.45,25.094,56.018,21.801,67.334,25.000,0.094,71.70
1522518250.50,25.082,56.024,21.791,67.326,25.000,0.082,72.53
1522518253.56,25.082,56.026,21.812,67.341,25.000,0.082,72.06
1522518256.62,25.087,56.028,21.823,67.349,25.000,0.087,72.12
1522518259.68,25.090,56.038,21.812,67.326,25.000,0.090,72.49
1522518262.74,25.100,56.037,21.834,67.334,25.000,0.100,72.75
1522518265.80,25.099,56.036,21.834,67.349,25.000,0.099,73.36
1522518268.86,25.121,56.043,21.844,67.334,25.000,0.121,73.44
1522518271.92,25.122,56.035,21.834,67.341,25.000,0.122,74.63
1522518274.98,25.129,56.020,21.866,67.334,25.000,0.129,74.86
1522518278.04,25.125,56.010,21.855,67.296,25.000,0.125,75.35
1522518281.10,25.132,55.998,21.855,67.288,25.000,0.132,75.27
1522518284.16,25.134,55.988,21.855,67.280,25.000,0.134,75.81
1522518287.22,25.134,55.986,21.855,67.265,25.000,0.134,76.04
1522518290.28,25.135,55.983,21.855,67.242,25.000,0.135,76.20
1522518293.34,25.134,55.978,21.844,67.242,25.000,0.134,76.40
1522518296.40,25.137,55.977,21.866,67.235,25.000,0.137,76.53
1522518299.45,25.129,55.970,21.855,67.227,25.000,0.129,76.84
1522518302.52,25.134,55.961,21.855,67.212,25.000,0.134,76.62
1522518305.57,25.135,55.962,21.844,67.212,25.000,0.135,77.01
1522518308.63,25.135,55.965,21.866,67.158,25.000,0.135,77.24
1522518311.69,25.135,55.970,21.876,67.158,25.000,0.135,77.41
1522518314.75,25.142,55.962,21.866,67.158,25.000,0.142,77.57
1522518317.81,25.145,55.958,21.887,67.158,25.000,0.145,78.08
1522518320.87,25.149,55.956,21.876,67.143,25.000,0.149,78.36
1522518323.93,25.141,55.949,21.876,67.128,25.000,0.141,78.77
1522518326.99,25.141,55.949,21.866,67.120,25.000,0.141,78.56
1522518330.05,25.145,55.952,21.876,67.105,25.000,0.145,78.73
1522518333.11,25.148,55.948,21.876,67.097,25.000,0.148,79.09
1522518336.17,25.145,55.938,21.887,67.090,25.000,0.145,79.42
1522518339.23,25.139,55.937,21.898,67.074,25.000,0.139,79.41
1522518342.29,25.137,55.940,21.887,67.044,25.000,0.137,79.31
1522518345.35,25.133,55.936,21.887,67.044,25.000,0.133,79.36
1522518348.41,25.126,55.937,21.887,67.044,25.000,0.126,79.33
1522518351.46,25.135,55.940,21.887,67.044,25.000,0.135,79.15
1522518354.52,25.133,55.942,21.887,67.044,25.000,0.133,79.72
1522518357.58,25.145,55.948,21.919,67.044,25.000,0.145,79.81
1522518360.64,25.139,55.947,21.898,67.051,25.000,0.139,80.54
1522518363.70,25.148,55.954,21.919,67.029,25.000,0.148,80.45
1522518366.76,25.143,55.954,21.919,67.013,25.000,0.143,81.04
1522518369.82,25.139,55.958,21.898,67.013,25.000,0.139,80.98
1522518372.88,25.145,55.960,21.919,67.013,25.000,0.145,80.96
1522518375.94,25.138,55.956,21.919,67.013,25.000,0.138,81.44
1522518379.00,25.148,55.955,21.898,67.006,25.000,0.148,81.27
1522518382.06,25.153,55.960,21.919,67.006,25.000,0.153,81.89
1522518385.12,25.141,55.959,21.919,66.998,25.000,0.141,82.34
1522518388.18,25.138,55.958,21.909,66.998,25.000,0.138,81.91
1522518391.24,25.141,55.959,21.919,66.983,25.000,0.141,81.96
1522518394.30,25.145,55.962,21.919,66.983,25.000,0.145,82.28
1522518397.35,25.141,55.962,21.919,66.983,25.000,0.141,82.60
1522518400.42,25.139,55.964,21.919,66.960,25.000,0.139,82.59
1522518403.48,25.137,55.963,21.909,66.990,25.000,0.137,82.68
1522518406.53,25.147,55.966,21.930,66.990,25.000,0.147,82.73
1522518409.59,25.145,55.962,21.930,66.998,25.000,0.145,83.39
1522518412.65,25.142,55.975,21.919,66.975,25.000,0.142,83.45
1522518415.71,25.147,55.966,21.951,66.952,25.000,0.147,83.51
1522518418.77,25.151,55.978,21.941,66.960,25.000,0.151,83.91
1522518421.83,25.152,55.974,21.930,66.960,25.000,0.152,84.28
1522518424.89,25.156,55.976,21.909,66.945,25.000,0.156,84.54
1522518427.95,25.151,55.976,21.941,66.960,25.000,0.151,84.92
1522518431.01,25.159,55.970,21.919,66.952,25.000,0.159,84.87
1522518434.07,25.161,55.965,21.941,66.952,25.000,0.161,85.44
1522518437.13,25.171,55.961,21.930,66.929,25.000,0.171,85.71
1522518440.19,25.167,55.960,21.941,66.914,25.000,0.167,86.44
1522518443.25,25.174,55.956,21.930,66.914,25.000,0.174,86.45
1522518446.31,25.168,55.960,21.919,66.906,25.000,0.168,87.00
1522518449.37,25.164,55.955,21.930,66.914,25.000,0.164,86.90
1522518452.43,25.164,55.951,21.919,66.922,25.000,0.164,86.87
1522518455.49,25.162,55.947,21.930,66.906,25.000,0.162,87.07
1522518458.55,25.159,55.947,21.930,66.891,25.000,0.159,87.19
1522518461.61,25.163,55.946,21.951,66.876,25.000,0.163,87.23
1522518464.67,25.164,55.947,21.941,66.914,25.000,0.164,87.61
1522518467.73,25.162,55.947,21.951,66.891,25.000,0.162,87.88
1522518470.78,25.159,55.951,21.962,66.906,25.000,0.159,87.96
1522518473.84,25.163,55.949,21.951,66.937,25.000,0.163,88.01
1522518476.90,25.159,55.952,21.951,66.922,25.000,0.159,88.39
1522518479.96,25.160,55.950,21.930,66.891,25.000,0.160,88.39
1522518483.02,25.156,55.950,21.941,66.899,25.000,0.156,88.62
1522518486.08,25.158,55.952,21.951,66.876,25.000,0.158,88.62
1522518489.14,25.152,55.951,21.962,66.891,25.000,0.152,88.88
1522518492.20,25.151,55.959,21.951,66.891,25.000,0.151,88.80
1522518495.26,25.151,55.962,21.941,66.884,25.000,0.151,88.91
1522518498.32,25.150,55.965,21.951,66.868,25.000,0.150,89.13
1522518501.38,25.153,55.975,21.951,66.861,25.000,0.153,89.23
1522518504.44,25.147,55.977,21.973,66.876,25.000,0.147,89.57
1522518507.50,25.159,55.982,21.951,66.853,25.000,0.159,89.44
1522518510.56,25.160,55.982,21.962,66.876,25.000,0.160,90.24
1522518513.62,25.158,55.987,21.973,66.861,25.000,0.158,90.46
1522518516.68,25.163,55.983,21.973,66.845,25.000,0.163,90.58
1522518519.74,25.151,55.983,21.951,66.861,25.000,0.151,91.00
1522518522.79,25.165,55.984,21.962,66.845,25.000,0.165,90.58
1522518525.85,25.171,55.981,21.973,66.823,25.000,0.171,91.49
1522518528.91,25.169,55.980,21.984,66.823,25.000,0.169,91.96
1522518531.97,25.173,55.978,21.951,66.800,25.000,0.173,92.09
1522518535.03,25.168,55.971,21.973,66.815,25.000,0.168,92.48
1522518538.09,25.161,55.972,21.962,66.823,25.000,0.161,92.46
1522518541.15,25.158,55.972,21.962,66.815,25.000,0.158,92.31
1522518544.21,25.148,55.977,21.951,66.815,25.000,0.148,92.35
1522518547.27,25.144,55.981,21.962,66.807,25.000,0.144,92.04
1522518550.33,25.147,55.989,21.984,66.823,25.000,0.147,91.99
1522518553.39,25.135,55.996,21.994,66.823,25.000,0.135,92.32
1522518556.45,25.136,56.004,21.951,66.815,25.000,0.136,91.88
1522518559.51,25.147,56.016,21.962,66.807,25.000,0.147,92.12
1522518562.57,25.151,56.014,21.973,66.823,25.000,0.151,92.82
1522518565.63,25.157,56.014,22.016,66.830,25.000,0.157,93.23
1522518568.68,25.161,56.011,21.984,66.845,25.000,0.161,93.68
1522518571.74,25.169,56.011,21.973,66.807,25.000,0.169,94.06
1522518574.80,25.160,56.014,21.994,66.815,25.000,0.160,94.67
1522518577.86,25.168,56.008,21.994,66.800,25.000,0.168,94.41
1522518580.92,25.172,56.011,21.984,66.800,25.000,0.172,94.99
1522518583.98,25.168,56.011,22.005,66.777,25.000,0.168,95.42
1522518587.04,25.158,56.010,21.994,66.777,25.000,0.158,95.44
1522518590.10,25.154,56.009,21.962,66.769,25.000,0.154,95.10
1522518593.16,25.151,56.012,21.962,66.762,25.000,0.151,95.14
1522518596.22,25.144,56.020,21.962,66.777,25.000,0.144,95.13
1522518599.28,25.149,56.022,21.962,66.754,25.000,0.149,94.96
1522518602.34,25.147,56.029,21.973,66.746,25.000,0.147,95.40
1522518605.40,25.145,56.035,21.951,66.769,25.000,0.145,95.47
1522518608.46,25.136,56.042,21.951,66.769,25.000,0.136,95.57
1522518611.52,25.134,56.047,21.919,66.769,25.000,0.134,95.28
1522518614.58,25.138,56.048,21.941,66.777,25.000,0.138,95.33
1522518617.64,25.140,56.055,21.919,66.823,25.000,0.140,95.72
1522518620.70,25.147,56.062,21.887,66.838,25.000,0.147,95.96
1522518623.76,25.145,56.059,21.898,66.853,25.000,0.145,96.48
1522518626.82,25.145,56.060,21.866,66.845,25.000,0.145,96.54
1522518629.88,25.148,56.061,21.844,66.853,25.000,0.148,96.75
1522518632.94,25.152,56.062,21.834,66.891,25.000,0.152,97.08
1522518635.99,25.154,56.052,21.812,66.906,25.000,0.154,97.45
1522518639.05,25.151,56.050,21.812,66.945,25.000,0.151,97.71
1522518642.11,25.153,56.046,21.801,66.945,25.000,0.153,97.74
1522518645.17,25.155,56.034,21.769,66.960,25.000,0.155,98.03
1522518648.23,25.154,56.032,21.737,66.960,25.000,0.154,98.33
1522518651.29,25.151,56.026,21.726,66.990,25.000,0.151,98.48
1522518654.35,25.151,56.019,21.705,66.983,25.000,0.151,98.51
1522518657.41,25.158,56.011,21.673,66.998,25.000,0.158,98.69
1522518660.47,25.156,55.996,21.673,67.036,25.000,0.156,99.18
1522518663.53,25.154,55.987,21.662,67.067,25.000,0.154,99.30
1522518666.59,25.157,55.981,21.640,67.074,25.000,0.157,99.41
1522518669.65,25.154,55.965,21.608,67.082,25.000,0.154,99.71
1522518672.71,25.157,55.958,21.608,67.090,25.000,0.157,99.74
1522518675.77,25.155,55.942,21.608,67.112,25.000,0.155,100.00
1522518678.83,25.147,55.925,21.555,67.135,25.000,0.147,100.00
1522518681.89,25.149,55.916,21.533,67.120,25.000,0.149,99.95
1522518684.95,25.152,55.910,21.512,67.143,25.000,0.152,100.00
1522518688.01,25.149,55.893,21.490,67.112,25.000,0.149,100.00
1522518691.07,25.151,55.881,21.480,67.151,25.000,0.151,100.00
1522518694.13,25.148,55.868,21.447,67.143,25.000,0.148,100.00
1522518697.18,25.144,55.854,21.426,67.151,25.000,0.144,100.00
1522518700.24,25.140,55.844,21.383,67.151,25.000,0.140,100.00
1522518703.30,25.137,55.830,21.383,67.174,25.000,0.137,100.00
1522518706.36,25.135,55.823,21.362,67.212,25.000,0.135,100.00
1522518709.42,25.130,55.810,21.329,67.204,25.000,0.130,100.00
1522518712.48,25.126,55.796,21.319,67.257,25.000,0.126,100.00
1522518715.54,25.118,55.789,21.308,67.288,25.000,0.118,100.00
1522518718.60,25.122,55.783,21.287,67.303,25.000,0.122,100.00
1522518721.66,25.118,55.764,21.276,67.311,25.000,0.118,100.00
1522518724.72,25.117,55.749,21.244,67.326,25.000,0.117,100.00
1522518727.78,25.118,55.735,21.222,67.341,25.000,0.118,100.00
1522518730.84,25.122,55.717,21.201,67.349,25.000,0.122,100.00
1522518733.90,25.118,55.711,21.158,67.387,25.000,0.118,100.00
1522518736.96,25.112,55.685,21.147,67.402,25.000,0.112,100.00
1522518740.02,25.112,55.671,21.126,67.433,25.000,0.112,100.00
1522518743.07,25.101,55.655,21.126,67.448,25.000,0.101,100.00
1522518746.13,25.099,55.641,21.083,67.479,25.000,0.099,100.00
1522518749.19,25.102,55.625,21.104,67.502,25.000,0.102,100.00
1522518752.25,25.099,55.613,21.072,67.532,25.000,0.099,100.00
1522518755.31,25.102,55.600,21.061,67.563,25.000,0.102,100.00
1522518758.37,25.099,55.583,21.051,67.601,25.000,0.099,100.00
1522518761.43,25.089,55.571,21.008,67.616,25.000,0.089,100.00
1522518764.49,25.090,55.563,21.029,67.624,25.000,0.090,100.00
1522518767.55,25.095,55.546,20.976,67.654,25.000,0.095,100.00
1522518770.61,25.086,55.537,20.986,67.654,25.000,0.086,100.00
1522518773.67,25.086,55.517,20.965,67.669,25.000,0.086,100.00
1522518776.73,25.068,55.507,20.933,67.662,25.000,0.068,100.00
1522518779.79,25.073,55.490,20.922,67.677,25.000,0.073,100.00
1522518782.85,25.069,55.475,20.911,67.685,25.000,0.069,100.00
1522518785.91,25.069,55.465,20.911,67.715,25.000,0.069,100.00
1522518788.96,25.063,55.457,20.879,67.730,25.000,0.063,100.00
1522518792.03,25.068,55.448,20.868,67.738,25.000,0.068,100.00
1522518795.09,25.064,55.427,20.868,67.746,25.000,0.064,100.00
1522518798.15,25.061,55.406,20.825,67.769,25.000,0.061,100.00
1522518801.20,25.053,55.393,20.815,67.761,25.000,0.053,100.00
1522518804.26,25.051,55.380,20.804,67.776,25.000,0.051,100.00
1522518807.32,25.045,55.365,20.782,67.776,25.000,0.045,100.00
1522518810.39,25.044,55.349,20.772,67.807,25.000,0.044,100.00
1522518813.44,25.045,55.334,20.761,67.830,25.000,0.045,100.00
1522518816.50,25.035,55.313,20.740,67.830,25.000,0.035,100.00
1522518819.56,25.027,55.303,20.718,67.853,25.000,0.027,99.84
1522518822.62,25.022,55.290,20.707,67.837,25.000,0.022,99.46
1522518825.68,25.016,55.277,20.697,67.891,25.000,0.016,99.26
1522518828.74,25.010,55.268,20.686,67.929,25.000,0.010,98.98
1522518831.80,25.009,55.253,20.675,67.944,25.000,0.009,98.69
1522518834.86,25.004,55.243,20.664,67.944,25.000,0.004,98.67
1522518837.92,24.999,55.235,20.643,67.982,25.000,-0.001,98.44
1522518840.98,24.998,55.220,20.654,67.997,25.000,-0.002,98.18
1522518844.04,24.991,55.204,20.632,68.005,25.000,-0.009,98.14
1522518847.10,24.987,55.186,20.589,67.997,25.000,-0.013,97.79
1522518850.16,24.973,55.178,20.600,68.013,25.000,-0.027,97.59
1522518853.22,24.970,55.167,20.589,68.028,25.000,-0.030,96.84
1522518856.28,24.971,55.152,20.579,68.043,25.000,-0.029,96.66
1522518859.34,24.964,55.153,20.589,68.051,25.000,-0.036,96.70
1522518862.39,24.955,55.146,20.579,68.066,25.000,-0.045,96.28
1522518865.45,24.950,55.143,20.547,68.081,25.000,-0.050,95.77
1522518868.51,24.951,55.140,20.536,68.074,25.000,-0.049,95.49
1522518871.57,24.946,55.125,20.536,68.097,25.000,-0.054,95.47
1522518874.63,24.944,55.114,20.525,68.120,25.000,-0.056,95.18
1522518877.69,24.938,55.103,20.525,68.135,25.000,-0.062,95.00
1522518880.75,24.925,55.093,20.482,68.173,25.000,-0.075,94.62
1522518883.81,24.922,55.089,20.504,68.265,25.000,-0.078,93.89
1522518886.87,24.917,55.075,20.504,68.348,25.000,-0.083,93.65
1522518889.93,24.915,55.069,20.504,68.425,25.000,-0.085,93.32
1522518892.99,24.916,55.068,20.514,68.524,25.000,-0.084,93.15
1522518896.05,24.911,55.065,20.525,68.623,25.000,-0.089,93.08
1522518899.11,24.901,55.069,20.525,68.699,25.000,-0.099,92.71
1522518902.17,24.897,55.079,20.525,68.799,25.000,-0.103,92.11
1522518905.23,24.887,55.091,20.547,68.890,25.000,-0.113,91.80
1522518908.29,24.882,55.105,20.557,68.966,25.000,-0.118,91.17
1522518911.35,24.881,55.116,20.568,69.012,25.000,-0.119,90.77
1522518914.40,24.876,55.136,20.557,69.081,25.000,-0.124,90.59
1522518917.46,24.879,55.152,20.589,69.134,25.000,-0.121,90.21
1522518920.52,24.876,55.170,20.600,69.180,25.000,-0.124,90.22
1522518923.58,24.868,55.187,20.568,69.249,25.000,-0.132,89.88
1522518926.64,24.865,55.206,20.568,69.302,25.000,-0.135,89.35
1522518929.70,24.861,55.224,20.611,69.356,25.000,-0.139,89.04
1522518932.76,24.860,55.241,20.622,69.447,25.000,-0.140,88.68
1522518935.82,24.848,55.261,20.600,69.508,25.000,-0.152,88.44
1522518938.88,24.846,55.278,20.589,69.577,25.000,-0.154,87.69
1522518941.94,24.847,55.301,20.611,69.638,25.000,-0.153,87.39
1522518945.00,24.847,55.317,20.589,69.668,25.000,-0.153,87.29
1522518948.06,24.842,55.332,20.632,69.737,25.000,-0.158,87.10
1522518951.12,24.836,55.355,20.622,69.768,25.000,-0.164,86.65
1522518954.18,24.839,55.375,20.643,69.806,25.000,-0.161,86.15
1522518957.24,24.836,55.395,20.632,69.844,25.000,-0.164,86.11
1522518960.30,24.832,55.414,20.664,69.867,25.000,-0.168,85.76
1522518963.35,24.824,55.437,20.654,69.912,25.000,-0.176,85.37
1522518966.41,24.821,55.454,20.664,69.981,25.000,-0.179,84.75
1522518969.47,24.823,55.473,20.654,70.042,25.000,-0.177,84.42
1522518972.53,24.830,55.498,20.664,70.096,25.000,-0.170,84.28
1522518975.59,24.816,55.514,20.654,70.111,25.000,-0.184,84.46
1522518978.65,24.808,55.537,20.664,70.164,25.000,-0.192,83.52
1522518981.71,24.823,55.558,20.686,70.195,25.000,-0.177,82.92
1522518984.77,24.814,55.575,20.664,70.218,25.000,-0.186,83.42
1522518987.83,24.813,55.597,20.675,70.271,25.000,-0.187,82.78
1522518990.89,24.807,55.615,20.686,70.355,25.000,-0.193,82.48
1522518993.95,24.803,55.633,20.697,70.393,25.000,-0.197,81.95
1522518997.01,24.800,55.661,20.707,70.424,25.000,-0.200,81.52
1522519000.07,24.794,55.690,20.697,70.477,25.000,-0.206,81.13
1522519003.13,24.796,55.719,20.697,70.530,25.000,-0.204,80.59
1522519006.19,24.794,55.741,20.707,70.576,25.000,-0.206,80.45
1522519009.25,24.794,55.760,20.729,70.622,25.000,-0.206,80.09
1522519012.31,24.798,55.790,20.740,70.637,25.000,-0.202,79.85
1522519015.37,24.787,55.807,20.740,70.645,25.000,-0.213,79.83
1522519018.43,24.792,55.834,20.761,70.668,25.000,-0.208,79.01
1522519021.48,24.793,55.845,20.761,70.675,25.000,-0.207,79.02
1522519024.55,24.795,55.868,20.761,70.691,25.000,-0.205,78.81
1522519027.60,24.799,55.881,20.793,70.706,25.000,-0.201,78.68
1522519030.66,24.797,55.898,20.772,70.721,25.000,-0.203,78.63
1522519033.72,24.795,55.917,20.804,70.744,25.000,-0.205,78.27
1522519036.78,24.793,55.931,20.782,70.775,25.000,-0.207,77.95
1522519039.84,24.788,55.957,20.804,70.820,25.000,-0.212,77.59
1522519042.90,24.795,55.974,20.815,70.843,25.000,-0.205,77.11
1522519045.96,24.792,55.987,20.804,70.889,25.000,-0.208,77.20
1522519049.02,24.792,56.013,20.825,70.920,25.000,-0.208,76.80
1522519052.08,24.789,56.040,20.836,70.927,25.000,-0.211,76.55
1522519055.14,24.787,56.063,20.825,70.927,25.000,-0.213,76.15
1522519058.20,24.781,56.086,20.825,70.897,25.000,-0.219,75.78
1522519061.26,24.784,56.117,20.858,70.897,25.000,-0.216,75.21
1522519064.32,24.790,56.130,20.836,70.927,25.000,-0.210,75.14
1522519067.38,24.794,56.145,20.879,70.920,25.000,-0.206,75.15
1522519070.44,24.789,56.149,20.879,70.958,25.000,-0.211,75.09
1522519073.49,24.786,56.170,20.890,70.973,25.000,-0.214,74.62
1522519076.56,24.780,56.186,20.879,71.011,25.000,-0.220,74.21
1522519079.61,24.780,56.192,20.890,71.034,25.000,-0.220,73.64
1522519082.67,24.780,56.200,20.911,71.042,25.000,-0.220,73.38
1522519085.73,24.773,56.211,20.911,71.042,25.000,-0.227,73.12
1522519088.79,24.775,56.234,20.911,71.042,25.000,-0.225,72.51
1522519091.85,24.776,56.246,20.900,71.042,25.000,-0.224,72.35
1522519094.91,24.775,56.254,20.911,71.034,25.000,-0.225,72.12
1522519097.97,24.773,56.268,20.911,71.026,25.000,-0.227,71.77
1522519101.03,24.770,56.280,20.954,71.019,25.000,-0.230,71.42
1522519104.09,24.763,56.294,20.922,70.988,25.000,-0.237,71.00
1522519107.15,24.765,56.308,20.943,70.973,25.000,-0.235,70.38
1522519110.21,24.763,56.325,20.933,70.988,25.000,-0.237,70.17
1522519113.27,24.773,56.343,20.954,70.950,25.000,-0.227,69.81
1522519116.33,24.771,56.353,20.965,70.965,25.000,-0.229,70.02
1522519119.39,24.776,56.360,20.965,70.958,25.000,-0.224,69.64
1522519122.45,24.769,56.372,20.943,70.927,25.000,-0.231,69.63
1522519125.50,24.761,56.364,20.986,70.912,25.000,-0.239,69.02
1522519128.56,24.771,56.380,20.976,70.881,25.000,-0.229,68.35
1522519131.62,24.768,56.393,20.986,70.889,25.000,-0.232,68.57
1522519134.68,24.768,56.407,20.976,70.836,25.000,-0.232,68.14
1522519137.74,24.769,56.421,21.008,70.805,25.000,-0.231,67.86
1522519140.80,24.775,56.434,21.008,70.767,25.000,-0.225,67.62
1522519143.86,24.780,56.439,21.018,70.752,25.000,-0.220,67.65
1522519146.92,24.781,56.453,21.029,70.752,25.000,-0.219,67.61
1522519149.98,24.784,56.456,21.029,70.706,25.000,-0.216,67.43
1522519153.04,24.776,56.458,21.040,70.675,25.000,-0.224,67.28
1522519156.10,24.779,56.467,21.040,70.645,25.000,-0.221,66.64
1522519159.16,24.782,56.468,21.051,70.591,25.000,-0.218,66.52
1522519162.22,24.778,56.468,21.051,70.561,25.000,-0.222,66.41
1522519165.28,24.780,56.485,21.083,70.553,25.000,-0.220,65.96
1522519168.34,24.779,56.491,21.083,70.523,25.000,-0.221,65.77
1522519171.40,24.783,56.496,21.093,70.477,25.000,-0.217,65.46
1522519174.45,24.782,56.499,21.104,70.447,25.000,-0.218,65.39
1522519177.51,24.787,56.505,21.126,70.393,25.000,-0.213,65.09
1522519180.57,24.789,56.502,21.115,70.363,25.000,-0.211,65.06
1522519183.64,24.793,56.507,21.147,70.286,25.000,-0.207,64.92
1522519186.70,24.797,56.513,21.158,70.263,25.000,-0.203,64.86
1522519189.75,24.794,56.518,21.158,70.218,25.000,-0.206,64.80
1522519192.81,24.793,56.514,21.179,70.164,25.000,-0.207,64.45
1522519195.87,24.794,56.519,21.158,70.141,25.000,-0.206,64.12
1522519198.93,24.796,56.520,21.211,70.103,25.000,-0.204,63.95
1522519201.99,24.804,56.523,21.222,70.118,25.000,-0.196,63.78
1522519205.05,24.811,56.525,21.222,70.073,25.000,-0.189,63.92
1522519208.11,24.810,56.521,21.222,70.019,25.000,-0.190,64.07
1522519211.17,24.814,56.511,21.244,69.981,25.000,-0.186,63.77
1522519214.23,24.809,56.504,21.254,69.935,25.000,-0.191,63.73
1522519217.29,24.804,56.507,21.254,69.882,25.000,-0.196,63.27
1522519220.35,24.804,56.505,21.287,69.851,25.000,-0.196,62.78
1522519223.41,24.804,56.508,21.265,69.798,25.000,-0.196,62.54
1522519226.47,24.814,56.509,21.297,69.729,25.000,-0.186,62.34
1522519229.53,24.813,56.502,21.297,69.699,25.000,-0.187,62.61
1522519232.59,24.820,56.490,21.297,69.668,25.000,-0.180,62.31
1522519235.65,24.812,56.494,21.329,69.623,25.000,-0.188,62.43
1522519238.71,24.807,56.493,21.329,69.592,25.000,-0.193,61.83
1522519241.76,24.819,56.494,21.351,69.554,25.000,-0.181,61.33
1522519244.82,24.827,56.485,21.362,69.523,25.000,-0.173,61.72
1522519247.88,24.828,56.481,21.362,69.493,25.000,-0.172,61.92
1522519250.94,24.830,56.468,21.362,69.462,25.000,-0.170,61.76
1522519254.00,24.820,56.470,21.362,69.432,25.000,-0.180,61.63
1522519257.06,24.824,56.471,21.372,69.386,25.000,-0.176,60.96
1522519260.12,24.822,56.479,21.394,69.356,25.000,-0.178,60.94
1522519263.18,24.819,56.476,21.372,69.294,25.000,-0.181,60.61
1522519266.24,24.829,56.485,21.405,69.272,25.000,-0.171,60.24
1522519269.30,24.831,56.480,21.415,69.218,25.000,-0.169,60.53
1522519272.36,24.833,56.484,21.372,69.172,25.000,-0.167,60.44
1522519275.42,24.835,56.481,21.405,69.127,25.000,-0.165,60.35
1522519278.48,24.836,56.482,21.405,69.111,25.000,-0.164,60.23
1522519281.54,24.833,56.483,21.415,69.066,25.000,-0.167,60.07
1522519284.60,24.832,56.484,21.426,69.027,25.000,-0.168,59.72
1522519287.65,24.821,56.481,21.437,69.043,25.000,-0.179,59.48
1522519290.71,24.821,56.479,21.437,69.005,25.000,-0.179,58.74
1522519293.77,24.820,56.477,21.437,68.989,25.000,-0.180,58.52
1522519296.83,24.824,56.491,21.469,68.982,25.000,-0.176,58.27
1522519299.89,24.812,56.497,21.437,68.959,25.000,-0.188,58.21
1522519302.95,24.807,56.512,21.480,68.936,25.000,-0.193,57.42
1522519306.01,24.803,56.516,21.458,68.898,25.000,-0.197,56.96
1522519309.07,24.807,56.526,21.490,68.860,25.000,-0.193,56.50
1522519312.13,24.805,56.534,21.480,68.844,25.000,-0.195,56.49
1522519315.19,24.812,56.545,21.501,68.814,25.000,-0.188,56.15
1522519318.25,24.815,56.552,21.490,68.799,25.000,-0.185,56.26
1522519321.31,24.814,56.557,21.480,68.776,25.000,-0.186,56.19
1522519324.37,24.825,56.554,21.512,68.730,25.000,-0.175,55.89
1522519327.43,24.830,56.554,21.522,68.715,25.000,-0.170,56.24
1522519330.49,24.833,56.552,21.512,68.661,25.000,-0.167,56.26
1522519333.55,24.843,56.547,21.501,68.661,25.000,-0.157,56.21
1522519336.61,24.837,56.546,21.490,68.646,25.000,-0.163,56.55
1522519339.66,24.834,56.540,21.544,68.638,25.000,-0.166,56.06
1522519342.72,24.829,56.539,21.522,68.623,25.000,-0.171,55.71
1522519345.78,24.828,56.539,21.533,68.593,25.000,-0.172,55.24
1522519348.84,24.827,56.539,21.544,68.562,25.000,-0.173,54.99
1522519351.90,24.831,56.540,21.544,68.524,25.000,-0.169,54.71
1522519354.96,24.837,56.541,21.565,68.547,25.000,-0.163,54.73
1522519358.02,24.843,56.542,21.533,68.509,25.000,-0.157,54.80
1522519361.08,24.848,56.539,21.533,68.509,25.000,-0.152,54.91
1522519364.14,24.847,56.540,21.544,68.501,25.000,-0.153,54.99
1522519367.20,24.837,56.529,21.555,68.463,25.000,-0.163,54.77
1522519370.26,24.842,56.532,21.565,68.463,25.000,-0.158,54.05
1522519373.32,24.840,56.532,21.598,68.425,25.000,-0.160,54.12
1522519376.38,24.840,56.533,21.576,68.440,25.000,-0.160,53.86
1522519379.44,24.842,56.541,21.565,68.440,25.000,-0.158,53.63
1522519382.50,24.847,56.545,21.576,68.425,25.000,-0.153,53.55
1522519385.56,24.854,56.546,21.608,68.417,25.000,-0.146,53.63
1522519388.62,24.854,56.547,21.598,68.371,25.000,-0.146,53.79
1522519391.68,24.851,56.540,21.608,68.341,25.000,-0.149,53.62
1522519394.74,24.853,56.549,21.608,68.341,25.000,-0.147,53.29
1522519397.80,24.840,56.546,21.608,68.318,25.000,-0.160,53.19
1522519400.86,24.838,56.551,21.598,68.287,25.000,-0.162,52.39
1522519403.92,24.843,56.557,21.619,68.265,25.000,-0.157,52.09
1522519406.97,24.845,56.561,21.608,68.234,25.000,-0.155,52.16
1522519410.03,24.842,56.560,21.619,68.211,25.000,-0.158,52.05
1522519413.09,24.835,56.565,21.608,68.181,25.000,-0.165,51.71
1522519416.15,24.843,56.576,21.619,68.181,25.000,-0.157,51.18
1522519419.21,24.839,56.577,21.640,68.196,25.000,-0.161,51.36
1522519422.27,24.850,56.582,21.640,68.165,25.000,-0.150,50.98
1522519425.33,24.856,56.580,21.630,68.158,25.000,-0.144,51.37
1522519428.39,24.863,56.581,21.630,68.135,25.000,-0.137,51.46
1522519431.45,24.856,56.580,21.651,68.150,25.000,-0.144,51.67
1522519434.51,24.856,56.580,21.640,68.104,25.000,-0.144,51.16
1522519437.57,24.863,56.581,21.662,68.112,25.000,-0.137,50.95
1522519440.63,24.860,56.584,21.630,68.066,25.000,-0.140,51.12
1522519443.69,24.857,56.584,21.640,68.081,25.000,-0.143,50.80
1522519446.75,24.855,56.584,21.651,68.066,25.000,-0.145,50.52
1522519449.81,24.865,56.595,21.651,68.097,25.000,-0.135,50.23
1522519452.86,24.863,56.594,21.651,68.081,25.000,-0.137,50.56
1522519455.92,24.866,56.601,21.673,68.074,25.000,-0.134,50.28
1522519458.98,24.866,56.600,21.683,68.074,25.000,-0.134,50.31
1522519462.04,24.869,56.600,21.662,68.059,25.000,-0.131,50.15
1522519465.10,24.876,56.590,21.683,68.043,25.000,-0.124,50.10
1522519468.16,24.883,56.587,21.694,68.043,25.000,-0.117,50.29
1522519471.22,24.886,56.588,21.694,68.028,25.000,-0.114,50.52
1522519474.28,24.896,56.582,21.694,68.020,25.000,-0.104,50.54
1522519477.34,24.894,56.578,21.716,68.005,25.000,-0.106,50.86
1522519480.40,24.895,56.566,21.716,67.982,25.000,-0.105,50.66
1522519483.46,24.893,56.560,21.705,67.944,25.000,-0.107,50.57
1522519486.52,24.909,56.557,21.716,67.936,25.000,-0.091,50.37
1522519489.58,24.906,56.547,21.705,67.921,25.000,-0.094,51.05
1522519492.64,24.906,56.540,21.726,67.929,25.000,-0.094,50.79
1522519495.70,24.910,56.537,21.716,67.921,25.000,-0.090,50.64
1522519498.76,24.917,56.532,21.726,67.906,25.000,-0.083,50.75
1522519501.82,24.922,56.528,21.748,67.906,25.000,-0.078,50.99
1522519504.87,24.936,56.517,21.716,67.868,25.000,-0.064,51.16
1522519507.93,24.928,56.503,21.716,67.845,25.000,-0.072,51.76
1522519510.99,24.933,56.495,21.737,67.822,25.000,-0.067,51.26
1522519514.05,24.936,56.491,21.737,67.830,25.000,-0.064,51.44
1522519517.11,24.932,56.469,21.737,67.814,25.000,-0.068,51.52
1522519520.17,24.915,56.470,21.748,67.830,25.000,-0.085,51.25
1522519523.23,24.919,56.478,21.748,67.822,25.000,-0.081,50.32
1522519526.29,24.924,56.483,21.748,67.799,25.000,-0.076,50.41
1522519529.35,24.922,56.486,21.758,67.792,25.000,-0.078,50.55
1522519532.41,24.924,56.494,21.737,67.792,25.000,-0.076,50.38
1522519535.47,24.932,56.498,21.769,67.792,25.000,-0.068,50.36
1522519538.53,24.927,56.497,21.780,67.792,25.000,-0.073,50.69
1522519541.59,24.942,56.499,21.748,67.761,25.000,-0.058,50.34
1522519544.65,24.939,56.504,21.748,67.746,25.000,-0.061,51.02
1522519547.71,24.940,56.505,21.769,67.715,25.000,-0.060,50.80
1522519550.77,24.933,56.502,21.748,67.715,25.000,-0.067,50.77
1522519553.83,24.942,56.505,21.769,67.700,25.000,-0.058,50.35
1522519556.89,24.932,56.498,21.780,67.708,25.000,-0.068,50.73
1522519559.95,24.938,56.496,21.758,67.677,25.000,-0.062,50.16
1522519563.01,24.942,56.502,21.758,67.677,25.000,-0.058,50.39
1522519566.06,24.942,56.495,21.780,67.654,25.000,-0.058,50.47
1522519569.13,24.950,56.493,21.780,67.669,25.000,-0.050,50.43
1522519572.18,24.951,56.496,21.780,67.669,25.000,-0.049,50.75
1522519575.24,24.962,56.488,21.812,67.669,25.000,-0.038,50.73
1522519578.30,24.961,56.493,21.780,67.647,25.000,-0.039,51.25
1522519581.36,24.955,56.483,21.780,67.639,25.000,-0.045,51.16
1522519584.42,24.951,56.473,21.791,67.631,25.000,-0.049,50.81
1522519587.48,24.948,56.471,21.780,67.608,25.000,-0.052,50.52
1522519590.54,24.947,56.471,21.801,67.593,25.000,-0.053,50.31
1522519593.60,24.943,56.472,21.791,67.593,25.000,-0.057,50.21
1522519596.66,24.942,56.481,21.780,67.586,25.000,-0.058,49.95
1522519599.72,24.937,56.487,21.812,67.616,25.000,-0.063,49.85
1522519602.78,24.949,56.493,21.801,67.608,25.000,-0.051,49.51
1522519605.84,24.942,56.489,21.823,67.616,25.000,-0.058,50.05
1522519608.90,24.941,56.499,21.780,67.601,25.000,-0.059,49.60
1522519611.96,24.950,56.508,21.812,67.601,25.000,-0.050,49.49
1522519615.02,24.952,56.506,21.812,67.608,25.000,-0.048,49.88
1522519618.07,24.953,56.515,21.834,67.624,25.000,-0.047,49.94
1522519621.14,24.954,56.513,21.812,67.616,25.000,-0.046,49.92
1522519624.19,24.957,56.510,21.844,67.601,25.000,-0.043,49.90
1522519627.25,24.961,56.511,21.834,67.601,25.000,-0.039,50.00
1522519630.31,24.964,56.514,21.823,67.563,25.000,-0.036,50.14
1522519633.37,24.963,56.503,21.834,67.563,25.000,-0.037,50.25
1522519636.43,24.962,56.505,21.844,67.586,25.000,-0.038,50.17
1522519639.49,24.961,56.507,21.855,67.685,25.000,-0.039,50.08
1522519642.55,24.965,56.510,21.855,67.769,25.000,-0.035,50.00
1522519645.61,24.972,56.509,21.876,67.761,25.000,-0.028,50.15
1522519648.67,24.974,56.513,21.887,67.761,25.000,-0.026,50.45
1522519651.73,24.971,56.509,21.866,67.753,25.000,-0.029,50.49
1522519654.79,24.980,56.506,21.887,67.753,25.000,-0.020,50.35
1522519657.85,24.984,56.500,21.919,67.799,25.000,-0.016,50.74
1522519660.91,24.989,56.494,21.909,67.776,25.000,-0.011,50.90
1522519663.97,24.986,56.493,21.909,67.746,25.000,-0.014,51.15
1522519667.03,24.989,56.488,21.919,67.708,25.000,-0.011,50.99
1522519670.08,24.989,56.492,21.919,67.723,25.000,-0.011,51.12
1522519673.14,24.994,56.489,21.930,67.692,25.000,-0.006,51.11
1522519676.20,25.000,56.493,21.919,67.669,25.000,0.000,51.37
1522519679.26,24.999,56.477,21.941,67.639,25.000,-0.001,51.67
1522519682.32,25.002,56.474,21.951,67.616,25.000,0.002,51.59
1522519685.38,24.993,56.478,21.951,67.563,25.000,-0.007,51.74
1522519688.44,24.994,56.463,21.951,67.547,25.000,-0.006,51.28
1522519691.50,24.990,56.466,21.930,67.502,25.000,-0.010,51.31
1522519694.56,24.987,56.467,21.951,67.494,25.000,-0.013,51.11
1522519697.62,24.981,56.457,21.941,67.494,25.000,-0.019,50.99
1522519700.68,24.974,56.473,21.951,67.494,25.000,-0.026,50.63
1522519703.74,24.979,56.489,21.951,67.486,25.000,-0.021,50.29
1522519706.80,24.973,56.496,21.973,67.502,25.000,-0.027,50.49
1522519709.86,24.981,56.510,21.973,67.463,25.000,-0.019,50.16
1522519712.92,24.980,56.522,21.951,67.463,25.000,-0.020,50.51
1522519715.97,24.978,56.529,21.994,67.456,25.000,-0.022,50.45
1522519719.03,24.979,56.538,21.973,67.433,25.000,-0.021,50.35
1522519722.10,24.981,56.541,21.994,67.418,25.000,-0.019,50.36
1522519725.16,24.991,56.541,21.984,67.387,25.000,-0.009,50.45
1522519728.22,25.001,56.540,21.984,67.395,25.000,0.001,50.93
1522519731.27,25.001,56.541,21.994,67.364,25.000,0.001,51.42
1522519734.33,24.997,56.545,21.984,67.349,25.000,-0.003,51.42
1522519737.39,24.997,56.539,21.984,67.334,25.000,-0.003,51.19
1522519740.45,24.991,56.540,21.984,67.303,25.000,-0.009,51.19
1522519743.51,24.995,56.544,21.984,67.311,25.000,-0.005,50.88
1522519746.57,24.993,56.542,21.984,67.265,25.000,-0.007,51.10
1522519749.63,24.994,56.546,21.984,67.242,25.000,-0.006,50.98
1522519752.69,24.994,56.556,21.973,67.235,25.000,-0.006,51.01
1522519755.75,25.002,56.556,21.984,67.250,25.000,0.002,51.00
1522519758.81,25.003,56.556,21.984,67.235,25.000,0.003,51.41
1522519761.87,25.004,56.555,21.973,67.235,25.000,0.004,51.45
1522519764.93,25.007,56.552,21.984,67.204,25.000,0.007,51.53
1522519767.99,25.004,56.553,21.962,67.181,25.000,0.004,51.65
1522519771.05,25.008,56.549,21.973,67.181,25.000,0.008,51.51
1522519774.11,25.005,56.550,21.973,67.181,25.000,0.005,51.74
1522519777.17,25.010,56.545,21.973,67.181,25.000,0.010,51.60
1522519780.22,25.009,56.546,21.994,67.212,25.000,0.009,51.84
1522519783.29,25.020,56.545,21.984,67.196,25.000,0.020,51.81
1522519786.34,25.015,56.546,22.005,67.212,25.000,0.015,52.36
1522519789.40,25.021,56.539,21.994,67.212,25.000,0.021,52.15
1522519792.46,25.015,56.537,22.005,67.212,25.000,0.015,52.48
1522519795.52,25.018,56.540,21.994,67.189,25.000,0.018,52.20
1522519798.58,25.014,56.541,21.994,67.189,25.000,0.014,52.37
1522519801.64,25.013,56.539,22.005,67.196,25.000,0.013,52.20
1522519804.70,25.015,56.541,22.005,67.181,25.000,0.015,52.14
1522519807.76,25.017,56.545,22.016,67.174,25.000,0.017,52.27
1522519810.82,25.012,56.544,22.005,67.189,25.000,0.012,52.40
1522519813.88,25.009,56.549,22.016,67.181,25.000,0.009,52.15
1522519816.94,25.009,56.544,22.016,67.189,25.000,0.009,52.01
1522519820.00,25.004,56.549,22.027,67.219,25.000,0.004,52.02
1522519823.06,25.007,56.550,22.005,67.196,25.000,0.007,51.77
1522519826.12,25.004,56.566,22.037,67.212,25.000,0.004,51.96
1522519829.18,24.997,56.568,22.037,67.204,25.000,-0.003,51.78
1522519832.23,25.000,56.571,22.027,67.174,25.000,0.000,51.48
1522519835.29,25.002,56.571,22.027,67.158,25.000,0.002,51.63
1522519838.35,25.010,56.588,22.016,67.135,25.000,0.010,51.70
1522519841.41,25.014,56.591,22.048,67.158,25.000,0.014,52.13
1522519844.47,25.011,56.597,22.027,67.143,25.000,0.011,52.30
1522519847.53,25.019,56.599,22.037,67.112,25.000,0.019,52.20
1522519850.59,25.009,56.598,22.037,67.090,25.000,0.009,52.59
1522519853.65,25.008,56.598,22.037,67.067,25.000,0.008,52.12
1522519856.71,25.007,56.600,22.027,67.074,25.000,0.007,52.09
1522519859.77,25.013,56.600,22.037,67.059,25.000,0.013,52.02
1522519862.83,25.005,56.604,22.048,67.059,25.000,0.005,52.34
1522519865.89,25.004,56.602,22.048,67.044,25.000,0.004,51.97
1522519868.95,24.997,56.608,22.027,67.006,25.000,-0.003,51.90
1522519872.01,25.009,56.618,22.048,67.051,25.000,0.009,51.56
1522519875.07,25.013,56.621,22.037,67.059,25.000,0.013,52.17
1522519878.13,25.011,56.623,22.048,67.051,25.000,0.011,52.37
1522519881.18,25.016,56.629,22.016,67.021,25.000,0.016,52.31
1522519884.24,25.017,56.634,22.037,67.006,25.000,0.017,52.55
1522519887.30,25.015,56.630,22.027,66.990,25.000,0.015,52.61
1522519890.36,25.019,56.623,22.027,66.998,25.000,0.019,52.55
1522519893.42,25.015,56.629,22.048,67.044,25.000,0.015,52.76
1522519896.48,25.019,56.625,22.048,67.036,25.000,0.019,52.59
1522519899.54,25.021,56.628,22.048,67.006,25.000,0.021,52.80
1522519902.60,25.025,56.629,22.048,67.006,25.000,0.025,52.94
1522519905.66,25.027,56.627,22.048,67.029,25.000,0.027,53.16
1522519908.72,25.027,56.624,22.048,67.074,25.000,0.027,53.27
1522519911.78,25.027,56.630,22.059,67.044,25.000,0.027,53.30
1522519914.84,25.027,56.622,22.037,67.036,25.000,0.027,53.37
1522519917.90,25.032,56.626,22.048,67.051,25.000,0.032,53.36
1522519920.96,25.023,56.621,22.048,67.013,25.000,0.023,53.66
1522519924.02,25.027,56.626,22.048,67.036,25.000,0.027,53.28
1522519927.08,25.030,56.629,22.080,67.059,25.000,0.030,53.46
1522519930.14,25.028,56.626,22.091,67.074,25.000,0.028,53.65
1522519933.20,25.032,56.632,22.069,67.074,25.000,0.032,53.61
1522519936.26,25.037,56.641,22.080,67.059,25.000,0.037,53.83
1522519939.32,25.038,56.635,22.048,67.036,25.000,0.038,54.14
1522519942.38,25.037,56.629,22.091,67.051,25.000,0.037,54.22
1522519945.44,25.049,56.631,22.112,67.051,25.000,0.049,54.23
1522519948.50,25.040,56.625,22.091,67.021,25.000,0.040,54.85
1522519951.55,25.040,56.614,22.080,66.990,25.000,0.040,54.49
1522519954.61,25.037,56.615,22.091,66.968,25.000,0.037,54.54
1522519957.67,25.033,56.623,22.091,66.937,25.000,0.033,54.39
1522519960.73,25.033,56.619,22.080,66.929,25.000,0.033,54.24
1522519963.79,25.027,56.617,22.048,66.914,25.000,0.027,54.32
1522519966.85,25.027,56.626,22.069,66.914,25.000,0.027,54.02
1522519969.91,25.033,56.624,22.059,66.906,25.000,0.033,54.08
1522519972.97,25.028,56.628,22.059,66.899,25.000,0.028,54.39
1522519976.03,25.031,56.632,22.037,66.876,25.000,0.031,54.20
1522519979.09,25.020,56.627,22.037,66.899,25.000,0.020,54.38
1522519982.15,25.013,56.627,22.037,66.914,25.000,0.013,53.88
1522519985.21,25.012,56.631,22.027,66.922,25.000,0.012,53.52
1522519988.27,25.009,56.637,21.994,66.929,25.000,0.009,53.50
1522519991.33,25.007,56.641,21.994,66.929,25.000,0.007,53.36
1522519994.39,25.005,56.650,21.994,66.960,25.000,0.005,53.25
1522519997.44,25.007,56.648,21.984,66.945,25.000,0.007,53.19
1522520000.51,24.998,56.654,21.984,66.952,25.000,-0.002,53.31
1522520003.57,25.000,56.660,21.941,66.945,25.000,-0.000,52.85
1522520006.62,25.002,56.665,21.919,66.929,25.000,0.002,52.93
1522520009.68,25.001,56.661,21.876,66.906,25.000,0.001,53.04
1522520012.74,24.998,56.665,21.887,66.914,25.000,-0.002,53.01
1522520015.80,24.993,56.660,21.844,66.914,25.000,-0.007,52.86
1522520018.86,24.995,56.662,21.823,66.906,25.000,-0.005,52.58
1522520021.92,24.980,56.664,21.801,66.914,25.000,-0.020,52.69
1522520024.98,24.988,56.657,21.780,66.906,25.000,-0.012,51.92
1522520028.04,24.987,56.656,21.737,66.914,25.000,-0.013,52.31
1522520031.10,24.987,56.653,21.737,66.922,25.000,-0.013,52.26
1522520034.16,24.983,56.641,21.694,66.929,25.000,-0.017,52.25
1522520037.22,24.997,56.637,21.683,66.952,25.000,-0.003,52.00
1522520040.28,24.997,56.632,21.630,66.960,25.000,-0.003,52.67
1522520043.34,24.996,56.623,21.608,66.960,25.000,-0.004,52.67
1522520046.40,24.996,56.610,21.576,67.021,25.000,-0.004,52.63
1522520049.45,25.003,56.601,21.576,67.074,25.000,0.003,52.62
1522520052.51,25.003,56.590,21.544,67.105,25.000,0.003,52.96
1522520055.57,25.005,56.564,21.533,67.212,25.000,0.005,52.97
1522520058.63,25.014,56.540,21.544,67.357,25.000,0.014,53.09
1522520061.69,25.017,56.523,21.565,67.471,25.000,0.017,53.55
1522520064.75,25.013,56.496,21.544,67.486,25.000,0.013,53.69
1522520067.81,25.019,56.476,21.544,67.517,25.000,0.019,53.51
1522520070.87,25.014,56.453,21.522,67.486,25.000,0.014,53.84
1522520073.93,25.010,56.435,21.490,67.471,25.000,0.010,53.63
1522520076.99,25.011,56.418,21.469,67.425,25.000,0.011,53.41
1522520080.05,25.007,56.396,21.437,67.402,25.000,0.007,53.50
1522520083.11,25.009,56.384,21.426,67.380,25.000,0.009,53.29
1522520086.17,25.012,56.363,21.394,67.387,25.000,0.012,53.41
1522520089.23,25.018,56.352,21.372,67.364,25.000,0.018,53.57
1522520092.29,25.015,56.336,21.383,67.418,25.000,0.015,53.90
1522520095.35,25.020,56.323,21.329,67.433,25.000,0.020,53.76
1522520098.41,25.014,56.308,21.351,67.479,25.000,0.014,54.01
1522520101.47,25.023,56.300,21.308,67.494,25.000,0.023,53.73
1522520104.53,25.028,56.291,21.340,67.616,25.000,0.028,54.21
1522520107.59,25.032,56.286,21.319,67.647,25.000,0.032,54.50
1522520110.65,25.028,56.273,21.297,67.654,25.000,0.028,54.73
1522520113.70,25.022,56.246,21.308,67.639,25.000,0.022,54.57
1522520116.76,25.020,56.229,21.265,67.647,25.000,0.020,54.30
1522520119.83,25.020,56.217,21.265,67.639,25.000,0.020,54.25
1522520122.88,25.019,56.200,21.222,67.631,25.000,0.019,54.24
